time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8460693359375,297.1499938964844,293.1499938964844,0.3400158882141113,-6169.79296875,303.9973449707031,0.8511425852775574,0.3591521680355072,0.3220018148422241,291.88690185546875,297.1499938964844,293.1499938964844,0.2291291356086731,-4763.60595703125,304.0344543457031,0.7681602835655212,0.2620923519134521,0.2480319589376449,291.6990051269531,297.1499938964844,293.1499938964844,0.3759439289569855,-5198.0888671875,303.9679260253906,0.8744999170303345,0.3908381462097168,0.2717932462692261,291.597900390625,297.1499938964844,293.1499938964844,0.575110912322998,-9904.6552734375,303.78546142578125,0.989345371723175,0.554779589176178,0.5243086814880371,292.03814697265625,297.1499938964844,293.1499938964844,0.0461601838469505,-6844.81494140625,304.1093139648437,0.5003474950790405,0.0771350786089897,0.354733943939209,288.15576171875,291.1499938964844,251.4499969482422,250.9296722412109,279.1016845703125,292.03399658203125,288.1307678222656,1.0,0.4244397282600403,0.4599089324474334,0.4599089324474334,1.0,1.0,-2.064459800720215,0.6583483815193176,1.4061113595962524,0.1931693702936172,0.0,0.0,1.0,107.99885559082033,201.0,-715.1394653320312,-17834.439453125,880.325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7892761230469,301.7489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18997.4140625,20160.0,0.0,0.0,0.3950205743312835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018787145614624,1.4018949270248413,-1.6230302207986824e-05,0.0,0.0004008956602774,0.0,0.0,306.3283996582031,0.0,0.0,0.0,0.780434787273407,4.0,0.0,1.0
629400,291.8460693359375,297.1499938964844,293.1499938964844,0.3400158882141113,-6169.79296875,303.9973449707031,0.8511425852775574,0.3591521680355072,0.3220018148422241,291.88690185546875,297.1499938964844,293.1499938964844,0.2291291356086731,-4763.60595703125,304.0344543457031,0.7681602835655212,0.2620923519134521,0.2480319589376449,291.6990051269531,297.1499938964844,293.1499938964844,0.3759439289569855,-5198.0888671875,303.9679260253906,0.8744999170303345,0.3908381462097168,0.2717932462692261,291.597900390625,297.1499938964844,293.1499938964844,0.575110912322998,-9904.6552734375,303.78546142578125,0.989345371723175,0.554779589176178,0.5243086814880371,292.03814697265625,297.1499938964844,293.1499938964844,0.0461601838469505,-6844.81494140625,304.1093139648437,0.5003474950790405,0.0771350786089897,0.354733943939209,288.15576171875,291.1499938964844,251.4499969482422,250.9296722412109,279.1016845703125,292.03399658203125,288.1307678222656,1.0,0.4244397282600403,0.4599089324474334,0.4599089324474334,1.0,1.0,-2.064459800720215,0.6583483815193176,1.4061113595962524,0.1931693702936172,0.0,0.0,1.0,107.99885559082033,201.0,-715.1394653320312,-17834.439453125,880.325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7892761230469,301.7489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18997.4140625,20160.0,0.0,0.0,0.3950205743312835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018787145614624,1.4018949270248413,-1.6230302207986824e-05,0.0,0.0004008956602774,0.0,0.0,306.3283996582031,0.0,0.0,0.0,0.780434787273407,4.0,0.0,1.0
629460,291.9481506347656,297.1499938964844,293.1499938964844,0.3653464019298553,-6522.49462890625,304.0061950683594,0.8255394697189331,0.3714837431907654,0.3343276977539062,291.99078369140625,297.1499938964844,293.1499938964844,0.2484428882598877,-5076.94482421875,304.0409240722656,0.7462494373321533,0.2730216979980469,0.2596738636493683,291.8016052246094,297.1499938964844,293.1499938964844,0.4072477221488952,-5528.74609375,303.9766540527344,0.8486384153366089,0.4067910313606262,0.2839105427265167,291.7279663085937,297.1499938964844,293.1499938964844,0.6125543713569641,-10344.109375,303.8441467285156,0.9545175433158876,0.5676425099372864,0.5355762839317322,292.1522521972656,297.1499938964844,293.1499938964844,0.0542113631963729,-7525.8486328125,304.10955810546875,0.4902786612510681,0.0821548104286193,0.383305162191391,287.87060546875,291.1499938964844,251.4499969482422,250.9277191162109,279.1187744140625,292.1485900878906,287.8588562011719,1.0,0.456478476524353,0.4577160179615021,0.4577160179615021,1.0,1.0,-2.156733512878418,0.690997302532196,1.4657361507415771,0.2053695917129516,0.0,0.0,1.0,135.21267700195312,189.0,-453.9588623046875,-18421.712890625,1067.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.802490234375,301.7394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,19961.369140625,20160.0,0.0,0.0,0.4284279644489288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370052814483645,1.43702232837677,-1.7053851479431614e-05,0.0,0.0004347999056335,0.0,0.0,329.9371643066406,0.0,0.0,0.0,0.7847946286201477,4.0,0.0,1.0
629520,291.9481506347656,297.1499938964844,293.1499938964844,0.3653464019298553,-6522.49462890625,304.0061950683594,0.8255394697189331,0.3714837431907654,0.3343276977539062,291.99078369140625,297.1499938964844,293.1499938964844,0.2484428882598877,-5076.94482421875,304.0409240722656,0.7462494373321533,0.2730216979980469,0.2596738636493683,291.8016052246094,297.1499938964844,293.1499938964844,0.4072477221488952,-5528.74609375,303.9766540527344,0.8486384153366089,0.4067910313606262,0.2839105427265167,291.7279663085937,297.1499938964844,293.1499938964844,0.6125543713569641,-10344.109375,303.8441467285156,0.9545175433158876,0.5676425099372864,0.5355762839317322,292.1522521972656,297.1499938964844,293.1499938964844,0.0542113631963729,-7525.8486328125,304.10955810546875,0.4902786612510681,0.0821548104286193,0.383305162191391,287.87060546875,291.1499938964844,251.4499969482422,250.9277191162109,279.1187744140625,292.1485900878906,287.8588562011719,1.0,0.456478476524353,0.4577160179615021,0.4577160179615021,1.0,1.0,-2.156733512878418,0.690997302532196,1.4657361507415771,0.2053695917129516,0.0,0.0,1.0,135.21267700195312,189.0,-453.9588623046875,-18421.712890625,1067.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.802490234375,301.7394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,19961.369140625,20160.0,0.0,0.0,0.4284279644489288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370052814483645,1.43702232837677,-1.7053851479431614e-05,0.0,0.0004347999056335,0.0,0.0,329.9371643066406,0.0,0.0,0.0,0.7847946286201477,4.0,0.0,1.0
629580,292.0429077148437,297.1499938964844,293.1499938964844,0.3857443034648895,-6797.45703125,304.0202331542969,0.820344865322113,0.3827062249183655,0.3449654281139374,292.0854187011719,297.1499938964844,293.1499938964844,0.264301061630249,-5326.6962890625,304.0509033203125,0.7431356906890869,0.2831867337226867,0.2698182463645935,291.8970031738281,297.1499938964844,293.1499938964844,0.4333884418010711,-5795.93310546875,303.990966796875,0.8447471261024475,0.4215973615646362,0.2946681380271911,291.8282470703125,297.1499938964844,293.1499938964844,0.6473240256309509,-10756.658203125,303.8879089355469,0.9460011720657348,0.5833083391189575,0.5503500699996948,292.2528686523437,297.1499938964844,293.1499938964844,0.0604577735066413,-8066.9228515625,304.1126708984375,0.4917843043804168,0.0870049074292182,0.4070828258991241,287.7200012207031,291.1499938964844,251.4499969482422,250.92605590820312,279.1287536621094,292.2498474121094,287.7152709960937,1.0,0.475447416305542,0.4561692476272583,0.4561692476272583,1.0,1.0,-2.24092435836792,0.7212054133415222,1.5197190046310425,0.2170435041189193,0.0,0.0,1.0,148.99264526367188,177.0,-256.0928649902344,-19086.30859375,1208.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.124755859375,301.9630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,20106.462890625,20160.0,0.0,0.0,0.4580310881137848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422184228897097,1.4422355890274048,-1.7177810150315054e-05,0.0,0.0004648433241527,0.0,0.0,333.541015625,0.0,0.0,0.0,0.7874061465263367,4.0,0.0,1.0
629640,292.0429077148437,297.1499938964844,293.1499938964844,0.3857443034648895,-6797.45703125,304.0202331542969,0.820344865322113,0.3827062249183655,0.3449654281139374,292.0854187011719,297.1499938964844,293.1499938964844,0.264301061630249,-5326.6962890625,304.0509033203125,0.7431356906890869,0.2831867337226867,0.2698182463645935,291.8970031738281,297.1499938964844,293.1499938964844,0.4333884418010711,-5795.93310546875,303.990966796875,0.8447471261024475,0.4215973615646362,0.2946681380271911,291.8282470703125,297.1499938964844,293.1499938964844,0.6473240256309509,-10756.658203125,303.8879089355469,0.9460011720657348,0.5833083391189575,0.5503500699996948,292.2528686523437,297.1499938964844,293.1499938964844,0.0604577735066413,-8066.9228515625,304.1126708984375,0.4917843043804168,0.0870049074292182,0.4070828258991241,287.7200012207031,291.1499938964844,251.4499969482422,250.92605590820312,279.1287536621094,292.2498474121094,287.7152709960937,1.0,0.475447416305542,0.4561692476272583,0.4561692476272583,1.0,1.0,-2.24092435836792,0.7212054133415222,1.5197190046310425,0.2170435041189193,0.0,0.0,1.0,148.99264526367188,177.0,-256.0928649902344,-19086.30859375,1208.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.124755859375,301.9630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,20106.462890625,20160.0,0.0,0.0,0.4580310881137848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422184228897097,1.4422355890274048,-1.7177810150315054e-05,0.0,0.0004648433241527,0.0,0.0,333.541015625,0.0,0.0,0.0,0.7874061465263367,4.0,0.0,1.0
629700,292.0870056152344,297.1499938964844,293.1499938964844,0.39441978931427,-6911.9033203125,304.0280456542969,0.8221806883811951,0.3880712985992431,0.3498843312263489,292.1287536621094,297.1499938964844,293.1499938964844,0.2712424695491791,-5433.92431640625,304.0563049316406,0.7456095218658447,0.2881577014923095,0.2745941281318664,291.9413452148437,297.1499938964844,293.1499938964844,0.444859117269516,-5910.720703125,303.9990234375,0.8474604487419128,0.4287625253200531,0.2997364997863769,291.87310791015625,297.1499938964844,293.1499938964844,0.662901759147644,-10938.6845703125,303.9072265625,0.9483018517494202,0.5912382006645203,0.5578396320343018,292.2979431152344,297.1499938964844,293.1499938964844,0.0632403120398521,-8311.375,304.1144104003906,0.495408833026886,0.0895149558782577,0.4185168743133545,287.6853332519531,291.1499938964844,251.4499969482422,250.9253387451172,279.1314392089844,292.2951965332031,287.6831359863281,1.0,0.4819323122501373,0.4554468989372253,0.4554468989372253,1.0,1.0,-2.281388521194458,0.7357863783836365,1.5456022024154663,0.222665250301361,0.0,0.0,1.0,151.82188415527344,177.0,-174.9985809326172,-19463.1953125,1265.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3634338378906,302.14141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.23046875,21240.0,0.0,0.0,0.4714609384536743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443142294883728,1.4431594610214231,-1.719982537906617e-05,0.0,0.0004784729098901,0.0,0.0,334.18243408203125,0.0,0.0,0.0,0.8028689026832581,4.0,0.0,1.0
629760,292.1290283203125,297.1499938964844,293.1499938964844,0.4016831219196319,-7005.63525390625,304.0370483398437,0.8259240388870239,0.3932825028896332,0.354593813419342,292.16961669921875,297.1499938964844,293.1499938964844,0.2772665023803711,-5525.34228515625,304.0624084472656,0.7498899698257446,0.2930677235126495,0.2792354822158813,291.9835205078125,297.1499938964844,293.1499938964844,0.4548067450523376,-6008.3486328125,304.0084228515625,0.8522444367408752,0.4357871413230896,0.3046494424343109,291.9155578613281,297.1499938964844,293.1499938964844,0.6763114333152771,-11091.6396484375,303.927001953125,0.9533101916313172,0.5990735292434692,0.5652086734771729,292.33990478515625,297.1499938964844,293.1499938964844,0.0657587200403213,-8533.0029296875,304.1163024902344,0.5003620386123657,0.0920673757791519,0.4298201501369476,287.6910705566406,291.1499938964844,251.4499969482422,250.9247131347656,279.13330078125,292.3373718261719,287.6926574707031,1.0,0.4869780838489532,0.454755038022995,0.454755038022995,1.0,1.0,-2.320952653884888,0.7500537633895874,1.5708988904953003,0.2281541973352432,0.0,0.0,1.0,152.7206268310547,165.0,-78.4363021850586,-19954.318359375,1314.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.621826171875,302.379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,20895.5390625,21240.0,0.0,0.0,0.484193742275238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702459573745728,1.4702638387680054,-1.7851953089120798e-05,0.0,0.0004913951270282,0.0,0.0,353.36724853515625,0.0,0.0,0.0,0.803167998790741,4.0,0.0,1.0
629820,292.2073974609375,297.1499938964844,293.1499938964844,0.4147319495677948,-7172.64404296875,304.0528869628906,0.8376829028129578,0.403245210647583,0.3634392917156219,292.2446594238281,297.1499938964844,293.1499938964844,0.2884732484817505,-5693.990234375,304.0728759765625,0.7627553343772888,0.3026800453662872,0.2881635725498199,292.0619812011719,297.1499938964844,293.1499938964844,0.4732052087783813,-6187.4375,304.0248718261719,0.8667086958885193,0.4494185447692871,0.3140576481819153,291.9945678710937,297.1499938964844,293.1499938964844,0.7008237242698669,-11370.2822265625,303.96026611328125,0.9684835076332092,0.6143195629119873,0.5794165730476379,292.41571044921875,297.1499938964844,293.1499938964844,0.0705014392733573,-8955.796875,304.1195983886719,0.5136706233024597,0.0972052440047264,0.4519467651844024,287.72418212890625,291.1499938964844,251.4499969482422,250.9237365722656,279.1356811523437,292.4135437011719,287.7269287109375,1.0,0.4939555823802948,0.4534524977207184,0.4534524977207184,1.0,1.0,-2.3972554206848145,0.7775730490684509,1.6196824312210083,0.2387014925479889,0.0,0.0,1.0,150.29769897460938,153.0,15.37767219543457,-20796.193359375,1397.3426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1883239746094,302.8293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,21148.490234375,21240.0,0.0,0.0,0.5075252056121826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791182279586792,1.4791362285614014,-1.8068059944198467e-05,0.0,0.0005150735378265,0.0,0.0,359.80322265625,0.0,0.0,0.0,0.8076077699661255,4.0,0.0,1.0
629880,292.2073974609375,297.1499938964844,293.1499938964844,0.4147319495677948,-7172.64404296875,304.0528869628906,0.8376829028129578,0.403245210647583,0.3634392917156219,292.2446594238281,297.1499938964844,293.1499938964844,0.2884732484817505,-5693.990234375,304.0728759765625,0.7627553343772888,0.3026800453662872,0.2881635725498199,292.0619812011719,297.1499938964844,293.1499938964844,0.4732052087783813,-6187.4375,304.0248718261719,0.8667086958885193,0.4494185447692871,0.3140576481819153,291.9945678710937,297.1499938964844,293.1499938964844,0.7008237242698669,-11370.2822265625,303.96026611328125,0.9684835076332092,0.6143195629119873,0.5794165730476379,292.41571044921875,297.1499938964844,293.1499938964844,0.0705014392733573,-8955.796875,304.1195983886719,0.5136706233024597,0.0972052440047264,0.4519467651844024,287.72418212890625,291.1499938964844,251.4499969482422,250.9237365722656,279.1356811523437,292.4135437011719,287.7269287109375,1.0,0.4939555823802948,0.4534524977207184,0.4534524977207184,1.0,1.0,-2.3972554206848145,0.7775730490684509,1.6196824312210083,0.2387014925479889,0.0,0.0,1.0,150.29769897460938,153.0,15.37767219543457,-20796.193359375,1397.3426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1883239746094,302.8293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,21148.490234375,21240.0,0.0,0.0,0.5075252056121826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791182279586792,1.4791362285614014,-1.8068059944198467e-05,0.0,0.0005150735378265,0.0,0.0,359.80322265625,0.0,0.0,0.0,0.8076077699661255,4.0,0.0,1.0
629940,292.279052734375,297.1499938964844,293.1499938964844,0.4258549809455871,-7313.2666015625,304.066650390625,0.8541939854621887,0.4125894904136657,0.3715978264808655,292.3119812011719,297.1499938964844,293.1499938964844,0.29852956533432,-5843.53955078125,304.081787109375,0.7804064154624939,0.3119528591632843,0.2966440916061401,292.13348388671875,297.1499938964844,293.1499938964844,0.4896208047866821,-6345.4189453125,304.0391540527344,0.8865739107131958,0.4624797701835632,0.3229657113552093,292.0668029785156,297.1499938964844,293.1499938964844,0.722253680229187,-11612.169921875,303.9876708984375,0.986850380897522,0.6289383172988892,0.5929054617881775,292.4825134277344,297.1499938964844,293.1499938964844,0.074805200099945,-9343.7109375,304.12255859375,0.5311735272407532,0.1022501960396766,0.4731448888778686,287.7831115722656,291.1499938964844,251.4499969482422,250.9231414794922,279.1372375488281,292.4806823730469,287.7867736816406,1.0,0.4981594979763031,0.4522572159767151,0.4522572159767151,1.0,1.0,-2.469620704650879,0.803663969039917,1.6659568548202517,0.2486588060855865,0.0,0.0,1.0,144.1555633544922,141.0,66.45323944091797,-21627.189453125,1463.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.78741455078125,303.2997131347656,278.1499938964844,0.0,18000.0,313.1499938964844,21215.998046875,22320.0,0.0,0.0,0.5281850695610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814770221710205,1.4814951419830322,-1.812573282222729e-05,0.0,0.0005360406939871,0.0,0.0,361.5273742675781,0.0,0.0,0.0,0.8237877488136292,4.0,0.0,1.0
630000,292.279052734375,297.1499938964844,293.1499938964844,0.4258549809455871,-7313.2666015625,304.066650390625,0.8541939854621887,0.4125894904136657,0.3715978264808655,292.3119812011719,297.1499938964844,293.1499938964844,0.29852956533432,-5843.53955078125,304.081787109375,0.7804064154624939,0.3119528591632843,0.2966440916061401,292.13348388671875,297.1499938964844,293.1499938964844,0.4896208047866821,-6345.4189453125,304.0391540527344,0.8865739107131958,0.4624797701835632,0.3229657113552093,292.0668029785156,297.1499938964844,293.1499938964844,0.722253680229187,-11612.169921875,303.9876708984375,0.986850380897522,0.6289383172988892,0.5929054617881775,292.4825134277344,297.1499938964844,293.1499938964844,0.074805200099945,-9343.7109375,304.12255859375,0.5311735272407532,0.1022501960396766,0.4731448888778686,287.7831115722656,291.1499938964844,251.4499969482422,250.9231414794922,279.1372375488281,292.4806823730469,287.7867736816406,1.0,0.4981594979763031,0.4522572159767151,0.4522572159767151,1.0,1.0,-2.469620704650879,0.803663969039917,1.6659568548202517,0.2486588060855865,0.0,0.0,1.0,144.1555633544922,141.0,66.45323944091797,-21627.189453125,1463.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.78741455078125,303.2997131347656,278.1499938964844,0.0,18000.0,313.1499938964844,21215.998046875,22320.0,0.0,0.0,0.5281850695610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814770221710205,1.4814951419830322,-1.812573282222729e-05,0.0,0.0005360406939871,0.0,0.0,361.5273742675781,0.0,0.0,0.0,0.8237877488136292,4.0,0.0,1.0
630060,292.3448181152344,297.1499938964844,293.1499938964844,0.4344115555286407,-7418.77294921875,304.0800476074219,0.8728538751602173,0.4213123917579651,0.3791674971580505,292.3727722167969,297.1499938964844,293.1499938964844,0.3069397211074829,-5966.30078125,304.0904235839844,0.7998833060264587,0.3208481669425964,0.3047386407852173,292.1988830566406,297.1499938964844,293.1499938964844,0.50326007604599,-6474.2685546875,304.0532531738281,0.9086241126060486,0.4749601185321808,0.3314438462257385,292.1307983398437,297.1499938964844,293.1499938964844,0.7283351421356201,-11648.8310546875,304.03387451171875,0.9990000128746032,0.6433719992637634,0.5970697402954102,292.54180908203125,297.1499938964844,293.1499938964844,0.0785600394010543,-9682.2275390625,304.1254272460937,0.5506076812744141,0.1071272641420364,0.4934700131416321,287.8905334472656,291.1499938964844,251.45005798339844,250.9228515625,279.1409912109375,292.54022216796875,287.8962097167969,1.0,0.5002065896987915,0.4514635801315307,0.4514635801315307,1.0,1.0,-2.52799129486084,0.824884295463562,1.7031068801879885,0.2572132349014282,0.0,0.0,1.0,137.10801696777344,129.0,127.06026458740234,-22497.552734375,1509.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34832763671875,303.7969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,22148.8046875,22320.0,0.0,0.0,0.5468944311141968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136948823928833,1.513713836669922,-1.892267027869821e-05,0.0,0.0005550283240154,0.0,0.0,385.6307067871094,0.0,0.0,0.0,0.8266058564186096,4.0,0.0,1.0
630120,292.3448181152344,297.1499938964844,293.1499938964844,0.4344115555286407,-7418.77294921875,304.0800476074219,0.8728538751602173,0.4213123917579651,0.3791674971580505,292.3727722167969,297.1499938964844,293.1499938964844,0.3069397211074829,-5966.30078125,304.0904235839844,0.7998833060264587,0.3208481669425964,0.3047386407852173,292.1988830566406,297.1499938964844,293.1499938964844,0.50326007604599,-6474.2685546875,304.0532531738281,0.9086241126060486,0.4749601185321808,0.3314438462257385,292.1307983398437,297.1499938964844,293.1499938964844,0.7283351421356201,-11648.8310546875,304.03387451171875,0.9990000128746032,0.6433719992637634,0.5970697402954102,292.54180908203125,297.1499938964844,293.1499938964844,0.0785600394010543,-9682.2275390625,304.1254272460937,0.5506076812744141,0.1071272641420364,0.4934700131416321,287.8905334472656,291.1499938964844,251.45005798339844,250.9228515625,279.1409912109375,292.54022216796875,287.8962097167969,1.0,0.5002065896987915,0.4514635801315307,0.4514635801315307,1.0,1.0,-2.52799129486084,0.824884295463562,1.7031068801879885,0.2572132349014282,0.0,0.0,1.0,137.10801696777344,129.0,127.06026458740234,-22497.552734375,1509.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34832763671875,303.7969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,22148.8046875,22320.0,0.0,0.0,0.5468944311141968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136948823928833,1.513713836669922,-1.892267027869821e-05,0.0,0.0005550283240154,0.0,0.0,385.6307067871094,0.0,0.0,0.0,0.8266058564186096,4.0,0.0,1.0
630180,292.40557861328125,297.1499938964844,293.1499938964844,0.441286027431488,-7502.21337890625,304.0918884277344,0.8896922469139099,0.4293879270553589,0.3862783312797546,292.4280700683594,297.1499938964844,293.1499938964844,0.314327210187912,-6072.92138671875,304.09796142578125,0.8167785406112671,0.329324722290039,0.3125689029693603,292.259033203125,297.1499938964844,293.1499938964844,0.5150918960571289,-6584.9658203125,304.0657653808594,0.9304186105728148,0.486855000257492,0.3396032154560089,292.1556091308594,297.1499938964844,293.1499938964844,0.6970921158790588,-11192.1015625,304.12432861328125,0.9990000128746032,0.6640753149986267,0.5750705599784851,292.59393310546875,297.1499938964844,293.1499938964844,0.0821070149540901,-10002.8310546875,304.127685546875,0.568668007850647,0.1119560375809669,0.5138890743255615,288.0210266113281,291.1499938964844,251.4503173828125,250.9228057861328,279.147216796875,292.5925598144531,288.02789306640625,1.0,0.4991123676300049,0.4515228271484375,0.4515228271484375,1.0,1.0,-2.553948879241944,0.8351413011550903,1.718807578086853,0.2617856562137604,0.0,0.0,1.0,131.0859375,117.0,169.42637634277344,-23102.625,1518.0809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9225769042969,304.2860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,22275.453125,22320.0,0.0,0.0,0.5632174015045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180164575576782,1.5180354118347168,-1.9030871044378728e-05,0.0,0.000571594107896,0.0,0.0,388.9430541992188,0.0,0.0,0.0,0.8287650346755981,4.0,0.0,1.0
630240,292.40557861328125,297.1499938964844,293.1499938964844,0.441286027431488,-7502.21337890625,304.0918884277344,0.8896922469139099,0.4293879270553589,0.3862783312797546,292.4280700683594,297.1499938964844,293.1499938964844,0.314327210187912,-6072.92138671875,304.09796142578125,0.8167785406112671,0.329324722290039,0.3125689029693603,292.259033203125,297.1499938964844,293.1499938964844,0.5150918960571289,-6584.9658203125,304.0657653808594,0.9304186105728148,0.486855000257492,0.3396032154560089,292.1556091308594,297.1499938964844,293.1499938964844,0.6970921158790588,-11192.1015625,304.12432861328125,0.9990000128746032,0.6640753149986267,0.5750705599784851,292.59393310546875,297.1499938964844,293.1499938964844,0.0821070149540901,-10002.8310546875,304.127685546875,0.568668007850647,0.1119560375809669,0.5138890743255615,288.0210266113281,291.1499938964844,251.4503173828125,250.9228057861328,279.147216796875,292.5925598144531,288.02789306640625,1.0,0.4991123676300049,0.4515228271484375,0.4515228271484375,1.0,1.0,-2.553948879241944,0.8351413011550903,1.718807578086853,0.2617856562137604,0.0,0.0,1.0,131.0859375,117.0,169.42637634277344,-23102.625,1518.0809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9225769042969,304.2860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,22275.453125,22320.0,0.0,0.0,0.5632174015045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180164575576782,1.5180354118347168,-1.9030871044378728e-05,0.0,0.000571594107896,0.0,0.0,388.9430541992188,0.0,0.0,0.0,0.8287650346755981,4.0,0.0,1.0
630300,292.4343566894531,297.1499938964844,293.1499938964844,0.4440240859985351,-7534.76025390625,304.09747314453125,0.8993527889251709,0.4331655204296112,0.3895728290081024,292.4540405273437,297.1499938964844,293.1499938964844,0.3175344467163086,-6118.66015625,304.1015930175781,0.8257091641426086,0.3333649039268493,0.316275030374527,292.2874450683594,297.1499938964844,293.1499938964844,0.5202613472938538,-6632.8623046875,304.0716552734375,0.942814290523529,0.4925639629364013,0.3434958457946777,292.1549377441406,297.1499938964844,293.1499938964844,0.6772618293762207,-10916.541015625,304.1649780273437,0.9990000128746032,0.6767946481704712,0.5620200037956238,292.617431640625,297.1499938964844,293.1499938964844,0.0837841406464576,-10154.396484375,304.1286926269531,0.5785142183303833,0.1143850535154342,0.5239971280097961,288.0932006835937,291.1499938964844,251.45057678222656,250.9229278564453,279.1492919921875,292.6161499023437,288.100341796875,1.0,0.4977322518825531,0.4516465067863464,0.4516465067863464,1.0,1.0,-2.563505172729492,0.8391242027282715,1.7243809700012207,0.2636705935001373,0.0,0.0,1.0,127.44181060791016,117.0,184.7498016357422,-23388.919921875,1514.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21588134765625,304.5361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,22297.318359375,23400.0,0.0,0.0,0.5704429745674133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187612771987915,1.5187803506851196,-1.9049552065553144e-05,0.0,0.0005789271090179,0.0,0.0,389.5158996582031,0.0,0.0,0.0,0.8441371917724609,4.0,0.0,1.0
630360,292.46209716796875,297.1499938964844,293.1499938964844,0.4456498920917511,-7551.99365234375,304.10406494140625,0.9101369380950928,0.4367836117744446,0.3927144706249237,292.4789733886719,297.1499938964844,293.1499938964844,0.3199391365051269,-6151.61474609375,304.10601806640625,0.8352594971656799,0.3372832238674164,0.3198542594909668,292.3147277832031,297.1499938964844,293.1499938964844,0.5241690278053284,-6667.6494140625,304.0788269042969,0.955671489238739,0.4981268346309662,0.3472789227962494,292.1480407714844,297.1499938964844,293.1499938964844,0.6540864706039429,-10600.3564453125,304.2043762207031,0.9990000128746032,0.6907503604888916,0.5477519035339355,292.6392822265625,297.1499938964844,293.1499938964844,0.0852894410490989,-10288.361328125,304.1298217773437,0.5888375639915466,0.1168371960520744,0.5341477394104004,288.1906433105469,291.1499938964844,251.450912475586,250.92315673828125,279.1509094238281,292.6380920410156,288.19952392578125,1.0,0.4959010779857635,0.4518132507801056,0.4518132507801056,1.0,1.0,-2.5711820125579834,0.842460036277771,1.7287219762802124,0.2653240859508514,0.0,0.0,1.0,123.46936798095705,135.0,226.5725860595703,-23769.85546875,1507.8970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4932861328125,304.8165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,23072.20703125,23400.0,0.0,0.0,0.5772571563720703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449262857437134,1.5449459552764893,-1.971157143998425e-05,0.0,0.0005858425865881,0.0,0.0,409.9964294433594,0.0,0.0,0.0,0.8438954949378967,4.0,0.0,1.0
630420,292.515380859375,297.1499938964844,293.1499938964844,0.4499648213386535,-7603.4228515625,304.1120300292969,0.9191473722457886,0.4434003233909607,0.3987300992012024,292.5267639160156,297.1499938964844,293.1499938964844,0.3255824148654938,-6231.99658203125,304.11114501953125,0.8438122272491455,0.3445952236652374,0.3268296420574188,292.3670654296875,297.1499938964844,293.1499938964844,0.5332752466201782,-6752.50390625,304.0871887207031,0.96627676486969,0.5086775422096252,0.3546660542488098,292.1374816894531,297.1499938964844,293.1499938964844,0.6380184888839722,-10397.671875,304.2110900878906,0.9990000128746032,0.7183189988136292,0.5418748259544373,292.67987060546875,297.1499938964844,293.1499938964844,0.0887326598167419,-10601.654296875,304.1307983398437,0.6000326871871948,0.1215449273586273,0.5553022623062134,288.3335876464844,291.1499938964844,251.45196533203125,250.92401123046875,279.14727783203125,292.67877197265625,288.3388671875,1.0,0.5019882321357727,0.4513836503028869,0.4513836503028869,1.0,1.0,-2.6139864921569824,0.8584700226783752,1.755516529083252,0.2712916731834411,0.0,0.0,1.0,123.19280242919922,153.0,193.9662322998047,-24451.158203125,1564.8968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0052795410156,305.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,23316.12109375,23400.0,0.0,0.0,0.5897147059440613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553071141242981,1.553091049194336,-1.991995668504387e-05,0.0,0.0005984854651615,0.0,0.0,416.5151977539063,0.0,0.0,0.0,0.8479605913162231,4.0,0.0,1.0
630480,292.515380859375,297.1499938964844,293.1499938964844,0.4499648213386535,-7603.4228515625,304.1120300292969,0.9191473722457886,0.4434003233909607,0.3987300992012024,292.5267639160156,297.1499938964844,293.1499938964844,0.3255824148654938,-6231.99658203125,304.11114501953125,0.8438122272491455,0.3445952236652374,0.3268296420574188,292.3670654296875,297.1499938964844,293.1499938964844,0.5332752466201782,-6752.50390625,304.0871887207031,0.96627676486969,0.5086775422096252,0.3546660542488098,292.1374816894531,297.1499938964844,293.1499938964844,0.6380184888839722,-10397.671875,304.2110900878906,0.9990000128746032,0.7183189988136292,0.5418748259544373,292.67987060546875,297.1499938964844,293.1499938964844,0.0887326598167419,-10601.654296875,304.1307983398437,0.6000326871871948,0.1215449273586273,0.5553022623062134,288.3335876464844,291.1499938964844,251.45196533203125,250.92401123046875,279.14727783203125,292.67877197265625,288.3388671875,1.0,0.5019882321357727,0.4513836503028869,0.4513836503028869,1.0,1.0,-2.6139864921569824,0.8584700226783752,1.755516529083252,0.2712916731834411,0.0,0.0,1.0,123.19280242919922,153.0,193.9662322998047,-24451.158203125,1564.8968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0052795410156,305.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,23316.12109375,23400.0,0.0,0.0,0.5897147059440613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553071141242981,1.553091049194336,-1.991995668504387e-05,0.0,0.0005984854651615,0.0,0.0,416.5151977539063,0.0,0.0,0.0,0.8479605913162231,4.0,0.0,1.0
630540,292.5655212402344,297.1499938964844,293.1499938964844,0.4554359316825866,-7672.46142578125,304.115478515625,0.9162967801094056,0.4493086636066437,0.4042827486991882,292.571533203125,297.1499938964844,293.1499938964844,0.3320769369602203,-6326.64599609375,304.1132202148437,0.8432868719100952,0.3513030111789703,0.3334161937236786,292.41607666015625,297.1499938964844,293.1499938964844,0.543866753578186,-6853.87939453125,304.0903625488281,0.9655646085739136,0.5185666680335999,0.361728310585022,292.154296875,297.1499938964844,293.1499938964844,0.6478641033172607,-10549.9248046875,304.1735534667969,0.9990000128746032,0.7406229972839355,0.5538809299468994,292.718017578125,297.1499938964844,293.1499938964844,0.0922943502664566,-10930.52734375,304.1312561035156,0.6030499935150146,0.1257146596908569,0.575381338596344,288.41375732421875,291.1499938964844,251.4535980224609,250.9254608154297,279.14288330078125,292.7170104980469,288.4164123535156,1.0,0.513969898223877,0.45044806599617,0.45044806599617,1.0,1.0,-2.675600528717041,0.8806771039962769,1.7949233055114746,0.2795240879058838,0.0,0.0,1.0,128.8383026123047,171.0,126.66014862060548,-25138.771484375,1677.314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4309387207031,305.5685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,23378.787109375,24480.0,0.0,0.0,0.601154088973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551568269729614,1.5551767349243164,-1.997349681914784e-05,0.0,0.0006100949831306,0.0,0.0,418.1955261230469,0.0,0.0,0.0,0.8640012741088867,4.0,0.0,1.0
630600,292.5655212402344,297.1499938964844,293.1499938964844,0.4554359316825866,-7672.46142578125,304.115478515625,0.9162967801094056,0.4493086636066437,0.4042827486991882,292.571533203125,297.1499938964844,293.1499938964844,0.3320769369602203,-6326.64599609375,304.1132202148437,0.8432868719100952,0.3513030111789703,0.3334161937236786,292.41607666015625,297.1499938964844,293.1499938964844,0.543866753578186,-6853.87939453125,304.0903625488281,0.9655646085739136,0.5185666680335999,0.361728310585022,292.154296875,297.1499938964844,293.1499938964844,0.6478641033172607,-10549.9248046875,304.1735534667969,0.9990000128746032,0.7406229972839355,0.5538809299468994,292.718017578125,297.1499938964844,293.1499938964844,0.0922943502664566,-10930.52734375,304.1312561035156,0.6030499935150146,0.1257146596908569,0.575381338596344,288.41375732421875,291.1499938964844,251.4535980224609,250.9254608154297,279.14288330078125,292.7170104980469,288.4164123535156,1.0,0.513969898223877,0.45044806599617,0.45044806599617,1.0,1.0,-2.675600528717041,0.8806771039962769,1.7949233055114746,0.2795240879058838,0.0,0.0,1.0,128.8383026123047,171.0,126.66014862060548,-25138.771484375,1677.314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4309387207031,305.5685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,23378.787109375,24480.0,0.0,0.0,0.601154088973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551568269729614,1.5551767349243164,-1.997349681914784e-05,0.0,0.0006100949831306,0.0,0.0,418.1955261230469,0.0,0.0,0.0,0.8640012741088867,4.0,0.0,1.0
630660,292.6130065917969,297.1499938964844,293.1499938964844,0.4607565402984619,-7739.9345703125,304.11798095703125,0.9059227705001832,0.4544884264469147,0.4093356430530548,292.6136779785156,297.1499938964844,293.1499938964844,0.3384687006473541,-6419.77734375,304.1147155761719,0.8367383480072021,0.3574067056179046,0.3395882248878479,292.4624938964844,297.1499938964844,293.1499938964844,0.5544213652610779,-6954.92578125,304.09246826171875,0.9573365449905396,0.5277472734451294,0.3684201538562774,292.19921875,297.1499938964844,293.1499938964844,0.6753656268119812,-10934.6357421875,304.11944580078125,0.9990000128746032,0.7567988634109497,0.5782665610313416,292.7553100585937,297.1499938964844,293.1499938964844,0.0954425558447837,-11220.9599609375,304.1322326660156,0.6001436710357666,0.1291024684906005,0.5928913950920105,288.4746398925781,291.1499938964844,251.4559326171875,250.9276428222656,279.139892578125,292.7543334960937,288.4757080078125,1.0,0.5298442244529724,0.4492705464363098,0.4492705464363098,1.0,1.0,-2.7474684715271,0.9062380790710448,1.841230511665344,0.2888818383216858,0.0,0.0,1.0,138.76902770996094,189.0,83.8341293334961,-25915.962890625,1830.0338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7252197265625,305.82086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.6124616861343384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.077691169688478e-05,0.0,0.0006215707981027,0.0,0.0,443.6800842285156,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630720,292.6130065917969,297.1499938964844,293.1499938964844,0.4607565402984619,-7739.9345703125,304.11798095703125,0.9059227705001832,0.4544884264469147,0.4093356430530548,292.6136779785156,297.1499938964844,293.1499938964844,0.3384687006473541,-6419.77734375,304.1147155761719,0.8367383480072021,0.3574067056179046,0.3395882248878479,292.4624938964844,297.1499938964844,293.1499938964844,0.5544213652610779,-6954.92578125,304.09246826171875,0.9573365449905396,0.5277472734451294,0.3684201538562774,292.19921875,297.1499938964844,293.1499938964844,0.6753656268119812,-10934.6357421875,304.11944580078125,0.9990000128746032,0.7567988634109497,0.5782665610313416,292.7553100585937,297.1499938964844,293.1499938964844,0.0954425558447837,-11220.9599609375,304.1322326660156,0.6001436710357666,0.1291024684906005,0.5928913950920105,288.4746398925781,291.1499938964844,251.4559326171875,250.9276428222656,279.139892578125,292.7543334960937,288.4757080078125,1.0,0.5298442244529724,0.4492705464363098,0.4492705464363098,1.0,1.0,-2.7474684715271,0.9062380790710448,1.841230511665344,0.2888818383216858,0.0,0.0,1.0,138.76902770996094,189.0,83.8341293334961,-25915.962890625,1830.0338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7252197265625,305.82086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.6124616861343384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.077691169688478e-05,0.0,0.0006215707981027,0.0,0.0,443.6800842285156,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630780,292.657958984375,297.1499938964844,293.1499938964844,0.4675904512405395,-7828.8798828125,304.1172180175781,0.8922748565673828,0.4589755237102508,0.4138695299625397,292.65350341796875,297.1499938964844,293.1499938964844,0.3459812104701996,-6530.6943359375,304.1139221191406,0.8268240690231323,0.3629175126552582,0.3453141748905182,292.50653076171875,297.1499938964844,293.1499938964844,0.5669322609901428,-7076.16796875,304.0907592773437,0.9440579414367676,0.5362375378608704,0.3747117519378662,292.2669372558594,297.1499938964844,293.1499938964844,0.7182336449623108,-11513.0185546875,304.0581970214844,0.9990000128746032,0.7671990990638733,0.6109630465507507,292.79205322265625,297.1499938964844,293.1499938964844,0.098407857120037,-11497.7421875,304.1332397460937,0.5931481719017029,0.1316492557525634,0.6071979403495789,288.4685974121094,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.7911376953125,288.4677429199219,1.0,0.5480272173881531,0.4480461478233337,0.4480461478233337,1.0,1.0,-2.8238444328308105,0.9332656860351562,1.8905787467956543,0.2987467050552368,0.0,0.0,1.0,151.95172119140625,207.0,12.100210189819336,-26517.20703125,2013.0208740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9378356933594,305.95281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0703125,24480.0,0.0,0.0,0.6235884428024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900633335113523,1.590084195137024,-2.088019573420752e-05,0.0,0.0006328629679046,0.0,0.0,446.9925537109375,0.0,0.0,0.0,0.8680838346481323,4.0,0.0,1.0
630840,292.657958984375,297.1499938964844,293.1499938964844,0.4675904512405395,-7828.8798828125,304.1172180175781,0.8922748565673828,0.4589755237102508,0.4138695299625397,292.65350341796875,297.1499938964844,293.1499938964844,0.3459812104701996,-6530.6943359375,304.1139221191406,0.8268240690231323,0.3629175126552582,0.3453141748905182,292.50653076171875,297.1499938964844,293.1499938964844,0.5669322609901428,-7076.16796875,304.0907592773437,0.9440579414367676,0.5362375378608704,0.3747117519378662,292.2669372558594,297.1499938964844,293.1499938964844,0.7182336449623108,-11513.0185546875,304.0581970214844,0.9990000128746032,0.7671990990638733,0.6109630465507507,292.79205322265625,297.1499938964844,293.1499938964844,0.098407857120037,-11497.7421875,304.1332397460937,0.5931481719017029,0.1316492557525634,0.6071979403495789,288.4685974121094,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.7911376953125,288.4677429199219,1.0,0.5480272173881531,0.4480461478233337,0.4480461478233337,1.0,1.0,-2.8238444328308105,0.9332656860351562,1.8905787467956543,0.2987467050552368,0.0,0.0,1.0,151.95172119140625,207.0,12.100210189819336,-26517.20703125,2013.0208740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9378356933594,305.95281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0703125,24480.0,0.0,0.0,0.6235884428024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900633335113523,1.590084195137024,-2.088019573420752e-05,0.0,0.0006328629679046,0.0,0.0,446.9925537109375,0.0,0.0,0.0,0.8680838346481323,4.0,0.0,1.0
630900,292.6795349121094,297.1499938964844,293.1499938964844,0.4712370932102203,-7876.4169921875,304.1165466308594,0.8847621083259583,0.4609675407409668,0.41594398021698,292.672607421875,297.1499938964844,293.1499938964844,0.3499037325382232,-6588.59619140625,304.1133728027344,0.8212023377418518,0.365456074476242,0.3480066359043121,292.5276794433594,297.1499938964844,293.1499938964844,0.5735330581665039,-7140.0166015625,304.08953857421875,0.9362546801567078,0.5402305126190186,0.3777074217796325,292.3073425292969,297.1499938964844,293.1499938964844,0.7437884211540222,-11850.3466796875,304.02850341796875,0.9990000128746032,0.7704488039016724,0.6293678283691406,292.8101806640625,297.1499938964844,293.1499938964844,0.0997525379061698,-11623.62109375,304.1338195800781,0.5886188745498657,0.1326249539852142,0.6131495237350464,288.45184326171875,291.1499938964844,251.4610290527344,250.9325256347656,279.138427734375,292.80926513671875,288.4504089355469,1.0,0.5576099753379822,0.4474561810493469,0.4474561810493469,1.0,1.0,-2.862446546554565,0.9469112753868104,1.9155352115631104,0.3037325441837311,0.0,0.0,1.0,159.49374389648438,207.0,-16.03839683532715,-26794.2265625,2113.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0234069824219,305.99835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.998046875,25560.0,0.0,0.0,0.6290681958198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59071147441864,1.5907323360443115,-2.0897221475024708e-05,0.0,0.0006384242442436,0.0,0.0,447.5393676757813,0.0,0.0,0.0,0.8834068775177002,4.0,0.0,1.0
630960,292.7006225585937,297.1499938964844,293.1499938964844,0.4741242527961731,-7913.14990234375,304.1174011230469,0.8771012425422668,0.4627892971038818,0.4178889393806457,292.6911926269531,297.1499938964844,293.1499938964844,0.3532514274120331,-6637.2236328125,304.11395263671875,0.815313994884491,0.3678518235683441,0.3505852520465851,292.5483703613281,297.1499938964844,293.1499938964844,0.5792698264122009,-7194.5244140625,304.090087890625,0.9280841946601868,0.5440524816513062,0.3806020319461822,292.35113525390625,297.1499938964844,293.1499938964844,0.7701371908187866,-12192.7392578125,304.0027160644531,0.9990000128746032,0.77252596616745,0.6486659049987793,292.8280334472656,297.1499938964844,293.1499938964844,0.1008250042796135,-11722.3916015625,304.13482666015625,0.5836371779441833,0.1334218978881836,0.6183613538742065,288.45269775390625,291.1499938964844,251.4632110595703,250.9346466064453,279.1385803222656,292.8271484375,288.45196533203125,1.0,0.5673607587814331,0.4468948543071747,0.4468948543071747,1.0,1.0,-2.900821685791016,0.9604799151420592,1.940341830253601,0.3086999952793121,0.0,0.0,1.0,167.53817749023438,225.0,-8.455719947814941,-27173.130859375,2218.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0809936523437,306.062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0,25560.0,0.0,0.0,0.6346837282180786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160674095153809,1.6160889863967896,-2.1568735974142328e-05,0.0,0.000644123298116,0.0,0.0,469.2838745117188,0.0,0.0,0.0,0.8826976418495178,4.0,0.0,1.0
631020,292.7411193847656,297.1499938964844,293.1499938964844,0.4810347557067871,-8002.56298828125,304.1167297363281,0.861987292766571,0.4659586548805237,0.4213815331459045,292.7268981933594,297.1499938964844,293.1499938964844,0.3608043193817138,-6747.9189453125,304.1133728027344,0.8028261661529541,0.3722340762615204,0.3553933501243591,292.5881652832031,297.1499938964844,293.1499938964844,0.5922609567642212,-7318.94873046875,304.08837890625,0.9118375778198242,0.5512235760688782,0.3860818445682525,292.4463195800781,297.1499938964844,293.1499938964844,0.8292495012283325,-12946.6259765625,303.9535217285156,0.9990000128746032,0.7734857797622681,0.6888936758041382,292.8627624511719,297.1499938964844,293.1499938964844,0.1029141023755073,-11917.68359375,304.13641357421875,0.5728362202644348,0.1345359981060028,0.6267470121383667,288.40728759765625,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.8619384765625,288.4051513671875,1.0,0.5870174765586853,0.4458808004856109,0.4458808004856109,1.0,1.0,-2.975820779800415,0.9870330095291138,1.9887877702713013,0.318459004163742,0.0,0.0,1.0,184.8163452148437,228.0,-51.56344985961914,-27672.328125,2438.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1667785644531,306.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.82421875,25560.0,0.0,0.0,0.645923912525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236296892166138,1.623651385307312,-2.1771063984488137e-05,0.0,0.0006555306608788,0.0,0.0,475.9026794433594,0.0,0.0,0.0,0.8864626884460449,4.0,0.0,1.0
631080,292.7411193847656,297.1499938964844,293.1499938964844,0.4810347557067871,-8002.56298828125,304.1167297363281,0.861987292766571,0.4659586548805237,0.4213815331459045,292.7268981933594,297.1499938964844,293.1499938964844,0.3608043193817138,-6747.9189453125,304.1133728027344,0.8028261661529541,0.3722340762615204,0.3553933501243591,292.5881652832031,297.1499938964844,293.1499938964844,0.5922609567642212,-7318.94873046875,304.08837890625,0.9118375778198242,0.5512235760688782,0.3860818445682525,292.4463195800781,297.1499938964844,293.1499938964844,0.8292495012283325,-12946.6259765625,303.9535217285156,0.9990000128746032,0.7734857797622681,0.6888936758041382,292.8627624511719,297.1499938964844,293.1499938964844,0.1029141023755073,-11917.68359375,304.13641357421875,0.5728362202644348,0.1345359981060028,0.6267470121383667,288.40728759765625,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.8619384765625,288.4051513671875,1.0,0.5870174765586853,0.4458808004856109,0.4458808004856109,1.0,1.0,-2.975820779800415,0.9870330095291138,1.9887877702713013,0.318459004163742,0.0,0.0,1.0,184.8163452148437,228.0,-51.56344985961914,-27672.328125,2438.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1667785644531,306.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.82421875,25560.0,0.0,0.0,0.645923912525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236296892166138,1.623651385307312,-2.1771063984488137e-05,0.0,0.0006555306608788,0.0,0.0,475.9026794433594,0.0,0.0,0.0,0.8864626884460449,4.0,0.0,1.0
