time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631140,292.7789611816406,297.1499938964844,293.1499938964844,0.4873730540275574,-8083.5810546875,304.1173095703125,0.8521273732185364,0.4686446487903595,0.4242864847183227,292.7601623535156,297.1499938964844,293.1499938964844,0.3678756356239319,-6850.59130859375,304.11383056640625,0.7945770025253296,0.3762058019638061,0.3596493899822235,292.62530517578125,297.1499938964844,293.1499938964844,0.6048064827919006,-7437.6572265625,304.0881042480469,0.9023497104644777,0.5579192638397217,0.3911090791225433,292.5404663085937,297.1499938964844,293.1499938964844,0.8777942061424255,-13533.2734375,303.9389953613281,0.9990000128746032,0.7722082138061523,0.7184574007987976,292.8951110839844,297.1499938964844,293.1499938964844,0.104481041431427,-12064.0576171875,304.1383361816406,0.565146267414093,0.1352497041225433,0.6323652267456055,288.3573913574219,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.8943786621094,288.3558959960937,1.0,0.6013733148574829,0.4452882409095764,0.4452882409095764,1.0,1.0,-3.0327889919281006,1.0074294805526731,2.0253593921661377,0.3263793587684631,0.0,0.0,1.0,198.20225524902344,231.0,-61.04733276367188,-28048.240234375,2613.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.256103515625,306.1324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0390625,26640.0,0.0,0.0,0.656793475151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483155250549,1.625504970550537,-2.182080061174929e-05,0.0,0.0006665618857368,0.0,0.0,477.5343933105469,0.0,0.0,0.0,0.902385413646698,4.0,0.0,1.0
631200,292.7789611816406,297.1499938964844,293.1499938964844,0.4873730540275574,-8083.5810546875,304.1173095703125,0.8521273732185364,0.4686446487903595,0.4242864847183227,292.7601623535156,297.1499938964844,293.1499938964844,0.3678756356239319,-6850.59130859375,304.11383056640625,0.7945770025253296,0.3762058019638061,0.3596493899822235,292.62530517578125,297.1499938964844,293.1499938964844,0.6048064827919006,-7437.6572265625,304.0881042480469,0.9023497104644777,0.5579192638397217,0.3911090791225433,292.5404663085937,297.1499938964844,293.1499938964844,0.8777942061424255,-13533.2734375,303.9389953613281,0.9990000128746032,0.7722082138061523,0.7184574007987976,292.8951110839844,297.1499938964844,293.1499938964844,0.104481041431427,-12064.0576171875,304.1383361816406,0.565146267414093,0.1352497041225433,0.6323652267456055,288.3573913574219,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.8943786621094,288.3558959960937,1.0,0.6013733148574829,0.4452882409095764,0.4452882409095764,1.0,1.0,-3.0327889919281006,1.0074294805526731,2.0253593921661377,0.3263793587684631,0.0,0.0,1.0,198.20225524902344,231.0,-61.04733276367188,-28048.240234375,2613.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.256103515625,306.1324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0390625,26640.0,0.0,0.0,0.656793475151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483155250549,1.625504970550537,-2.182080061174929e-05,0.0,0.0006665618857368,0.0,0.0,477.5343933105469,0.0,0.0,0.0,0.902385413646698,4.0,0.0,1.0
631260,292.81451416015625,297.1499938964844,293.1499938964844,0.491142988204956,-8129.0810546875,304.12188720703125,0.8441061973571777,0.4708314538002014,0.4267183542251587,292.7911682128906,297.1499938964844,293.1499938964844,0.3730005621910095,-6922.77099609375,304.1173095703125,0.7879108190536499,0.3797938525676727,0.3635013699531555,292.6600341796875,297.1499938964844,293.1499938964844,0.6144434809684753,-7525.9384765625,304.0926208496094,0.8951533436775208,0.5641671419143677,0.395793080329895,292.6183776855469,297.1499938964844,293.1499938964844,0.9031609296798706,-13796.90234375,303.96893310546875,0.9957882165908812,0.7718038558959961,0.7312264442443848,292.9241638183594,297.1499938964844,293.1499938964844,0.1053992733359336,-12146.3447265625,304.1406555175781,0.5586148500442505,0.1358131468296051,0.6368363499641418,288.3627624511719,291.1499938964844,251.4825897216797,250.9534912109375,279.146728515625,292.92352294921875,288.3632202148437,1.0,0.611825168132782,0.4451475143432617,0.4451475143432617,1.0,1.0,-3.066961765289306,1.02008855342865,2.0468733310699463,0.3317278027534485,0.0,0.0,1.0,209.6576690673828,234.0,-12.220589637756348,-28454.671875,2739.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34033203125,306.23211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.26171875,26640.0,0.0,0.0,0.6673685908317566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553503274917605,1.655372977256775,-2.263005262648221e-05,0.0,0.0006772942724637,0.0,0.0,504.3443908691406,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
631320,292.81451416015625,297.1499938964844,293.1499938964844,0.491142988204956,-8129.0810546875,304.12188720703125,0.8441061973571777,0.4708314538002014,0.4267183542251587,292.7911682128906,297.1499938964844,293.1499938964844,0.3730005621910095,-6922.77099609375,304.1173095703125,0.7879108190536499,0.3797938525676727,0.3635013699531555,292.6600341796875,297.1499938964844,293.1499938964844,0.6144434809684753,-7525.9384765625,304.0926208496094,0.8951533436775208,0.5641671419143677,0.395793080329895,292.6183776855469,297.1499938964844,293.1499938964844,0.9031609296798706,-13796.90234375,303.96893310546875,0.9957882165908812,0.7718038558959961,0.7312264442443848,292.9241638183594,297.1499938964844,293.1499938964844,0.1053992733359336,-12146.3447265625,304.1406555175781,0.5586148500442505,0.1358131468296051,0.6368363499641418,288.3627624511719,291.1499938964844,251.4825897216797,250.9534912109375,279.146728515625,292.92352294921875,288.3632202148437,1.0,0.611825168132782,0.4451475143432617,0.4451475143432617,1.0,1.0,-3.066961765289306,1.02008855342865,2.0468733310699463,0.3317278027534485,0.0,0.0,1.0,209.6576690673828,234.0,-12.220589637756348,-28454.671875,2739.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34033203125,306.23211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.26171875,26640.0,0.0,0.0,0.6673685908317566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553503274917605,1.655372977256775,-2.263005262648221e-05,0.0,0.0006772942724637,0.0,0.0,504.3443908691406,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
631380,292.8482971191406,297.1499938964844,293.1499938964844,0.4938357770442962,-8160.55615234375,304.1268005371094,0.8380734324455261,0.4724823534488678,0.428624153137207,292.8204345703125,297.1499938964844,293.1499938964844,0.3773217499256134,-6982.96484375,304.1210327148437,0.7831112146377563,0.3829496204853058,0.3669068515300751,292.69268798828125,297.1499938964844,293.1499938964844,0.6230218410491943,-7603.7705078125,304.09747314453125,0.8901622891426086,0.5699601173400879,0.4001248478889465,292.66802978515625,297.1499938964844,293.1499938964844,0.9131927490234376,-13871.1806640625,304.011962890625,0.98978191614151,0.7751713991165161,0.7339059710502625,292.9497375488281,297.1499938964844,293.1499938964844,0.1061488911509513,-12212.7890625,304.1425170898437,0.5537840127944946,0.1363453119993209,0.6408228874206543,288.3768005371094,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,292.9491577148437,288.37762451171875,1.0,0.6191273331642151,0.4452870786190033,0.4452870786190033,1.0,1.0,-3.0863382816314697,1.0278059244155884,2.058532238006592,0.3351122736930847,0.0,0.0,1.0,218.7122497558593,237.0,11.301431655883787,-28699.3984375,2825.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4818420410156,306.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,26603.513671875,26640.0,0.0,0.0,0.6769269704818726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589477062225342,1.6589704751968384,-2.2728518160874955e-05,0.0,0.0006869948119856,0.0,0.0,507.6396789550781,0.0,0.0,0.0,0.9056785702705384,4.0,0.0,1.0
631440,292.8482971191406,297.1499938964844,293.1499938964844,0.4938357770442962,-8160.55615234375,304.1268005371094,0.8380734324455261,0.4724823534488678,0.428624153137207,292.8204345703125,297.1499938964844,293.1499938964844,0.3773217499256134,-6982.96484375,304.1210327148437,0.7831112146377563,0.3829496204853058,0.3669068515300751,292.69268798828125,297.1499938964844,293.1499938964844,0.6230218410491943,-7603.7705078125,304.09747314453125,0.8901622891426086,0.5699601173400879,0.4001248478889465,292.66802978515625,297.1499938964844,293.1499938964844,0.9131927490234376,-13871.1806640625,304.011962890625,0.98978191614151,0.7751713991165161,0.7339059710502625,292.9497375488281,297.1499938964844,293.1499938964844,0.1061488911509513,-12212.7890625,304.1425170898437,0.5537840127944946,0.1363453119993209,0.6408228874206543,288.3768005371094,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,292.9491577148437,288.37762451171875,1.0,0.6191273331642151,0.4452870786190033,0.4452870786190033,1.0,1.0,-3.0863382816314697,1.0278059244155884,2.058532238006592,0.3351122736930847,0.0,0.0,1.0,218.7122497558593,237.0,11.301431655883787,-28699.3984375,2825.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4818420410156,306.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,26603.513671875,26640.0,0.0,0.0,0.6769269704818726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589477062225342,1.6589704751968384,-2.2728518160874955e-05,0.0,0.0006869948119856,0.0,0.0,507.6396789550781,0.0,0.0,0.0,0.9056785702705384,4.0,0.0,1.0
631500,292.86444091796875,297.1499938964844,293.1499938964844,0.4947335124015808,-8170.47412109375,304.1293640136719,0.8360326886177063,0.473131000995636,0.429362416267395,292.8344421386719,297.1499938964844,293.1499938964844,0.3791201710700989,-7007.6982421875,304.1230163574219,0.7816619277000427,0.3843718469142914,0.368406742811203,292.7082214355469,297.1499938964844,293.1499938964844,0.6268523335456848,-7638.2041015625,304.1000366210937,0.8887971639633179,0.572702169418335,0.4021407663822174,292.687744140625,297.1499938964844,293.1499938964844,0.9183765053749084,-13915.0751953125,304.027587890625,0.988001823425293,0.7774006724357605,0.735992968082428,292.9613037109375,297.1499938964844,293.1499938964844,0.1064405441284179,-12238.1923828125,304.1433410644531,0.5522198677062988,0.1366054564714431,0.6425527930259705,288.38726806640625,291.1499938964844,251.4969787597656,250.967514038086,279.1504211425781,292.9607849121094,288.3882751464844,1.0,0.6221499443054199,0.4453631043434143,0.4453631043434143,1.0,1.0,-3.096041679382324,1.0316858291625977,2.0643560886383057,0.336814284324646,0.0,0.0,1.0,222.10626220703125,237.0,19.853729248046875,-28831.78125,2862.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5697021484375,306.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.052734375,27720.0,0.0,0.0,0.681296169757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595256328582764,1.6595484018325806,-2.274435610161163e-05,0.0,0.0006914290133863,0.0,0.0,508.1703796386719,0.0,0.0,0.0,0.9209659695625304,4.0,0.0,1.0
631560,292.880126953125,297.1499938964844,293.1499938964844,0.494543969631195,-8165.5908203125,304.1334533691406,0.8343352675437927,0.4736689329147339,0.4299888610839844,292.8480224609375,297.1499938964844,293.1499938964844,0.3800677359104156,-7019.3896484375,304.1261901855469,0.7805474400520325,0.3857037425041199,0.3698026239871979,292.7231140136719,297.1499938964844,293.1499938964844,0.6293852925300598,-7659.51806640625,304.1045227050781,0.887840986251831,0.5753732323646545,0.40408456325531,292.7059631347656,297.1499938964844,293.1499938964844,0.9217857718467712,-13938.6103515625,304.0436096191406,0.9866524934768676,0.7796769142150879,0.7382020950317383,292.9721984863281,297.1499938964844,293.1499938964844,0.1065148264169693,-12241.712890625,304.1444091796875,0.5509750247001648,0.136858657002449,0.6441834568977356,288.4232177734375,291.1499938964844,251.5025787353516,250.9729766845703,279.15087890625,292.9717102050781,288.4252624511719,1.0,0.6248818635940552,0.4454447031021118,0.4454447031021118,1.0,1.0,-3.1054272651672363,1.0354561805725098,2.0699710845947266,0.3384822309017181,0.0,0.0,1.0,225.0473022460937,240.0,56.17136764526367,-29082.994140625,2897.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6464538574219,306.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,27418.150390625,27720.0,0.0,0.0,0.6856110692024231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684155821800232,1.6841793060302734,-2.3424498067470267e-05,0.0,0.0006958080921322,0.0,0.0,531.1343994140625,0.0,0.0,0.0,0.9198375344276428,4.0,0.0,1.0
631620,292.9101257324219,297.1499938964844,293.1499938964844,0.4947411715984344,-8165.0556640625,304.1386108398437,0.8314947485923767,0.4744217693805694,0.4309100806713104,292.873779296875,297.1499938964844,293.1499938964844,0.3824428617954254,-7051.115234375,304.130126953125,0.7788748741149902,0.3881286978721618,0.3723231554031372,292.7506408691406,297.1499938964844,293.1499938964844,0.635482668876648,-7713.7802734375,304.1094665527344,0.8866847157478333,0.5806005597114563,0.407852828502655,292.73956298828125,297.1499938964844,293.1499938964844,0.9294989705085754,-14004.8271484375,304.0660095214844,0.9846530556678772,0.7841084003448486,0.7425368428230286,292.9921264648437,297.1499938964844,293.1499938964844,0.1068359464406967,-12267.447265625,304.1457214355469,0.549022376537323,0.1373178660869598,0.6471199989318848,288.46319580078125,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.99169921875,288.46466064453125,1.0,0.6296951770782471,0.4456270635128021,0.4456270635128021,1.0,1.0,-3.1228394508361816,1.042522430419922,2.0803167819976807,0.341649979352951,0.0,0.0,1.0,230.05470275878903,243.0,54.14015579223633,-29357.734375,2959.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8060607910156,306.657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.6953125,27720.0,0.0,0.0,0.6937144994735718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912215948104858,1.691245198249817,-2.3621460059075616e-05,0.0,0.000704032019712,0.0,0.0,537.8475341796875,0.0,0.0,0.0,0.9233472943305968,4.0,0.0,1.0
631680,292.9101257324219,297.1499938964844,293.1499938964844,0.4947411715984344,-8165.0556640625,304.1386108398437,0.8314947485923767,0.4744217693805694,0.4309100806713104,292.873779296875,297.1499938964844,293.1499938964844,0.3824428617954254,-7051.115234375,304.130126953125,0.7788748741149902,0.3881286978721618,0.3723231554031372,292.7506408691406,297.1499938964844,293.1499938964844,0.635482668876648,-7713.7802734375,304.1094665527344,0.8866847157478333,0.5806005597114563,0.407852828502655,292.73956298828125,297.1499938964844,293.1499938964844,0.9294989705085754,-14004.8271484375,304.0660095214844,0.9846530556678772,0.7841084003448486,0.7425368428230286,292.9921264648437,297.1499938964844,293.1499938964844,0.1068359464406967,-12267.447265625,304.1457214355469,0.549022376537323,0.1373178660869598,0.6471199989318848,288.46319580078125,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.99169921875,288.46466064453125,1.0,0.6296951770782471,0.4456270635128021,0.4456270635128021,1.0,1.0,-3.1228394508361816,1.042522430419922,2.0803167819976807,0.341649979352951,0.0,0.0,1.0,230.05470275878903,243.0,54.14015579223633,-29357.734375,2959.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8060607910156,306.657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.6953125,27720.0,0.0,0.0,0.6937144994735718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912215948104858,1.691245198249817,-2.3621460059075616e-05,0.0,0.000704032019712,0.0,0.0,537.8475341796875,0.0,0.0,0.0,0.9233472943305968,4.0,0.0,1.0
631740,292.93798828125,297.1499938964844,293.1499938964844,0.4945246875286102,-8159.83935546875,304.1427307128906,0.8290342688560486,0.4748438894748688,0.4314923882484436,292.897705078125,297.1499938964844,293.1499938964844,0.3845001757144928,-7078.6455078125,304.1333312988281,0.7775681018829346,0.3902691006660461,0.374544620513916,292.776123046875,297.1499938964844,293.1499938964844,0.6412994265556335,-7765.8818359375,304.1132507324219,0.8860358595848083,0.5855510830879211,0.411435604095459,292.77008056640625,297.1499938964844,293.1499938964844,0.9362560510635376,-14065.6259765625,304.0826110839844,0.9831475615501404,0.7883105278015137,0.7466561198234558,293.010009765625,297.1499938964844,293.1499938964844,0.1070837303996086,-12286.9658203125,304.146728515625,0.5474032163619995,0.1376875042915344,0.6495698690414429,288.4984436035156,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0096130371094,288.4998779296875,1.0,0.6338921189308167,0.4458347856998443,0.4458347856998443,1.0,1.0,-3.1384177207946777,1.0489490032196045,2.089468717575073,0.3445889949798584,0.0,0.0,1.0,234.35427856445312,246.0,50.723331451416016,-29610.359375,3014.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9823303222656,306.8022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,27703.259765625,28800.0,0.0,0.0,0.700977087020874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928895711898804,1.692913293838501,-2.366807711950969e-05,0.0,0.0007114026229828,0.0,0.0,539.4404907226562,0.0,0.0,0.0,0.9391759037971495,4.0,0.0,1.0
631800,292.93798828125,297.1499938964844,293.1499938964844,0.4945246875286102,-8159.83935546875,304.1427307128906,0.8290342688560486,0.4748438894748688,0.4314923882484436,292.897705078125,297.1499938964844,293.1499938964844,0.3845001757144928,-7078.6455078125,304.1333312988281,0.7775681018829346,0.3902691006660461,0.374544620513916,292.776123046875,297.1499938964844,293.1499938964844,0.6412994265556335,-7765.8818359375,304.1132507324219,0.8860358595848083,0.5855510830879211,0.411435604095459,292.77008056640625,297.1499938964844,293.1499938964844,0.9362560510635376,-14065.6259765625,304.0826110839844,0.9831475615501404,0.7883105278015137,0.7466561198234558,293.010009765625,297.1499938964844,293.1499938964844,0.1070837303996086,-12286.9658203125,304.146728515625,0.5474032163619995,0.1376875042915344,0.6495698690414429,288.4984436035156,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0096130371094,288.4998779296875,1.0,0.6338921189308167,0.4458347856998443,0.4458347856998443,1.0,1.0,-3.1384177207946777,1.0489490032196045,2.089468717575073,0.3445889949798584,0.0,0.0,1.0,234.35427856445312,246.0,50.723331451416016,-29610.359375,3014.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9823303222656,306.8022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,27703.259765625,28800.0,0.0,0.0,0.700977087020874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928895711898804,1.692913293838501,-2.366807711950969e-05,0.0,0.0007114026229828,0.0,0.0,539.4404907226562,0.0,0.0,0.0,0.9391759037971495,4.0,0.0,1.0
631860,292.9641418457031,297.1499938964844,293.1499938964844,0.4927031397819519,-8133.41162109375,304.1480712890625,0.8266638517379761,0.4749092161655426,0.4317641258239746,292.9201965332031,297.1499938964844,293.1499938964844,0.3852801322937011,-7087.146484375,304.1374816894531,0.7763283848762512,0.3921032845973968,0.3764789402484894,292.8002319335937,297.1499938964844,293.1499938964844,0.6451413631439209,-7798.630859375,304.11895751953125,0.8854956030845642,0.5901336669921875,0.4147675633430481,292.7984924316406,297.1499938964844,293.1499938964844,0.9399204850196838,-14092.373046875,304.09869384765625,0.9817931056022644,0.7921732068061829,0.7504724860191345,293.0262145996094,297.1499938964844,293.1499938964844,0.1069852411746978,-12272.5517578125,304.14794921875,0.5458396077156067,0.137947529554367,0.651496946811676,288.56402587890625,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.0258483886719,288.5658264160156,1.0,0.6376413106918335,0.4460732936859131,0.4460732936859131,1.0,1.0,-3.1519837379455566,1.0546818971633911,2.097301721572876,0.3472882807254791,0.0,0.0,1.0,238.2949981689453,249.0,72.97843933105469,-29972.470703125,3064.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12750244140625,306.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.212890625,28800.0,0.0,0.0,0.7079012393951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217844724655151,-2.4482225853716955e-05,0.0,0.0007184297428466,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631920,292.9641418457031,297.1499938964844,293.1499938964844,0.4927031397819519,-8133.41162109375,304.1480712890625,0.8266638517379761,0.4749092161655426,0.4317641258239746,292.9201965332031,297.1499938964844,293.1499938964844,0.3852801322937011,-7087.146484375,304.1374816894531,0.7763283848762512,0.3921032845973968,0.3764789402484894,292.8002319335937,297.1499938964844,293.1499938964844,0.6451413631439209,-7798.630859375,304.11895751953125,0.8854956030845642,0.5901336669921875,0.4147675633430481,292.7984924316406,297.1499938964844,293.1499938964844,0.9399204850196838,-14092.373046875,304.09869384765625,0.9817931056022644,0.7921732068061829,0.7504724860191345,293.0262145996094,297.1499938964844,293.1499938964844,0.1069852411746978,-12272.5517578125,304.14794921875,0.5458396077156067,0.137947529554367,0.651496946811676,288.56402587890625,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.0258483886719,288.5658264160156,1.0,0.6376413106918335,0.4460732936859131,0.4460732936859131,1.0,1.0,-3.1519837379455566,1.0546818971633911,2.097301721572876,0.3472882807254791,0.0,0.0,1.0,238.2949981689453,249.0,72.97843933105469,-29972.470703125,3064.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12750244140625,306.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.212890625,28800.0,0.0,0.0,0.7079012393951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217844724655151,-2.4482225853716955e-05,0.0,0.0007184297428466,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631980,292.9888610839844,297.1499938964844,293.1499938964844,0.4912210702896118,-8112.666015625,304.1511535644531,0.8242181539535522,0.4746034741401672,0.4316917359828949,292.94146728515625,297.1499938964844,293.1499938964844,0.3863134384155273,-7100.33447265625,304.1399230957031,0.7749935388565063,0.3936072885990143,0.3780970573425293,292.8229675292969,297.1499938964844,293.1499938964844,0.6495383381843567,-7837.859375,304.1219482421875,0.8849053382873535,0.594378650188446,0.4178541004657745,292.8248291015625,297.1499938964844,293.1499938964844,0.9441255927085876,-14130.857421875,304.10870361328125,0.9804396629333496,0.7957395911216736,0.7539899349212646,293.0409545898437,297.1499938964844,293.1499938964844,0.1069654896855354,-12267.48046875,304.148681640625,0.5442022681236267,0.1380910873413086,0.6528834104537964,288.6043395996094,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.0406494140625,288.6058349609375,1.0,0.6410262584686279,0.4463469982147217,0.4463469982147217,1.0,1.0,-3.1634514331817627,1.059701442718506,2.103749990463257,0.3497411906719208,0.0,0.0,1.0,242.0468292236328,252.0,60.37741470336914,-30190.869140625,3109.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2775573730469,307.09490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.734375,28800.0,0.0,0.0,0.7141919732093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250770330429075,1.7251015901565552,-2.457664959365502e-05,0.0,0.0007248140755109,0.0,0.0,570.7991333007812,0.0,0.0,0.0,0.9417700171470642,4.0,0.0,1.0
632040,292.9888610839844,297.1499938964844,293.1499938964844,0.4912210702896118,-8112.666015625,304.1511535644531,0.8242181539535522,0.4746034741401672,0.4316917359828949,292.94146728515625,297.1499938964844,293.1499938964844,0.3863134384155273,-7100.33447265625,304.1399230957031,0.7749935388565063,0.3936072885990143,0.3780970573425293,292.8229675292969,297.1499938964844,293.1499938964844,0.6495383381843567,-7837.859375,304.1219482421875,0.8849053382873535,0.594378650188446,0.4178541004657745,292.8248291015625,297.1499938964844,293.1499938964844,0.9441255927085876,-14130.857421875,304.10870361328125,0.9804396629333496,0.7957395911216736,0.7539899349212646,293.0409545898437,297.1499938964844,293.1499938964844,0.1069654896855354,-12267.48046875,304.148681640625,0.5442022681236267,0.1380910873413086,0.6528834104537964,288.6043395996094,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.0406494140625,288.6058349609375,1.0,0.6410262584686279,0.4463469982147217,0.4463469982147217,1.0,1.0,-3.1634514331817627,1.059701442718506,2.103749990463257,0.3497411906719208,0.0,0.0,1.0,242.0468292236328,252.0,60.37741470336914,-30190.869140625,3109.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2775573730469,307.09490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.734375,28800.0,0.0,0.0,0.7141919732093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250770330429075,1.7251015901565552,-2.457664959365502e-05,0.0,0.0007248140755109,0.0,0.0,570.7991333007812,0.0,0.0,0.0,0.9417700171470642,4.0,0.0,1.0
632100,293.00067138671875,297.1499938964844,293.1499938964844,0.4903539419174194,-8100.79052734375,304.15252685546875,0.8229592442512512,0.4743266999721527,0.431542158126831,292.95166015625,297.1499938964844,293.1499938964844,0.3867151141166687,-7105.3544921875,304.1410217285156,0.7742801904678345,0.3942435085773468,0.3787944614887237,292.8338928222656,297.1499938964844,293.1499938964844,0.6516095995903015,-7856.357421875,304.123291015625,0.8845779299736023,0.5963749885559082,0.4193106591701507,292.8372497558594,297.1499938964844,293.1499938964844,0.9460098147392272,-14148.53125,304.1127624511719,0.9797504544258118,0.7974144816398621,0.7556483149528503,293.0478210449219,297.1499938964844,293.1499938964844,0.1069251745939254,-12262.28515625,304.14898681640625,0.5433453321456909,0.1381207257509231,0.6533812880516052,288.623046875,291.1499938964844,251.5740966796875,251.04234313964844,279.1527404785156,293.0475158691406,288.62451171875,1.0,0.642600953578949,0.4464970231056213,0.4464970231056213,1.0,1.0,-3.168454885482788,1.0619653463363647,2.106489658355713,0.3508848249912262,0.0,0.0,1.0,243.8735198974609,252.0,56.67290115356445,-30293.59765625,3129.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3561706542969,307.1605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,28783.86328125,29880.0,0.0,0.0,0.7170698642730713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590467453003,1.72561514377594,-2.4591283363406543e-05,0.0,0.0007277347613126,0.0,0.0,571.3090209960938,0.0,0.0,0.0,0.957024872303009,4.0,0.0,1.0
632160,293.0121765136719,297.1499938964844,293.1499938964844,0.4885762333869934,-8076.40185546875,304.1553039550781,0.8216663599014282,0.473959743976593,0.4313182234764099,292.9615783691406,297.1499938964844,293.1499938964844,0.3863853514194488,-7099.1767578125,304.14324951171875,0.7735322117805481,0.3948117196559906,0.3794249594211578,292.8446960449219,297.1499938964844,293.1499938964844,0.6525026559829712,-7862.9765625,304.12652587890625,0.8842129707336426,0.5982601642608643,0.4207021594047546,292.849365234375,297.1499938964844,293.1499938964844,0.946267306804657,-14145.9990234375,304.1190490722656,0.9790396094322203,0.7989974021911621,0.7572336792945862,293.0544128417969,297.1499938964844,293.1499938964844,0.1066855788230896,-12237.0615234375,304.14959716796875,0.5424581170082092,0.1381231546401977,0.6537582278251648,288.66412353515625,291.1499938964844,251.58468627929688,251.0525817871093,279.1529235839844,293.0541076660156,288.6664123535156,1.0,0.6441047191619873,0.4466563761234283,0.4466563761234283,1.0,1.0,-3.1729774475097656,1.0640689134597778,2.1089084148406982,0.3519768416881561,0.0,0.0,1.0,245.6803131103516,255.0,82.1585464477539,-30505.548828125,3149.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4184875488281,307.25115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,29589.080078125,29880.0,0.0,0.0,0.7199697494506836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495603561401367,1.7495856285095217,-2.5279214241891168e-05,0.0,0.0007306777406483,0.0,0.0,595.4492797851562,0.0,0.0,0.0,0.9555155038833618,4.0,0.0,1.0
632220,293.03424072265625,297.1499938964844,293.1499938964844,0.4859451353549957,-8041.2236328125,304.1578674316406,0.8189510703086853,0.4729760587215423,0.4306358695030212,292.9805603027344,297.1499938964844,293.1499938964844,0.3864788115024566,-7099.0947265625,304.14532470703125,0.7719212174415588,0.3957358300685882,0.3804910778999328,292.8656005859375,297.1499938964844,293.1499938964844,0.6554780006408691,-7889.1015625,304.1293334960937,0.8833398818969727,0.6017552614212036,0.4232713580131531,292.8724365234375,297.1499938964844,293.1499938964844,0.9484236240386964,-14164.861328125,304.1257019042969,0.9775236248970032,0.8019301891326904,0.7601615786552429,293.06671142578125,297.1499938964844,293.1499938964844,0.1064148843288421,-12208.76953125,304.1501770019531,0.5405794978141785,0.1380477845668792,0.6541492938995361,288.7099914550781,291.1499938964844,251.6076202392578,251.07472229003903,279.1532592773437,293.0662536621094,288.7115478515625,1.0,0.6469045281410217,0.4470008909702301,0.4470008909702301,1.0,1.0,-3.180520534515381,1.0677698850631714,2.11275053024292,0.3539880812168121,0.0,0.0,1.0,249.2540283203125,258.0,67.08890533447266,-30696.125,3184.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54022216796875,307.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,29813.56640625,29880.0,0.0,0.0,0.7254368662834167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561845779418943,1.7562100887298584,-2.547100120864343e-05,0.0,0.0007362262113019,0.0,0.0,602.2384643554688,0.0,0.0,0.0,0.9587988257408142,4.0,0.0,1.0
632280,293.03424072265625,297.1499938964844,293.1499938964844,0.4859451353549957,-8041.2236328125,304.1578674316406,0.8189510703086853,0.4729760587215423,0.4306358695030212,292.9805603027344,297.1499938964844,293.1499938964844,0.3864788115024566,-7099.0947265625,304.14532470703125,0.7719212174415588,0.3957358300685882,0.3804910778999328,292.8656005859375,297.1499938964844,293.1499938964844,0.6554780006408691,-7889.1015625,304.1293334960937,0.8833398818969727,0.6017552614212036,0.4232713580131531,292.8724365234375,297.1499938964844,293.1499938964844,0.9484236240386964,-14164.861328125,304.1257019042969,0.9775236248970032,0.8019301891326904,0.7601615786552429,293.06671142578125,297.1499938964844,293.1499938964844,0.1064148843288421,-12208.76953125,304.1501770019531,0.5405794978141785,0.1380477845668792,0.6541492938995361,288.7099914550781,291.1499938964844,251.6076202392578,251.07472229003903,279.1532592773437,293.0662536621094,288.7115478515625,1.0,0.6469045281410217,0.4470008909702301,0.4470008909702301,1.0,1.0,-3.180520534515381,1.0677698850631714,2.11275053024292,0.3539880812168121,0.0,0.0,1.0,249.2540283203125,258.0,67.08890533447266,-30696.125,3184.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54022216796875,307.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,29813.56640625,29880.0,0.0,0.0,0.7254368662834167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561845779418943,1.7562100887298584,-2.547100120864343e-05,0.0,0.0007362262113019,0.0,0.0,602.2384643554688,0.0,0.0,0.0,0.9587988257408142,4.0,0.0,1.0
632340,293.0550842285156,297.1499938964844,293.1499938964844,0.4831731915473938,-8004.56298828125,304.15985107421875,0.8160802721977234,0.4716744422912597,0.4296712279319763,292.9989013671875,297.1499938964844,293.1499938964844,0.3863785862922668,-7096.48828125,304.14703369140625,0.7701325416564941,0.3963070809841156,0.3812444806098938,292.88525390625,297.1499938964844,293.1499938964844,0.6583604216575623,-7914.72998046875,304.13140869140625,0.8823457360267639,0.604968786239624,0.4256350994110107,292.8939208984375,297.1499938964844,293.1499938964844,0.9504562616348268,-14184.1484375,304.13037109375,0.9759191274642944,0.8045996427536011,0.7628405690193176,293.07794189453125,297.1499938964844,293.1499938964844,0.1061124503612518,-12178.1943359375,304.150634765625,0.538585901260376,0.1378759890794754,0.654097318649292,288.747802734375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535949707031,293.0767822265625,288.749267578125,1.0,0.6494514346122742,0.4473744034767151,0.4473744034767151,1.0,1.0,-3.186269044876098,1.0708560943603516,2.115412950515747,0.3557850420475006,0.0,0.0,1.0,252.7705535888672,261.0,56.83546447753906,-30859.84375,3216.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6723937988281,307.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.578125,30960.0,0.0,0.0,0.7302881479263306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576863765716553,1.7577118873596191,-2.5514584194752388e-05,0.0,0.000741149589885,0.0,0.0,603.7848510742188,0.0,0.0,0.0,0.9745434522628784,4.0,0.0,1.0
632400,293.0550842285156,297.1499938964844,293.1499938964844,0.4831731915473938,-8004.56298828125,304.15985107421875,0.8160802721977234,0.4716744422912597,0.4296712279319763,292.9989013671875,297.1499938964844,293.1499938964844,0.3863785862922668,-7096.48828125,304.14703369140625,0.7701325416564941,0.3963070809841156,0.3812444806098938,292.88525390625,297.1499938964844,293.1499938964844,0.6583604216575623,-7914.72998046875,304.13140869140625,0.8823457360267639,0.604968786239624,0.4256350994110107,292.8939208984375,297.1499938964844,293.1499938964844,0.9504562616348268,-14184.1484375,304.13037109375,0.9759191274642944,0.8045996427536011,0.7628405690193176,293.07794189453125,297.1499938964844,293.1499938964844,0.1061124503612518,-12178.1943359375,304.150634765625,0.538585901260376,0.1378759890794754,0.654097318649292,288.747802734375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535949707031,293.0767822265625,288.749267578125,1.0,0.6494514346122742,0.4473744034767151,0.4473744034767151,1.0,1.0,-3.186269044876098,1.0708560943603516,2.115412950515747,0.3557850420475006,0.0,0.0,1.0,252.7705535888672,261.0,56.83546447753906,-30859.84375,3216.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6723937988281,307.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.578125,30960.0,0.0,0.0,0.7302881479263306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576863765716553,1.7577118873596191,-2.5514584194752388e-05,0.0,0.000741149589885,0.0,0.0,603.7848510742188,0.0,0.0,0.0,0.9745434522628784,4.0,0.0,1.0
632460,293.0750732421875,297.1499938964844,293.1499938964844,0.4790089726448059,-7949.01904296875,304.16339111328125,0.8130058646202087,0.4700249433517456,0.4284065961837768,293.0166931152344,297.1499938964844,293.1499938964844,0.3850637972354889,-7075.6376953125,304.1501159667969,0.7681361436843872,0.3965283334255218,0.381666362285614,292.9039001464844,297.1499938964844,293.1499938964844,0.6595193147659302,-7923.42236328125,304.1355285644531,0.8812158703804016,0.6078935265541077,0.4278042316436767,292.9143371582031,297.1499938964844,293.1499938964844,0.9501014351844788,-14174.7685546875,304.13726806640625,0.9741867780685424,0.8069513440132141,0.7652407288551331,293.0882263183594,297.1499938964844,293.1499938964844,0.1055211648344993,-12119.0166015625,304.1513671875,0.536480724811554,0.1376173645257949,0.653658390045166,288.8128662109375,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.08697509765625,288.8145751953125,1.0,0.6517627239227295,0.4477997422218323,0.4477997422218323,1.0,1.0,-3.190223932266236,1.0733853578567505,2.1168386936187744,0.3574276864528656,0.0,0.0,1.0,256.26080322265625,264.0,74.24286651611328,-31126.794921875,3243.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7733764648437,307.6072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,30823.15234375,30960.0,0.0,0.0,0.7349827289581299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856721878051758,1.785698413848877,-2.633353506098501e-05,0.0,0.0007459140615537,0.0,0.0,633.0869750976562,0.0,0.0,0.0,0.9749969244003296,4.0,0.0,1.0
632520,293.0750732421875,297.1499938964844,293.1499938964844,0.4790089726448059,-7949.01904296875,304.16339111328125,0.8130058646202087,0.4700249433517456,0.4284065961837768,293.0166931152344,297.1499938964844,293.1499938964844,0.3850637972354889,-7075.6376953125,304.1501159667969,0.7681361436843872,0.3965283334255218,0.381666362285614,292.9039001464844,297.1499938964844,293.1499938964844,0.6595193147659302,-7923.42236328125,304.1355285644531,0.8812158703804016,0.6078935265541077,0.4278042316436767,292.9143371582031,297.1499938964844,293.1499938964844,0.9501014351844788,-14174.7685546875,304.13726806640625,0.9741867780685424,0.8069513440132141,0.7652407288551331,293.0882263183594,297.1499938964844,293.1499938964844,0.1055211648344993,-12119.0166015625,304.1513671875,0.536480724811554,0.1376173645257949,0.653658390045166,288.8128662109375,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.08697509765625,288.8145751953125,1.0,0.6517627239227295,0.4477997422218323,0.4477997422218323,1.0,1.0,-3.190223932266236,1.0733853578567505,2.1168386936187744,0.3574276864528656,0.0,0.0,1.0,256.26080322265625,264.0,74.24286651611328,-31126.794921875,3243.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7733764648437,307.6072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,30823.15234375,30960.0,0.0,0.0,0.7349827289581299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856721878051758,1.785698413848877,-2.633353506098501e-05,0.0,0.0007459140615537,0.0,0.0,633.0869750976562,0.0,0.0,0.0,0.9749969244003296,4.0,0.0,1.0
632580,293.0941467285156,297.1499938964844,293.1499938964844,0.4752977788448334,-7900.314453125,304.16510009765625,0.8097187876701355,0.4680549800395965,0.4268482327461242,293.0338134765625,297.1499938964844,293.1499938964844,0.3840520977973938,-7060.04931640625,304.1517639160156,0.7659636735916138,0.3964311480522156,0.3817820250988006,292.9214782714844,297.1499938964844,293.1499938964844,0.6614277958869934,-7940.3125,304.1371459960937,0.8799753785133362,0.6105621457099915,0.4297941923141479,292.93341064453125,297.1499938964844,293.1499938964844,0.9507580995559692,-14180.1845703125,304.140380859375,0.972343921661377,0.8090486526489258,0.7673836350440979,293.0975952148437,297.1499938964844,293.1499938964844,0.105050690472126,-12072.9287109375,304.1517028808594,0.5342859625816345,0.1372810453176498,0.6528639197349548,288.8529052734375,291.1499938964844,251.69168090820312,251.1556701660156,279.1544494628906,293.0962829589844,288.8543701171875,1.0,0.6538504362106323,0.448266327381134,0.448266327381134,1.0,1.0,-3.192505121231079,1.075380563735962,2.117124557495117,0.3589076399803161,0.0,0.0,1.0,259.7154235839844,267.0,60.55038833618164,-31258.0234375,3267.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8810729980469,307.7046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,30929.357421875,30960.0,0.0,0.0,0.7391991019248962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887458801269531,1.7887722253799438,-2.6424269890412688e-05,0.0,0.0007501931395381,0.0,0.0,636.3618774414062,0.0,0.0,0.0,0.9765195846557616,4.0,0.0,1.0
632640,293.0941467285156,297.1499938964844,293.1499938964844,0.4752977788448334,-7900.314453125,304.16510009765625,0.8097187876701355,0.4680549800395965,0.4268482327461242,293.0338134765625,297.1499938964844,293.1499938964844,0.3840520977973938,-7060.04931640625,304.1517639160156,0.7659636735916138,0.3964311480522156,0.3817820250988006,292.9214782714844,297.1499938964844,293.1499938964844,0.6614277958869934,-7940.3125,304.1371459960937,0.8799753785133362,0.6105621457099915,0.4297941923141479,292.93341064453125,297.1499938964844,293.1499938964844,0.9507580995559692,-14180.1845703125,304.140380859375,0.972343921661377,0.8090486526489258,0.7673836350440979,293.0975952148437,297.1499938964844,293.1499938964844,0.105050690472126,-12072.9287109375,304.1517028808594,0.5342859625816345,0.1372810453176498,0.6528639197349548,288.8529052734375,291.1499938964844,251.69168090820312,251.1556701660156,279.1544494628906,293.0962829589844,288.8543701171875,1.0,0.6538504362106323,0.448266327381134,0.448266327381134,1.0,1.0,-3.192505121231079,1.075380563735962,2.117124557495117,0.3589076399803161,0.0,0.0,1.0,259.7154235839844,267.0,60.55038833618164,-31258.0234375,3267.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8810729980469,307.7046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,30929.357421875,30960.0,0.0,0.0,0.7391991019248962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887458801269531,1.7887722253799438,-2.6424269890412688e-05,0.0,0.0007501931395381,0.0,0.0,636.3618774414062,0.0,0.0,0.0,0.9765195846557616,4.0,0.0,1.0
632700,293.1033630371094,297.1499938964844,293.1499938964844,0.4733453691005707,-7874.71435546875,304.1659240722656,0.8079884052276611,0.4669502377510071,0.4259637296199798,293.0421447753906,297.1499938964844,293.1499938964844,0.3834445178508758,-7050.82763671875,304.1525573730469,0.7648162245750427,0.3962660431861877,0.3817310631275177,292.9301147460937,297.1499938964844,293.1499938964844,0.6622790098190308,-7947.81201171875,304.137939453125,0.8793022632598877,0.611759603023529,0.4307056069374084,292.9425048828125,297.1499938964844,293.1499938964844,0.9510080814361572,-14182.248046875,304.1416931152344,0.971384823322296,0.8100063800811768,0.7683719396591187,293.1019592285156,297.1499938964844,293.1499938964844,0.1048022285103797,-12048.759765625,304.1518249511719,0.5331606864929199,0.1370869278907776,0.6523493528366089,288.87158203125,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.1001281738281,288.8730163574219,1.0,0.6548153162002563,0.448508083820343,0.448508083820343,1.0,1.0,-3.193046808242798,1.0761682987213137,2.1168785095214844,0.3595725297927856,0.0,0.0,1.0,261.4317321777344,267.0,56.73929214477539,-31318.87109375,3278.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93927001953125,307.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.337890625,32040.0,0.0,0.0,0.7410950660705566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789207935333252,1.7892343997955322,-2.6437923224875703e-05,0.0,0.0007521172519773,0.0,0.0,636.8551635742188,0.0,0.0,0.0,0.9917484521865844,4.0,0.0,1.0
632760,293.1124572753906,297.1499938964844,293.1499938964844,0.470548003911972,-7837.3291015625,304.1680908203125,0.8061882257461548,0.4657573699951172,0.4250069260597229,293.0503845214844,297.1499938964844,293.1499938964844,0.3821291923522949,-7030.71484375,304.15447998046875,0.763623833656311,0.3960155844688415,0.3816062808036804,292.9386901855469,297.1499938964844,293.1499938964844,0.6619817614555359,-7943.72412109375,304.1406555175781,0.8785837888717651,0.6128634810447693,0.4315526485443115,292.951416015625,297.1499938964844,293.1499938964844,0.9497522115707396,-14165.19140625,304.1454772949219,0.9703928232192992,0.8108841776847839,0.7692988514900208,293.10614013671875,297.1499938964844,293.1499938964844,0.1043742895126342,-12006.36328125,304.1522827148437,0.5320164561271667,0.1368762105703354,0.6517641544342041,288.91168212890625,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1037292480469,288.91387939453125,1.0,0.6557291150093079,0.4487593173980713,0.4487593173980713,1.0,1.0,-3.193176507949829,1.0768224000930786,2.11635422706604,0.3601973056793213,0.0,0.0,1.0,263.1464538574219,270.0,80.90248107910156,-31484.521484375,3287.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98248291015625,307.8308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,31758.9140625,32040.0,0.0,0.0,0.7430393695831299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812575101852417,1.8126022815704343,-2.713299545575865e-05,0.0,0.0007540904916822,0.0,0.0,662.1348266601562,0.0,0.0,0.0,0.9898917078971864,4.0,0.0,1.0
632820,293.1300964355469,297.1499938964844,293.1499938964844,0.4658444225788116,-7775.53271484375,304.1698913574219,0.802393913269043,0.4631285369396209,0.4228657186031341,293.06658935546875,297.1499938964844,293.1499938964844,0.3801668882369995,-7001.39013671875,304.1562194824219,0.76108717918396,0.3952493071556091,0.381106436252594,292.9552307128906,297.1499938964844,293.1499938964844,0.662655234336853,-7949.08447265625,304.1426086425781,0.8770303130149841,0.6148621439933777,0.4330804049968719,292.9685363769531,297.1499938964844,293.1499938964844,0.9490327835083008,-14155.6552734375,304.14813232421875,0.9682987928390504,0.8124446272850037,0.7709460854530334,293.1139221191406,297.1499938964844,293.1499938964844,0.1037472561001777,-11945.4560546875,304.1525573730469,0.5296732783317566,0.1364081352949142,0.6503846049308777,288.957275390625,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.11065673828125,288.95880126953125,1.0,0.6574004292488098,0.4493027925491333,0.4493027925491333,1.0,1.0,-3.1921615600585938,1.077739715576172,2.114421844482422,0.3613386154174804,0.0,0.0,1.0,266.57049560546875,273.0,66.73004913330078,-31594.48046875,3304.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0690612792969,307.9173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,31977.779296875,32040.0,0.0,0.0,0.7466736435890198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188101053237915,1.8188374042510984,-2.731998210947495e-05,0.0,0.000757778820116,0.0,0.0,668.9912719726562,0.0,0.0,0.0,0.9929758310317992,4.0,0.0,1.0
632880,293.1300964355469,297.1499938964844,293.1499938964844,0.4658444225788116,-7775.53271484375,304.1698913574219,0.802393913269043,0.4631285369396209,0.4228657186031341,293.06658935546875,297.1499938964844,293.1499938964844,0.3801668882369995,-7001.39013671875,304.1562194824219,0.76108717918396,0.3952493071556091,0.381106436252594,292.9552307128906,297.1499938964844,293.1499938964844,0.662655234336853,-7949.08447265625,304.1426086425781,0.8770303130149841,0.6148621439933777,0.4330804049968719,292.9685363769531,297.1499938964844,293.1499938964844,0.9490327835083008,-14155.6552734375,304.14813232421875,0.9682987928390504,0.8124446272850037,0.7709460854530334,293.1139221191406,297.1499938964844,293.1499938964844,0.1037472561001777,-11945.4560546875,304.1525573730469,0.5296732783317566,0.1364081352949142,0.6503846049308777,288.957275390625,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.11065673828125,288.95880126953125,1.0,0.6574004292488098,0.4493027925491333,0.4493027925491333,1.0,1.0,-3.1921615600585938,1.077739715576172,2.114421844482422,0.3613386154174804,0.0,0.0,1.0,266.57049560546875,273.0,66.73004913330078,-31594.48046875,3304.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0690612792969,307.9173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,31977.779296875,32040.0,0.0,0.0,0.7466736435890198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188101053237915,1.8188374042510984,-2.731998210947495e-05,0.0,0.000757778820116,0.0,0.0,668.9912719726562,0.0,0.0,0.0,0.9929758310317992,4.0,0.0,1.0
