time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632940,293.1474609375,297.1499938964844,293.1499938964844,0.4609561860561371,-7711.34716796875,304.1714172363281,0.7984116673469543,0.4601151049137115,0.4204119443893432,293.0827331542969,297.1499938964844,293.1499938964844,0.3779603540897369,-6968.65869140625,304.1578369140625,0.7583616375923157,0.3940915465354919,0.380261480808258,292.9707946777344,297.1499938964844,293.1499938964844,0.6632946133613586,-7954.40771484375,304.1440124511719,0.8753854632377625,0.6166349053382874,0.4344478547573089,292.98455810546875,297.1499938964844,293.1499938964844,0.948356568813324,-14147.3642578125,304.1498718261719,0.9661065340042114,0.8137899041175842,0.7723913788795471,293.1209716796875,297.1499938964844,293.1499938964844,0.1031230464577674,-11885.23828125,304.1527404785156,0.5272865891456604,0.1358870863914489,0.6487652063369751,288.9961853027344,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1176147460937,288.9976806640625,1.0,0.6588773131370544,0.4499067366123199,0.4499067366123199,1.0,1.0,-3.189631938934326,1.078220009803772,2.1114118099212646,0.3623837530612945,0.0,0.0,1.0,269.97052001953125,276.0,57.93087768554688,-31683.212890625,3317.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1689453125,308.0087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.259765625,33120.0,0.0,0.0,0.749800443649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188283920288,1.8202155828475952,-2.736140049819369e-05,0.0,0.000760952127166,0.0,0.0,670.51318359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1474609375,297.1499938964844,293.1499938964844,0.4609561860561371,-7711.34716796875,304.1714172363281,0.7984116673469543,0.4601151049137115,0.4204119443893432,293.0827331542969,297.1499938964844,293.1499938964844,0.3779603540897369,-6968.65869140625,304.1578369140625,0.7583616375923157,0.3940915465354919,0.380261480808258,292.9707946777344,297.1499938964844,293.1499938964844,0.6632946133613586,-7954.40771484375,304.1440124511719,0.8753854632377625,0.6166349053382874,0.4344478547573089,292.98455810546875,297.1499938964844,293.1499938964844,0.948356568813324,-14147.3642578125,304.1498718261719,0.9661065340042114,0.8137899041175842,0.7723913788795471,293.1209716796875,297.1499938964844,293.1499938964844,0.1031230464577674,-11885.23828125,304.1527404785156,0.5272865891456604,0.1358870863914489,0.6487652063369751,288.9961853027344,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1176147460937,288.9976806640625,1.0,0.6588773131370544,0.4499067366123199,0.4499067366123199,1.0,1.0,-3.189631938934326,1.078220009803772,2.1114118099212646,0.3623837530612945,0.0,0.0,1.0,269.97052001953125,276.0,57.93087768554688,-31683.212890625,3317.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1689453125,308.0087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.259765625,33120.0,0.0,0.0,0.749800443649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188283920288,1.8202155828475952,-2.736140049819369e-05,0.0,0.000760952127166,0.0,0.0,670.51318359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.16461181640625,297.1499938964844,293.1499938964844,0.4551710784435272,-7634.79150390625,304.173828125,0.7941809892654419,0.4567010402679443,0.4175828695297241,293.0990600585937,297.1499938964844,293.1499938964844,0.3748999834060669,-6923.1083984375,304.1602783203125,0.7553831934928894,0.3924862742424011,0.3789973855018616,292.9856262207031,297.1499938964844,293.1499938964844,0.6630131006240845,-7950.75634765625,304.1463928222656,0.8736262917518616,0.6181703209877014,0.4356558322906494,292.99981689453125,297.1499938964844,293.1499938964844,0.9464949369430542,-14124.6181640625,304.15289306640625,0.9637773633003236,0.8148850202560425,0.7736148238182068,293.12744140625,297.1499938964844,293.1499938964844,0.1023648902773857,-11811.650390625,304.153076171875,0.5248468518257141,0.1353126615285873,0.6469238996505737,289.0473327636719,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.124755859375,289.048828125,1.0,0.6601570248603821,0.4505799412727356,0.4505799412727356,1.0,1.0,-3.185421943664551,1.0782182216644287,2.107203722000122,0.3633243441581726,0.0,0.0,1.0,273.3760681152344,279.0,63.17314910888672,-31808.453125,3326.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2607421875,308.1106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7526254653930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007638191455043,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.16461181640625,297.1499938964844,293.1499938964844,0.4551710784435272,-7634.79150390625,304.173828125,0.7941809892654419,0.4567010402679443,0.4175828695297241,293.0990600585937,297.1499938964844,293.1499938964844,0.3748999834060669,-6923.1083984375,304.1602783203125,0.7553831934928894,0.3924862742424011,0.3789973855018616,292.9856262207031,297.1499938964844,293.1499938964844,0.6630131006240845,-7950.75634765625,304.1463928222656,0.8736262917518616,0.6181703209877014,0.4356558322906494,292.99981689453125,297.1499938964844,293.1499938964844,0.9464949369430542,-14124.6181640625,304.15289306640625,0.9637773633003236,0.8148850202560425,0.7736148238182068,293.12744140625,297.1499938964844,293.1499938964844,0.1023648902773857,-11811.650390625,304.153076171875,0.5248468518257141,0.1353126615285873,0.6469238996505737,289.0473327636719,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.124755859375,289.048828125,1.0,0.6601570248603821,0.4505799412727356,0.4505799412727356,1.0,1.0,-3.185421943664551,1.0782182216644287,2.107203722000122,0.3633243441581726,0.0,0.0,1.0,273.3760681152344,279.0,63.17314910888672,-31808.453125,3326.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2607421875,308.1106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7526254653930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007638191455043,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1808166503906,297.1499938964844,293.1499938964844,0.4494390189647674,-7559.193359375,304.1754455566406,0.7898228168487549,0.4530400037765503,0.4145075678825378,293.1151428222656,297.1499938964844,293.1499938964844,0.3717073202133178,-6875.93603515625,304.16217041015625,0.7522268295288086,0.3905162811279297,0.3773730397224426,292.9996032714844,297.1499938964844,293.1499938964844,0.6629396677017212,-7949.5546875,304.147705078125,0.8717989921569824,0.6194995045661926,0.4367160499095917,293.01422119140625,297.1499938964844,293.1499938964844,0.9449753165245056,-14106.9384765625,304.1544494628906,0.9613550305366516,0.8157674670219421,0.7746306657791138,293.1333312988281,297.1499938964844,293.1499938964844,0.1016487926244735,-11742.7216796875,304.1532592773437,0.5223826169967651,0.1346895694732666,0.6448603868484497,289.08740234375,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1320495605469,289.0889587402344,1.0,0.6612528562545776,0.4513212442398071,0.4513212442398071,1.0,1.0,-3.1797876358032227,1.0778263807296753,2.101961374282837,0.3641905188560486,0.0,0.0,1.0,276.7484741210937,282.0,58.38875198364258,-31875.134765625,3332.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.363525390625,308.20477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7549495697021484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007661778363399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1808166503906,297.1499938964844,293.1499938964844,0.4494390189647674,-7559.193359375,304.1754455566406,0.7898228168487549,0.4530400037765503,0.4145075678825378,293.1151428222656,297.1499938964844,293.1499938964844,0.3717073202133178,-6875.93603515625,304.16217041015625,0.7522268295288086,0.3905162811279297,0.3773730397224426,292.9996032714844,297.1499938964844,293.1499938964844,0.6629396677017212,-7949.5546875,304.147705078125,0.8717989921569824,0.6194995045661926,0.4367160499095917,293.01422119140625,297.1499938964844,293.1499938964844,0.9449753165245056,-14106.9384765625,304.1544494628906,0.9613550305366516,0.8157674670219421,0.7746306657791138,293.1333312988281,297.1499938964844,293.1499938964844,0.1016487926244735,-11742.7216796875,304.1532592773437,0.5223826169967651,0.1346895694732666,0.6448603868484497,289.08740234375,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1320495605469,289.0889587402344,1.0,0.6612528562545776,0.4513212442398071,0.4513212442398071,1.0,1.0,-3.1797876358032227,1.0778263807296753,2.101961374282837,0.3641905188560486,0.0,0.0,1.0,276.7484741210937,282.0,58.38875198364258,-31875.134765625,3332.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.363525390625,308.20477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7549495697021484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007661778363399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1885681152344,297.1499938964844,293.1499938964844,0.4464560747146606,-7519.7802734375,304.1762390136719,0.7876113057136536,0.4511261880397796,0.4128945171833038,293.1230163574219,297.1499938964844,293.1499938964844,0.3699431419372558,-6849.87255859375,304.16314697265625,0.750593900680542,0.3894023299217224,0.3764378130435943,293.0062866210937,297.1499938964844,293.1499938964844,0.6627613306045532,-7947.61328125,304.1484375,0.8708648085594177,0.6200858950614929,0.437192440032959,293.0211181640625,297.1499938964844,293.1499938964844,0.944048285484314,-14096.126953125,304.15533447265625,0.9601134061813354,0.8161265850067139,0.7750632166862488,293.13604736328125,297.1499938964844,293.1499938964844,0.101272314786911,-11706.46484375,304.1533508300781,0.5211475491523743,0.1343622058629989,0.6437548995018005,289.1081237792969,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.1357421875,289.1097106933594,1.0,0.6617369055747986,0.451717346906662,0.451717346906662,1.0,1.0,-3.176488161087036,1.0775023698806765,2.0989856719970703,0.3646036982536316,0.0,0.0,1.0,278.4197692871094,282.0,58.19793701171875,-31907.728515625,3333.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41705322265625,308.2540588378906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7559277415275574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007671705679968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1960754394531,297.1499938964844,293.1499938964844,0.4434061050415039,-7479.4296875,304.177001953125,0.7853820323944092,0.4491624236106872,0.4112365543842315,293.1308288574219,297.1499938964844,293.1499938964844,0.3680805563926697,-6822.35302734375,304.1641540527344,0.7489301562309265,0.3882108032703399,0.3754294514656067,293.0128173828125,297.1499938964844,293.1499938964844,0.6624969244003296,-7944.86376953125,304.1492004394531,0.8699185252189636,0.6206246614456177,0.437635987997055,293.0278625488281,297.1499938964844,293.1499938964844,0.9430184960365297,-14084.11328125,304.1562194824219,0.9588521718978882,0.8164350390434265,0.7754489183425903,293.138671875,297.1499938964844,293.1499938964844,0.1008860766887664,-11669.2509765625,304.1534423828125,0.5199134349822998,0.1340262740850448,0.6426101326942444,289.1292419433594,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.1394958496094,289.130859375,1.0,0.6621840596199036,0.4521302282810211,0.4521302282810211,1.0,1.0,-3.172903537750244,1.0771056413650513,2.0957980155944824,0.3650082349777221,0.0,0.0,1.0,280.0834350585937,285.0,58.56156921386719,-31938.974609375,3335.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.470947265625,308.3038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7568001747131348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007680559647269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2104187011719,297.1499938964844,293.1499938964844,0.4371099472045898,-7395.97021484375,304.1784973144531,0.7808687686920166,0.4450823068618774,0.4077828824520111,293.14617919921875,297.1499938964844,293.1499938964844,0.3640570640563965,-6762.89111328125,304.1661376953125,0.7455043196678162,0.385586142539978,0.3731845915317535,293.0253601074219,297.1499938964844,293.1499938964844,0.6617111563682556,-7936.97265625,304.1507873535156,0.8679863214492798,0.6215562224388123,0.4384214580059051,293.0408630371094,297.1499938964844,293.1499938964844,0.9406511783599854,-14056.529296875,304.1580810546875,0.9562660455703736,0.8168955445289612,0.776073694229126,293.1435241699219,297.1499938964844,293.1499938964844,0.1000875979661941,-11592.2705078125,304.15362548828125,0.5174503326416016,0.1333307176828384,0.6402112245559692,289.17242431640625,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1470947265625,289.174072265625,1.0,0.6629678010940552,0.4530079364776611,0.4530079364776611,1.0,1.0,-3.1648645401000977,1.0760903358459473,2.0887742042541504,0.365790992975235,0.0,0.0,1.0,283.389892578125,288.0,59.841407775878906,-31995.45703125,3335.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.577880859375,308.4034118652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7582305073738098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007695076055824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2104187011719,297.1499938964844,293.1499938964844,0.4371099472045898,-7395.97021484375,304.1784973144531,0.7808687686920166,0.4450823068618774,0.4077828824520111,293.14617919921875,297.1499938964844,293.1499938964844,0.3640570640563965,-6762.89111328125,304.1661376953125,0.7455043196678162,0.385586142539978,0.3731845915317535,293.0253601074219,297.1499938964844,293.1499938964844,0.6617111563682556,-7936.97265625,304.1507873535156,0.8679863214492798,0.6215562224388123,0.4384214580059051,293.0408630371094,297.1499938964844,293.1499938964844,0.9406511783599854,-14056.529296875,304.1580810546875,0.9562660455703736,0.8168955445289612,0.776073694229126,293.1435241699219,297.1499938964844,293.1499938964844,0.1000875979661941,-11592.2705078125,304.15362548828125,0.5174503326416016,0.1333307176828384,0.6402112245559692,289.17242431640625,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1470947265625,289.174072265625,1.0,0.6629678010940552,0.4530079364776611,0.4530079364776611,1.0,1.0,-3.1648645401000977,1.0760903358459473,2.0887742042541504,0.365790992975235,0.0,0.0,1.0,283.389892578125,288.0,59.841407775878906,-31995.45703125,3335.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.577880859375,308.4034118652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7582305073738098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007695076055824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.223876953125,297.1499938964844,293.1499938964844,0.4305923879146576,-7309.353515625,304.1798400878906,0.7762981057167053,0.4408192634582519,0.4041601717472076,293.1610717773437,297.1499938964844,293.1499938964844,0.3596661984920501,-6697.96630859375,304.1680603027344,0.7419557571411133,0.3826552629470825,0.3706459403038025,293.0372314453125,297.1499938964844,293.1499938964844,0.6606135368347168,-7926.21240234375,304.15234375,0.8660066723823547,0.6222996115684509,0.4390758275985718,293.0531921386719,297.1499938964844,293.1499938964844,0.937911331653595,-14024.7060546875,304.1599426269531,0.9535987377166748,0.8171537518501282,0.7765086889266968,293.1478881835937,297.1499938964844,293.1499938964844,0.0992627292871475,-11512.6796875,304.1537780761719,0.5150026679039001,0.1326079070568084,0.6376882791519165,289.2164001464844,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1548767089844,289.21807861328125,1.0,0.6636136770248413,0.4539554715156555,0.4539554715156555,1.0,1.0,-3.155734062194824,1.0748028755187988,2.0809311866760254,0.3665469586849212,0.0,0.0,1.0,286.6695251464844,291.0,60.91118621826172,-32042.0234375,3332.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68133544921875,308.5007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7592697143554688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007705622701905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.223876953125,297.1499938964844,293.1499938964844,0.4305923879146576,-7309.353515625,304.1798400878906,0.7762981057167053,0.4408192634582519,0.4041601717472076,293.1610717773437,297.1499938964844,293.1499938964844,0.3596661984920501,-6697.96630859375,304.1680603027344,0.7419557571411133,0.3826552629470825,0.3706459403038025,293.0372314453125,297.1499938964844,293.1499938964844,0.6606135368347168,-7926.21240234375,304.15234375,0.8660066723823547,0.6222996115684509,0.4390758275985718,293.0531921386719,297.1499938964844,293.1499938964844,0.937911331653595,-14024.7060546875,304.1599426269531,0.9535987377166748,0.8171537518501282,0.7765086889266968,293.1478881835937,297.1499938964844,293.1499938964844,0.0992627292871475,-11512.6796875,304.1537780761719,0.5150026679039001,0.1326079070568084,0.6376882791519165,289.2164001464844,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1548767089844,289.21807861328125,1.0,0.6636136770248413,0.4539554715156555,0.4539554715156555,1.0,1.0,-3.155734062194824,1.0748028755187988,2.0809311866760254,0.3665469586849212,0.0,0.0,1.0,286.6695251464844,291.0,60.91118621826172,-32042.0234375,3332.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68133544921875,308.5007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7592697143554688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007705622701905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2371520996094,297.1499938964844,293.1499938964844,0.4237986505031585,-7218.7255859375,304.1812438964844,0.7715616226196289,0.4362562894821167,0.400321364402771,293.1761779785156,297.1499938964844,293.1499938964844,0.3548684120178222,-6626.8916015625,304.1700439453125,0.7381855249404907,0.379317045211792,0.3677759170532226,293.0492553710937,297.1499938964844,293.1499938964844,0.6591174006462097,-7911.671875,304.154052734375,0.8638560175895691,0.6227189898490906,0.4395497143268585,293.065673828125,297.1499938964844,293.1499938964844,0.9347101449966432,-13987.4189453125,304.1619873046875,0.9507083892822266,0.8170744776725769,0.7766879200935364,293.1526794433594,297.1499938964844,293.1499938964844,0.0983324646949768,-11423.005859375,304.1540832519531,0.5123816728591919,0.1316927224397659,0.6346283555030823,289.2613830566406,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1635131835937,289.2631530761719,1.0,0.6640921235084534,0.4550357460975647,0.4550357460975647,1.0,1.0,-3.144777536392212,1.0730899572372437,2.0716874599456787,0.367315262556076,0.0,0.0,1.0,290.0385437011719,294.0,62.55914306640625,-32073.064453125,3326.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7803649902344,308.595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599542737007141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712569786235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2371520996094,297.1499938964844,293.1499938964844,0.4237986505031585,-7218.7255859375,304.1812438964844,0.7715616226196289,0.4362562894821167,0.400321364402771,293.1761779785156,297.1499938964844,293.1499938964844,0.3548684120178222,-6626.8916015625,304.1700439453125,0.7381855249404907,0.379317045211792,0.3677759170532226,293.0492553710937,297.1499938964844,293.1499938964844,0.6591174006462097,-7911.671875,304.154052734375,0.8638560175895691,0.6227189898490906,0.4395497143268585,293.065673828125,297.1499938964844,293.1499938964844,0.9347101449966432,-13987.4189453125,304.1619873046875,0.9507083892822266,0.8170744776725769,0.7766879200935364,293.1526794433594,297.1499938964844,293.1499938964844,0.0983324646949768,-11423.005859375,304.1540832519531,0.5123816728591919,0.1316927224397659,0.6346283555030823,289.2613830566406,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1635131835937,289.2631530761719,1.0,0.6640921235084534,0.4550357460975647,0.4550357460975647,1.0,1.0,-3.144777536392212,1.0730899572372437,2.0716874599456787,0.367315262556076,0.0,0.0,1.0,290.0385437011719,294.0,62.55914306640625,-32073.064453125,3326.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7803649902344,308.595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599542737007141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712569786235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2502746582031,297.1499938964844,293.1499938964844,0.416575938463211,-7121.89306640625,304.182861328125,0.7665696144104004,0.431384414434433,0.3961926698684692,293.1914367675781,297.1499938964844,293.1499938964844,0.3495195806026459,-6547.400390625,304.1722717285156,0.7340931296348572,0.3755537271499634,0.3644924163818359,293.0614624023437,297.1499938964844,293.1499938964844,0.6570045351982117,-7891.18798828125,304.1562194824219,0.8614362478256226,0.6227934956550598,0.4397760331630707,293.078369140625,297.1499938964844,293.1499938964844,0.930785357952118,-13941.3662109375,304.1645202636719,0.9474766850471495,0.816633939743042,0.7765186429023743,293.1580810546875,297.1499938964844,293.1499938964844,0.0971656069159507,-11310.7822265625,304.1546630859375,0.5093701481819153,0.1305291652679443,0.6304158568382263,289.3095092773437,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1730651855469,289.3114318847656,1.0,0.6643094420433044,0.4563049674034118,0.4563049674034118,1.0,1.0,-3.1308724880218506,1.0706497430801392,2.060222625732422,0.3680137097835541,0.0,0.0,1.0,293.551025390625,297.0,66.17927551269531,-32084.041015625,3315.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87701416015625,308.6909484863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7602685689926147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007715759566053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2502746582031,297.1499938964844,293.1499938964844,0.416575938463211,-7121.89306640625,304.182861328125,0.7665696144104004,0.431384414434433,0.3961926698684692,293.1914367675781,297.1499938964844,293.1499938964844,0.3495195806026459,-6547.400390625,304.1722717285156,0.7340931296348572,0.3755537271499634,0.3644924163818359,293.0614624023437,297.1499938964844,293.1499938964844,0.6570045351982117,-7891.18798828125,304.1562194824219,0.8614362478256226,0.6227934956550598,0.4397760331630707,293.078369140625,297.1499938964844,293.1499938964844,0.930785357952118,-13941.3662109375,304.1645202636719,0.9474766850471495,0.816633939743042,0.7765186429023743,293.1580810546875,297.1499938964844,293.1499938964844,0.0971656069159507,-11310.7822265625,304.1546630859375,0.5093701481819153,0.1305291652679443,0.6304158568382263,289.3095092773437,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1730651855469,289.3114318847656,1.0,0.6643094420433044,0.4563049674034118,0.4563049674034118,1.0,1.0,-3.1308724880218506,1.0706497430801392,2.060222625732422,0.3680137097835541,0.0,0.0,1.0,293.551025390625,297.0,66.17927551269531,-32084.041015625,3315.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87701416015625,308.6909484863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7602685689926147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007715759566053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.25665283203125,297.1499938964844,293.1499938964844,0.4128432869911194,-7071.69775390625,304.18365478515625,0.7640432119369507,0.4288646280765533,0.3940487504005432,293.198974609375,297.1499938964844,293.1499938964844,0.3466798067092895,-6505.1171875,304.1733703613281,0.7319813966751099,0.3735492527484894,0.3627285063266754,293.0674743652344,297.1499938964844,293.1499938964844,0.6557527184486389,-7879.1044921875,304.1573791503906,0.860188364982605,0.6227328777313232,0.4398179054260254,293.0846252441406,297.1499938964844,293.1499938964844,0.928588330745697,-13915.58203125,304.1658935546875,0.9458034634590148,0.8163116574287415,0.7763333916664124,293.1607971191406,297.1499938964844,293.1499938964844,0.0965207666158676,-11248.7919921875,304.1549987792969,0.5077966451644897,0.1298896968364715,0.6280168294906616,289.3346862792969,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.177978515625,289.3366394042969,1.0,0.6643266677856445,0.4570034146308899,0.4570034146308899,1.0,1.0,-3.1231186389923096,1.069252610206604,2.053865909576416,0.3683626055717468,0.0,0.0,1.0,295.3012084960937,297.0,68.11578369140625,-32084.14453125,3307.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92486572265625,308.7387390136719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7618874907493591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732189260423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2628479003906,297.1499938964844,293.1499938964844,0.4089979231357574,-7019.83447265625,304.1845397949219,0.7615119218826294,0.4262956082820892,0.3918589055538177,293.2063903808594,297.1499938964844,293.1499938964844,0.3437072932720184,-6460.75927734375,304.1745300292969,0.72983717918396,0.3714720904827118,0.3608934283256531,293.0733947753906,297.1499938964844,293.1499938964844,0.6543155908584595,-7865.22998046875,304.1586608886719,0.8589299917221069,0.6226149797439575,0.4398185312747955,293.0908203125,297.1499938964844,293.1499938964844,0.9261571168899536,-13886.9580078125,304.1674194335937,0.944109320640564,0.8159283399581909,0.7760897278785706,293.1635131835937,297.1499938964844,293.1499938964844,0.0958357155323028,-11182.849609375,304.15533447265625,0.5062022805213928,0.1292223185300827,0.6254774928092957,289.36187744140625,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.1828918457031,289.3641052246094,1.0,0.664289116859436,0.4577421247959137,0.4577421247959137,1.0,1.0,-3.1149351596832275,1.06777024269104,2.0471649169921875,0.3687217533588409,0.0,0.0,1.0,297.0350646972656,300.0,72.41275024414062,-32092.712890625,3299.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842224121094,308.7970275878906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.762004554271698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007733377860859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2747497558594,297.1499938964844,293.1499938964844,0.4010534882545471,-6912.3251953125,304.1862487792969,0.7564496397972107,0.4210188090801239,0.387351244688034,293.2208557128906,297.1499938964844,293.1499938964844,0.3374436795711517,-6367.060546875,304.1767883300781,0.7254496216773987,0.367112249135971,0.3570244014263153,293.0849304199219,297.1499938964844,293.1499938964844,0.6509958505630493,-7833.3056640625,304.1612854003906,0.8563946485519409,0.6222171783447266,0.4397044479846954,293.10284423828125,297.1499938964844,293.1499938964844,0.9207262992858888,-13823.0869140625,304.170654296875,0.9406724572181702,0.8149855732917786,0.7754344344139099,293.1687316894531,297.1499938964844,293.1499938964844,0.0943795517086982,-11042.5556640625,304.1559753417969,0.502983033657074,0.1278217136859893,0.6200713515281677,289.4205322265625,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1928100585937,289.4228210449219,1.0,0.6640665531158447,0.4593352079391479,0.4593352079391479,1.0,1.0,-3.0974411964416504,1.0645915269851685,2.0328497886657715,0.3694778084754944,0.0,0.0,1.0,300.4486389160156,303.0,79.19094848632812,-32098.728515625,3279.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,308.911376953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619216442108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732535596005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2747497558594,297.1499938964844,293.1499938964844,0.4010534882545471,-6912.3251953125,304.1862487792969,0.7564496397972107,0.4210188090801239,0.387351244688034,293.2208557128906,297.1499938964844,293.1499938964844,0.3374436795711517,-6367.060546875,304.1767883300781,0.7254496216773987,0.367112249135971,0.3570244014263153,293.0849304199219,297.1499938964844,293.1499938964844,0.6509958505630493,-7833.3056640625,304.1612854003906,0.8563946485519409,0.6222171783447266,0.4397044479846954,293.10284423828125,297.1499938964844,293.1499938964844,0.9207262992858888,-13823.0869140625,304.170654296875,0.9406724572181702,0.8149855732917786,0.7754344344139099,293.1687316894531,297.1499938964844,293.1499938964844,0.0943795517086982,-11042.5556640625,304.1559753417969,0.502983033657074,0.1278217136859893,0.6200713515281677,289.4205322265625,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1928100585937,289.4228210449219,1.0,0.6640665531158447,0.4593352079391479,0.4593352079391479,1.0,1.0,-3.0974411964416504,1.0645915269851685,2.0328497886657715,0.3694778084754944,0.0,0.0,1.0,300.4486389160156,303.0,79.19094848632812,-32098.728515625,3279.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,308.911376953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619216442108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732535596005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2838134765625,297.1499938964844,293.1499938964844,0.3945608139038086,-6824.16796875,304.1874389648437,0.7524096965789795,0.4166760742664337,0.3836327195167541,293.23199462890625,297.1499938964844,293.1499938964844,0.3322217464447021,-6288.75439453125,304.1783752441406,0.7218291759490967,0.3634392023086548,0.3537506461143493,293.09381103515625,297.1499938964844,293.1499938964844,0.6480651497840881,-7805.29052734375,304.1632080078125,0.8543557524681091,0.6217565536499023,0.439511626958847,293.1121520996094,297.1499938964844,293.1499938964844,0.916035532951355,-13768.181640625,304.17303466796875,0.9378864765167236,0.8140767216682434,0.774761438369751,293.17266845703125,297.1499938964844,293.1499938964844,0.0931656062602996,-10925.619140625,304.1564025878906,0.5003963112831116,0.1266508251428604,0.6155000925064087,289.46856689453125,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.2007141113281,289.4709167480469,1.0,0.6637648940086365,0.4607155621051788,0.4607155621051788,1.0,1.0,-3.0824995040893555,1.061875343322754,2.0206241607666016,0.3701213002204895,0.0,0.0,1.0,303.1304626464844,303.0,82.07403564453125,-32093.01171875,3261.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,308.9997253417969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.761573851108551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729006465524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2860107421875,297.1499938964844,293.1499938964844,0.3929238319396972,-6801.89697265625,304.1877136230469,0.7514020800590515,0.4155756533145904,0.3826893270015716,293.2347412109375,297.1499938964844,293.1499938964844,0.3308921158313751,-6268.78466796875,304.17877197265625,0.7209060788154602,0.3624973893165588,0.3529095351696014,293.0959777832031,297.1499938964844,293.1499938964844,0.6473009586334229,-7798.00439453125,304.1636657714844,0.8538451790809631,0.6216233372688293,0.439450740814209,293.1144104003906,297.1499938964844,293.1499938964844,0.9148234724998474,-13754.025390625,304.173583984375,0.9371860027313232,0.8138300776481628,0.7745746970176697,293.1736145019531,297.1499938964844,293.1499938964844,0.092857152223587,-10895.9111328125,304.1565246582031,0.4997493326663971,0.1263523697853088,0.614329993724823,289.48065185546875,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.20269775390625,289.4830017089844,1.0,0.6636748909950256,0.4610746502876282,0.4610746502876282,1.0,1.0,-3.0786499977111816,1.0611764192581177,2.0174734592437744,0.3702878057956695,0.0,0.0,1.0,303.795166015625,306.0,82.58952331542969,-32090.220703125,3256.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082824707031,309.0213623046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662509679794312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776473066769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2966003417969,297.1499938964844,293.1499938964844,0.3842877149581909,-6683.71923828125,304.1895446777344,0.7463743090629578,0.4099804162979126,0.3778890967369079,293.2480773925781,297.1499938964844,293.1499938964844,0.3237880170345306,-6161.52685546875,304.1810302734375,0.71615070104599,0.3576444387435913,0.3485675454139709,293.1065979003906,297.1499938964844,293.1499938964844,0.6426887512207031,-7753.72802734375,304.16680908203125,0.8512824773788452,0.6208412051200867,0.4390675723552704,293.1255798339844,297.1499938964844,293.1499938964844,0.9077138304710388,-13670.15625,304.1776123046875,0.9336554408073424,0.812467098236084,0.7735241055488586,293.1781921386719,297.1499938964844,293.1499938964844,0.0912002846598625,-10735.66796875,304.1571044921875,0.4965088665485382,0.1248284578323364,0.6083293557167053,289.553955078125,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2125244140625,289.5570068359375,1.0,0.6631416082382202,0.4629534780979156,0.4629534780979156,1.0,1.0,-3.058722734451294,1.0575560331344604,2.001166820526123,0.3711479902267456,0.0,0.0,1.0,307.09002685546875,309.0,98.60328674316406,-32134.32421875,3231.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809814453125,309.1883850097656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7665023803710938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007779024308547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2966003417969,297.1499938964844,293.1499938964844,0.3842877149581909,-6683.71923828125,304.1895446777344,0.7463743090629578,0.4099804162979126,0.3778890967369079,293.2480773925781,297.1499938964844,293.1499938964844,0.3237880170345306,-6161.52685546875,304.1810302734375,0.71615070104599,0.3576444387435913,0.3485675454139709,293.1065979003906,297.1499938964844,293.1499938964844,0.6426887512207031,-7753.72802734375,304.16680908203125,0.8512824773788452,0.6208412051200867,0.4390675723552704,293.1255798339844,297.1499938964844,293.1499938964844,0.9077138304710388,-13670.15625,304.1776123046875,0.9336554408073424,0.812467098236084,0.7735241055488586,293.1781921386719,297.1499938964844,293.1499938964844,0.0912002846598625,-10735.66796875,304.1571044921875,0.4965088665485382,0.1248284578323364,0.6083293557167053,289.553955078125,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2125244140625,289.5570068359375,1.0,0.6631416082382202,0.4629534780979156,0.4629534780979156,1.0,1.0,-3.058722734451294,1.0575560331344604,2.001166820526123,0.3711479902267456,0.0,0.0,1.0,307.09002685546875,309.0,98.60328674316406,-32134.32421875,3231.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809814453125,309.1883850097656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7665023803710938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007779024308547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3065490722656,297.1499938964844,293.1499938964844,0.3754353821277618,-6562.01904296875,304.19110107421875,0.7413603663444519,0.4042457342147827,0.3729590177536011,293.2608947753906,297.1499938964844,293.1499938964844,0.3163809180259704,-6049.2353515625,304.1830139160156,0.7110897898674011,0.3525615036487579,0.3440051972866058,293.1167907714844,297.1499938964844,293.1499938964844,0.6375674605369568,-7704.78271484375,304.16973876953125,0.8486977219581604,0.6198728680610657,0.4385527670383453,293.1363830566406,297.1499938964844,293.1499938964844,0.8999266028404236,-13578.681640625,304.1813659667969,0.93007493019104,0.8108959794044495,0.7722747325897217,293.1824035644531,297.1499938964844,293.1499938964844,0.0894810408353805,-10569.388671875,304.1575927734375,0.4932504296302795,0.1232569739222526,0.6021073460578918,289.6318664550781,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2222595214844,289.6349182128906,1.0,0.6624817252159119,0.4649671614170074,0.4649671614170074,1.0,1.0,-3.0377116203308105,1.0537256002426147,1.983986020088196,0.3720409572124481,0.0,0.0,1.0,310.34796142578125,297.0,105.58059692382812,-32155.005859375,3203.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5380859375,309.3427429199219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662437558174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776400307193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3065490722656,297.1499938964844,293.1499938964844,0.3754353821277618,-6562.01904296875,304.19110107421875,0.7413603663444519,0.4042457342147827,0.3729590177536011,293.2608947753906,297.1499938964844,293.1499938964844,0.3163809180259704,-6049.2353515625,304.1830139160156,0.7110897898674011,0.3525615036487579,0.3440051972866058,293.1167907714844,297.1499938964844,293.1499938964844,0.6375674605369568,-7704.78271484375,304.16973876953125,0.8486977219581604,0.6198728680610657,0.4385527670383453,293.1363830566406,297.1499938964844,293.1499938964844,0.8999266028404236,-13578.681640625,304.1813659667969,0.93007493019104,0.8108959794044495,0.7722747325897217,293.1824035644531,297.1499938964844,293.1499938964844,0.0894810408353805,-10569.388671875,304.1575927734375,0.4932504296302795,0.1232569739222526,0.6021073460578918,289.6318664550781,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2222595214844,289.6349182128906,1.0,0.6624817252159119,0.4649671614170074,0.4649671614170074,1.0,1.0,-3.0377116203308105,1.0537256002426147,1.983986020088196,0.3720409572124481,0.0,0.0,1.0,310.34796142578125,297.0,105.58059692382812,-32155.005859375,3203.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5380859375,309.3427429199219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662437558174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776400307193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3111877441406,297.1499938964844,293.1499938964844,0.3708673119544983,-6498.92333984375,304.1919250488281,0.7400336861610413,0.4013512134552002,0.3703578114509582,293.2669982910156,297.1499938964844,293.1499938964844,0.312497615814209,-5990.11767578125,304.18408203125,0.7096554040908813,0.3499544262886047,0.3415468037128448,293.1216125488281,297.1499938964844,293.1499938964844,0.6347708702087402,-7678.0361328125,304.1712341308594,0.8488095998764038,0.6193414330482483,0.4381772875785827,293.1415405273437,297.1499938964844,293.1499938964844,0.8957571387290955,-13529.658203125,304.1832275390625,0.9301628470420836,0.8100558519363403,0.7714841365814209,293.184326171875,297.1499938964844,293.1499938964844,0.0885211080312728,-10476.7958984375,304.157958984375,0.492405503988266,0.1224705278873443,0.5984464287757874,289.6712646484375,291.1499938964844,252.7625427246093,252.1771697998047,279.1702575683594,293.2270202636719,289.6744384765625,1.0,0.6603129506111145,0.4660404026508331,0.4660404026508331,1.0,1.0,-3.025829553604126,1.0513722896575928,1.9744572639465328,0.3723900914192199,0.0,0.0,1.0,309.243896484375,297.0,107.84999084472656,-32151.47265625,3172.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6114501953125,309.4165344238281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7707400321960449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007822031620889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3155212402344,297.1499938964844,293.1499938964844,0.3661060333251953,-6432.8359375,304.1929626464844,0.7393275499343872,0.3984581232070923,0.3677004873752594,293.2728881835937,297.1499938964844,293.1499938964844,0.3084114789962768,-5927.62744140625,304.185302734375,0.7088344097137451,0.347318559885025,0.33900186419487,293.1262512207031,297.1499938964844,293.1499938964844,0.6316217184066772,-7647.76513671875,304.173095703125,0.8496710658073425,0.6187911629676819,0.4377463459968567,293.146484375,297.1499938964844,293.1499938964844,0.8911276459693909,-13474.84765625,304.1856384277344,0.9312524795532228,0.809188723564148,0.7706122398376465,293.18603515625,297.1499938964844,293.1499938964844,0.0874885842204094,-10377.0908203125,304.15838623046875,0.4919941425323486,0.1216999515891075,0.5945734977722168,289.7156982421875,291.1499938964844,252.8258514404297,252.23745727539065,279.1710205078125,293.23162841796875,289.7195739746094,1.0,0.6575077772140503,0.4671497344970703,0.4671497344970703,1.0,1.0,-3.013354778289795,1.048841118812561,1.964513778686524,0.3726658523082733,0.0,0.0,1.0,306.6941833496094,285.0,117.33653259277344,-32175.625,3133.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71826171875,309.520263671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7708826661109924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000782347866334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3233947753906,297.1499938964844,293.1499938964844,0.3563040494918823,-6296.12060546875,304.1949768066406,0.7390066385269165,0.3926653265953064,0.3622906506061554,293.283935546875,297.1499938964844,293.1499938964844,0.2999036610126495,-5796.9033203125,304.1877136230469,0.7082804441452026,0.3419599831104278,0.3337329626083374,293.135009765625,297.1499938964844,293.1499938964844,0.624664843082428,-7580.91162109375,304.1769714355469,0.8527467250823975,0.6176188588142395,0.4367661476135254,293.1559753417969,297.1499938964844,293.1499938964844,0.8809786438941956,-13354.65625,304.1906433105469,0.9352074861526488,0.8073553442955017,0.768683135509491,293.1889038085937,297.1499938964844,293.1499938964844,0.0853285491466522,-10168.60546875,304.1591796875,0.49197518825531,0.1202049553394317,0.586579442024231,289.81353759765625,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.240478515625,289.8174743652344,1.0,0.6505126953125,0.4694666564464569,0.4694666564464569,1.0,1.0,-2.987412214279175,1.0435097217559814,1.943902373313904,0.3731631338596344,0.0,0.0,1.0,299.1202697753906,273.0,130.76934814453125,-32203.498046875,3041.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9198913574219,309.7182312011719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770660400390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821223698556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3233947753906,297.1499938964844,293.1499938964844,0.3563040494918823,-6296.12060546875,304.1949768066406,0.7390066385269165,0.3926653265953064,0.3622906506061554,293.283935546875,297.1499938964844,293.1499938964844,0.2999036610126495,-5796.9033203125,304.1877136230469,0.7082804441452026,0.3419599831104278,0.3337329626083374,293.135009765625,297.1499938964844,293.1499938964844,0.624664843082428,-7580.91162109375,304.1769714355469,0.8527467250823975,0.6176188588142395,0.4367661476135254,293.1559753417969,297.1499938964844,293.1499938964844,0.8809786438941956,-13354.65625,304.1906433105469,0.9352074861526488,0.8073553442955017,0.768683135509491,293.1889038085937,297.1499938964844,293.1499938964844,0.0853285491466522,-10168.60546875,304.1591796875,0.49197518825531,0.1202049553394317,0.586579442024231,289.81353759765625,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.240478515625,289.8174743652344,1.0,0.6505126953125,0.4694666564464569,0.4694666564464569,1.0,1.0,-2.987412214279175,1.0435097217559814,1.943902373313904,0.3731631338596344,0.0,0.0,1.0,299.1202697753906,273.0,130.76934814453125,-32203.498046875,3041.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9198913574219,309.7182312011719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770660400390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821223698556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
