time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634740,293.3303527832031,297.1499938964844,293.1499938964844,0.3465208709239959,-6159.01708984375,304.1962585449219,0.7396243810653687,0.3868640959262848,0.3567999899387359,293.294189453125,297.1499938964844,293.1499938964844,0.2912975549697876,-5664.03515625,304.189453125,0.7086480259895325,0.3364895582199096,0.328281044960022,293.1430969238281,297.1499938964844,293.1499938964844,0.61744624376297,-7511.8447265625,304.17999267578125,0.8570451140403748,0.6163580417633057,0.4356671869754791,293.1648254394531,297.1499938964844,293.1499938964844,0.8704620599746704,-13230.810546875,304.194580078125,0.9406886100769044,0.8054096102714539,0.7665678262710571,293.191162109375,297.1499938964844,293.1499938964844,0.0831577330827713,-9959.8291015625,304.15972900390625,0.4926783442497253,0.118760347366333,0.578464686870575,289.91131591796875,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2488708496094,289.9152526855469,1.0,0.642365574836731,0.4719025492668152,0.4719025492668152,1.0,1.0,-2.9606409072875977,1.0379763841629028,1.9226644039154053,0.3736375868320465,0.0,0.0,1.0,289.58502197265625,261.0,134.49696350097656,-32206.48828125,2939.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10302734375,309.9009704589844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746537923812866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861751364544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3303527832031,297.1499938964844,293.1499938964844,0.3465208709239959,-6159.01708984375,304.1962585449219,0.7396243810653687,0.3868640959262848,0.3567999899387359,293.294189453125,297.1499938964844,293.1499938964844,0.2912975549697876,-5664.03515625,304.189453125,0.7086480259895325,0.3364895582199096,0.328281044960022,293.1430969238281,297.1499938964844,293.1499938964844,0.61744624376297,-7511.8447265625,304.17999267578125,0.8570451140403748,0.6163580417633057,0.4356671869754791,293.1648254394531,297.1499938964844,293.1499938964844,0.8704620599746704,-13230.810546875,304.194580078125,0.9406886100769044,0.8054096102714539,0.7665678262710571,293.191162109375,297.1499938964844,293.1499938964844,0.0831577330827713,-9959.8291015625,304.15972900390625,0.4926783442497253,0.118760347366333,0.578464686870575,289.91131591796875,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2488708496094,289.9152526855469,1.0,0.642365574836731,0.4719025492668152,0.4719025492668152,1.0,1.0,-2.9606409072875977,1.0379763841629028,1.9226644039154053,0.3736375868320465,0.0,0.0,1.0,289.58502197265625,261.0,134.49696350097656,-32206.48828125,2939.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10302734375,309.9009704589844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746537923812866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861751364544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.33648681640625,297.1499938964844,293.1499938964844,0.3365232646465301,-6017.8212890625,304.197509765625,0.7408370971679688,0.3810504376888275,0.3512609601020813,293.3037109375,297.1499938964844,293.1499938964844,0.2824088037014007,-5525.7509765625,304.1911315917969,0.7095580697059631,0.33090740442276,0.3226837813854217,293.150634765625,297.1499938964844,293.1499938964844,0.60953688621521,-7435.93408203125,304.1831970214844,0.8621817231178284,0.615000307559967,0.4344748556613922,293.1731262207031,297.1499938964844,293.1499938964844,0.8590060472488403,-13095.4287109375,304.1988220214844,0.9470863938331604,0.8033485412597656,0.7643094062805176,293.1929626464844,297.1499938964844,293.1499938964844,0.0809239819645881,-9745.291015625,304.16021728515625,0.4938575029373169,0.1173506677150726,0.5703337788581848,290.0194702148437,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2569580078125,290.0240173339844,1.0,0.6335453987121582,0.4744484424591064,0.4744484424591064,1.0,1.0,-2.9333336353302,1.032324194908142,1.9010093212127688,0.3741105496883392,0.0,0.0,1.0,279.0246276855469,249.0,147.90028381347656,-32252.185546875,2832.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3388061523437,310.1307983398437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744063138961792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859239703975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.33648681640625,297.1499938964844,293.1499938964844,0.3365232646465301,-6017.8212890625,304.197509765625,0.7408370971679688,0.3810504376888275,0.3512609601020813,293.3037109375,297.1499938964844,293.1499938964844,0.2824088037014007,-5525.7509765625,304.1911315917969,0.7095580697059631,0.33090740442276,0.3226837813854217,293.150634765625,297.1499938964844,293.1499938964844,0.60953688621521,-7435.93408203125,304.1831970214844,0.8621817231178284,0.615000307559967,0.4344748556613922,293.1731262207031,297.1499938964844,293.1499938964844,0.8590060472488403,-13095.4287109375,304.1988220214844,0.9470863938331604,0.8033485412597656,0.7643094062805176,293.1929626464844,297.1499938964844,293.1499938964844,0.0809239819645881,-9745.291015625,304.16021728515625,0.4938575029373169,0.1173506677150726,0.5703337788581848,290.0194702148437,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2569580078125,290.0240173339844,1.0,0.6335453987121582,0.4744484424591064,0.4744484424591064,1.0,1.0,-2.9333336353302,1.032324194908142,1.9010093212127688,0.3741105496883392,0.0,0.0,1.0,279.0246276855469,249.0,147.90028381347656,-32252.185546875,2832.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3388061523437,310.1307983398437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744063138961792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859239703975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3418884277344,297.1499938964844,293.1499938964844,0.3265914916992187,-5876.70068359375,304.1982116699219,0.7424773573875427,0.3752278089523315,0.345691055059433,293.31256103515625,297.1499938964844,293.1499938964844,0.2734827697277069,-5386.01025390625,304.1922607421875,0.7108110189437866,0.325215607881546,0.3169600367546081,293.15777587890625,297.1499938964844,293.1499938964844,0.6013732552528381,-7357.69287109375,304.1856994628906,0.8679656982421875,0.6135375499725342,0.4331935048103332,293.1809997558594,297.1499938964844,293.1499938964844,0.8471888303756714,-12956.12109375,304.20220947265625,0.9540395736694336,0.8011647462844849,0.7619128823280334,293.1944274902344,297.1499938964844,293.1499938964844,0.078693576157093,-9532.0390625,304.1605224609375,0.4953868687152862,0.1159637346863746,0.5622183084487915,290.12939453125,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2647705078125,290.1338806152344,1.0,0.6242954730987549,0.4770987331867218,0.4770987331867218,1.0,1.0,-2.905583381652832,1.026566743850708,1.879016637802124,0.3745746612548828,0.0,0.0,1.0,267.9294128417969,237.0,151.2401885986328,-32267.9921875,2723.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492553710937,310.33917236328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7735130190849304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007850173860788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3418884277344,297.1499938964844,293.1499938964844,0.3265914916992187,-5876.70068359375,304.1982116699219,0.7424773573875427,0.3752278089523315,0.345691055059433,293.31256103515625,297.1499938964844,293.1499938964844,0.2734827697277069,-5386.01025390625,304.1922607421875,0.7108110189437866,0.325215607881546,0.3169600367546081,293.15777587890625,297.1499938964844,293.1499938964844,0.6013732552528381,-7357.69287109375,304.1856994628906,0.8679656982421875,0.6135375499725342,0.4331935048103332,293.1809997558594,297.1499938964844,293.1499938964844,0.8471888303756714,-12956.12109375,304.20220947265625,0.9540395736694336,0.8011647462844849,0.7619128823280334,293.1944274902344,297.1499938964844,293.1499938964844,0.078693576157093,-9532.0390625,304.1605224609375,0.4953868687152862,0.1159637346863746,0.5622183084487915,290.12939453125,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2647705078125,290.1338806152344,1.0,0.6242954730987549,0.4770987331867218,0.4770987331867218,1.0,1.0,-2.905583381652832,1.026566743850708,1.879016637802124,0.3745746612548828,0.0,0.0,1.0,267.9294128417969,237.0,151.2401885986328,-32267.9921875,2723.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492553710937,310.33917236328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7735130190849304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007850173860788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3443298339844,297.1499938964844,293.1499938964844,0.321711778640747,-5807.06689453125,304.19830322265625,0.7434369921684265,0.3723177015781402,0.3429014980792999,293.3167419433594,297.1499938964844,293.1499938964844,0.2690583765506744,-5316.42822265625,304.192626953125,0.711536705493927,0.3223320543766022,0.3140568733215332,293.1611633300781,297.1499938964844,293.1499938964844,0.5973016023635864,-7318.728515625,304.1866149902344,0.8710768818855286,0.6127709746360779,0.4325243830680847,293.18475341796875,297.1499938964844,293.1499938964844,0.8412906527519226,-12886.7734375,304.20343017578125,0.9576585292816162,0.8000341057777405,0.7606720924377441,293.195068359375,297.1499938964844,293.1499938964844,0.0775921642780304,-9427.21875,304.1606140136719,0.4962648451328277,0.1152764037251472,0.5581690073013306,290.1830444335937,291.1499938964844,253.4539489746093,252.8345489501953,279.17645263671875,293.2685241699219,290.1874694824219,1.0,0.6195526719093323,0.4784606993198395,0.4784606993198395,1.0,1.0,-2.891578435897827,1.0236546993255615,1.8679237365722656,0.3748013079166412,0.0,0.0,1.0,262.2648620605469,237.0,150.3161163330078,-32265.521484375,2668.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64532470703125,310.4355163574219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7776516675949097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007892175926826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3465881347656,297.1499938964844,293.1499938964844,0.3167882561683655,-5736.4658203125,304.198486328125,0.7444834113121033,0.36940997838974,0.3401115238666534,293.32080078125,297.1499938964844,293.1499938964844,0.2645767331123352,-5245.603515625,304.1930236816406,0.7123194336891174,0.3194262087345123,0.3111298978328705,293.1644592285156,297.1499938964844,293.1499938964844,0.5930567979812622,-7277.94189453125,304.18768310546875,0.8743269443511963,0.6119813919067383,0.4318385124206543,293.1883850097656,297.1499938964844,293.1499938964844,0.8351606130599976,-12814.36328125,304.2048645019531,0.9613441824913024,0.7988781332969666,0.7594068050384521,293.1956481933594,297.1499938964844,293.1499938964844,0.076473094522953,-9320.845703125,304.16070556640625,0.4972131550312042,0.1145921275019645,0.5541262626647949,290.2396850585937,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2722473144531,290.2447204589844,1.0,0.6147475838661194,0.4798459112644195,0.4798459112644195,1.0,1.0,-2.877502679824829,1.020722508430481,1.856780171394348,0.3750231564044952,0.0,0.0,1.0,256.55340576171875,225.0,155.8052978515625,-32289.71484375,2614.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7715148925781,310.5586242675781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.777432918548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889955886639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35064697265625,297.1499938964844,293.1499938964844,0.3069458603858948,-5594.48876953125,304.1986999511719,0.7468392252922058,0.3636052012443542,0.3345355093479156,293.32843017578125,297.1499938964844,293.1499938964844,0.2555595934391022,-5102.2197265625,304.1936950683594,0.7140477895736694,0.3135505020618438,0.3052093386650085,293.1708374023437,297.1499938964844,293.1499938964844,0.5842546820640564,-7193.16650390625,304.18975830078125,0.8812381029129028,0.6103222370147705,0.4304098188877105,293.1954345703125,297.1499938964844,293.1499938964844,0.8224736452102661,-12664.1455078125,304.20770263671875,0.9688507318496704,0.7964745759963989,0.7567896246910095,293.1966552734375,297.1499938964844,293.1499938964844,0.0742140412330627,-9106.9150390625,304.1609191894531,0.4993220269680023,0.113231360912323,0.54606032371521,290.3583374023437,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2794494628906,290.36328125,1.0,0.6049690842628479,0.4826847612857818,0.4826847612857818,1.0,1.0,-2.849127531051636,1.0147855281829834,1.834342122077942,0.3754424452781677,0.0,0.0,1.0,245.03616333007807,213.0,161.958984375,-32313.822265625,2506.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00311279296875,310.7870483398437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7764735817909241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007880220073275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35064697265625,297.1499938964844,293.1499938964844,0.3069458603858948,-5594.48876953125,304.1986999511719,0.7468392252922058,0.3636052012443542,0.3345355093479156,293.32843017578125,297.1499938964844,293.1499938964844,0.2555595934391022,-5102.2197265625,304.1936950683594,0.7140477895736694,0.3135505020618438,0.3052093386650085,293.1708374023437,297.1499938964844,293.1499938964844,0.5842546820640564,-7193.16650390625,304.18975830078125,0.8812381029129028,0.6103222370147705,0.4304098188877105,293.1954345703125,297.1499938964844,293.1499938964844,0.8224736452102661,-12664.1455078125,304.20770263671875,0.9688507318496704,0.7964745759963989,0.7567896246910095,293.1966552734375,297.1499938964844,293.1499938964844,0.0742140412330627,-9106.9150390625,304.1609191894531,0.4993220269680023,0.113231360912323,0.54606032371521,290.3583374023437,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2794494628906,290.36328125,1.0,0.6049690842628479,0.4826847612857818,0.4826847612857818,1.0,1.0,-2.849127531051636,1.0147855281829834,1.834342122077942,0.3754424452781677,0.0,0.0,1.0,245.03616333007807,213.0,161.958984375,-32313.822265625,2506.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00311279296875,310.7870483398437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7764735817909241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007880220073275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3540344238281,297.1499938964844,293.1499938964844,0.2974022328853607,-5455.93994140625,304.1983642578125,0.749573826789856,0.3578333854675293,0.3289802670478821,293.33544921875,297.1499938964844,293.1499938964844,0.2467205822467804,-4960.6875,304.19384765625,0.7160041332244873,0.3076066374778747,0.2992159128189087,293.1768493652344,297.1499938964844,293.1499938964844,0.5755589604377747,-7109.45166015625,304.19097900390625,0.8887184858322144,0.6085732579231262,0.4289133846759796,293.2021179199219,297.1499938964844,293.1499938964844,0.8099272847175598,-12515.833984375,304.2093505859375,0.9764645099639891,0.7939725518226624,0.7540709972381592,293.1974792480469,297.1499938964844,293.1499938964844,0.0719950571656227,-8898.43359375,304.1609802246094,0.5017312169075012,0.111878328025341,0.5380200147628784,290.47271728515625,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857971191406,290.4774780273437,1.0,0.5949934720993042,0.4855954051017761,0.4855954051017761,1.0,1.0,-2.820518016815185,1.0087367296218872,1.811781406402588,0.3757990002632141,0.0,0.0,1.0,233.4431915283203,201.0,159.50717163085938,-32307.60546875,2399.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20654296875,310.9912414550781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7797260880470276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007913228473626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3540344238281,297.1499938964844,293.1499938964844,0.2974022328853607,-5455.93994140625,304.1983642578125,0.749573826789856,0.3578333854675293,0.3289802670478821,293.33544921875,297.1499938964844,293.1499938964844,0.2467205822467804,-4960.6875,304.19384765625,0.7160041332244873,0.3076066374778747,0.2992159128189087,293.1768493652344,297.1499938964844,293.1499938964844,0.5755589604377747,-7109.45166015625,304.19097900390625,0.8887184858322144,0.6085732579231262,0.4289133846759796,293.2021179199219,297.1499938964844,293.1499938964844,0.8099272847175598,-12515.833984375,304.2093505859375,0.9764645099639891,0.7939725518226624,0.7540709972381592,293.1974792480469,297.1499938964844,293.1499938964844,0.0719950571656227,-8898.43359375,304.1609802246094,0.5017312169075012,0.111878328025341,0.5380200147628784,290.47271728515625,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857971191406,290.4774780273437,1.0,0.5949934720993042,0.4855954051017761,0.4855954051017761,1.0,1.0,-2.820518016815185,1.0087367296218872,1.811781406402588,0.3757990002632141,0.0,0.0,1.0,233.4431915283203,201.0,159.50717163085938,-32307.60546875,2399.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20654296875,310.9912414550781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7797260880470276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007913228473626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3567810058594,297.1499938964844,293.1499938964844,0.2878993451595306,-5316.72607421875,304.1980895996094,0.7527300715446472,0.3521063327789306,0.3234615921974182,293.3418273925781,297.1499938964844,293.1499938964844,0.2378534823656082,-4817.3642578125,304.19403076171875,0.7182105183601379,0.3016112148761749,0.293168693780899,293.1825561523437,297.1499938964844,293.1499938964844,0.5664861798286438,-7021.55908203125,304.19244384765625,0.896796464920044,0.6067373752593994,0.4273572564125061,293.2084045410156,297.1499938964844,293.1499938964844,0.7968820929527283,-12360.55859375,304.2113342285156,0.9840993285179138,0.7913756370544434,0.751265287399292,293.19830322265625,297.1499938964844,293.1499938964844,0.0697306394577026,-8686.9287109375,304.1611022949219,0.504448652267456,0.110511690378189,0.5299403667449951,290.59405517578125,291.1499938964844,253.9890594482422,253.3414764404297,279.17919921875,293.2895812988281,290.5993957519531,1.0,0.5848367214202881,0.4885421395301819,0.4885421395301819,1.0,1.0,-2.791665315628052,1.0024890899658203,1.7891762256622314,0.376009851694107,0.0,0.0,1.0,221.82058715820312,189.0,168.0034942626953,-32337.443359375,2293.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4553527832031,311.2362060546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7787463068962097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903284858912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3567810058594,297.1499938964844,293.1499938964844,0.2878993451595306,-5316.72607421875,304.1980895996094,0.7527300715446472,0.3521063327789306,0.3234615921974182,293.3418273925781,297.1499938964844,293.1499938964844,0.2378534823656082,-4817.3642578125,304.19403076171875,0.7182105183601379,0.3016112148761749,0.293168693780899,293.1825561523437,297.1499938964844,293.1499938964844,0.5664861798286438,-7021.55908203125,304.19244384765625,0.896796464920044,0.6067373752593994,0.4273572564125061,293.2084045410156,297.1499938964844,293.1499938964844,0.7968820929527283,-12360.55859375,304.2113342285156,0.9840993285179138,0.7913756370544434,0.751265287399292,293.19830322265625,297.1499938964844,293.1499938964844,0.0697306394577026,-8686.9287109375,304.1611022949219,0.504448652267456,0.110511690378189,0.5299403667449951,290.59405517578125,291.1499938964844,253.9890594482422,253.3414764404297,279.17919921875,293.2895812988281,290.5993957519531,1.0,0.5848367214202881,0.4885421395301819,0.4885421395301819,1.0,1.0,-2.791665315628052,1.0024890899658203,1.7891762256622314,0.376009851694107,0.0,0.0,1.0,221.82058715820312,189.0,168.0034942626953,-32337.443359375,2293.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4553527832031,311.2362060546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7787463068962097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903284858912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.35894775390625,297.1499938964844,293.1499938964844,0.2786280810832977,-5179.87646484375,304.197509765625,0.7563686966896057,0.346430093050003,0.3179854154586792,293.3476257324219,297.1499938964844,293.1499938964844,0.2291266322135925,-4675.14453125,304.1938781738281,0.7207040786743164,0.2955726683139801,0.2870775461196899,293.18798828125,297.1499938964844,293.1499938964844,0.5573720932006836,-6933.06396484375,304.1934814453125,0.905560314655304,0.604812741279602,0.425737589597702,293.2143859863281,297.1499938964844,293.1499938964844,0.7837828993797302,-12204.3447265625,304.2126770019531,0.9916750192642212,0.788679301738739,0.7483633160591125,293.1990661621094,297.1499938964844,293.1499938964844,0.0674636587500572,-8476.998046875,304.1611633300781,0.5075141787528992,0.1091344729065895,0.5217965245246887,290.7153015136719,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.29296875,290.7204895019531,1.0,0.5744994282722473,0.4915549755096435,0.4915549755096435,1.0,1.0,-2.762542486190796,0.9960896372795104,1.7664527893066406,0.3761253654956817,0.0,0.0,1.0,210.1885681152344,177.0,168.04542541503906,-32334.16015625,2189.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6741638183594,311.4554138183594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7771243453025818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886824314482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.35894775390625,297.1499938964844,293.1499938964844,0.2786280810832977,-5179.87646484375,304.197509765625,0.7563686966896057,0.346430093050003,0.3179854154586792,293.3476257324219,297.1499938964844,293.1499938964844,0.2291266322135925,-4675.14453125,304.1938781738281,0.7207040786743164,0.2955726683139801,0.2870775461196899,293.18798828125,297.1499938964844,293.1499938964844,0.5573720932006836,-6933.06396484375,304.1934814453125,0.905560314655304,0.604812741279602,0.425737589597702,293.2143859863281,297.1499938964844,293.1499938964844,0.7837828993797302,-12204.3447265625,304.2126770019531,0.9916750192642212,0.788679301738739,0.7483633160591125,293.1990661621094,297.1499938964844,293.1499938964844,0.0674636587500572,-8476.998046875,304.1611633300781,0.5075141787528992,0.1091344729065895,0.5217965245246887,290.7153015136719,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.29296875,290.7204895019531,1.0,0.5744994282722473,0.4915549755096435,0.4915549755096435,1.0,1.0,-2.762542486190796,0.9960896372795104,1.7664527893066406,0.3761253654956817,0.0,0.0,1.0,210.1885681152344,177.0,168.04542541503906,-32334.16015625,2189.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6741638183594,311.4554138183594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7771243453025818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886824314482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3598022460937,297.1499938964844,293.1499938964844,0.2741231918334961,-5113.03076171875,304.1970520019531,0.7583983540534973,0.3436135351657867,0.3152657151222229,293.350341796875,297.1499938964844,293.1499938964844,0.2248531132936477,-4605.08984375,304.19366455078125,0.7220783829689026,0.2925395667552948,0.2840178608894348,293.1905517578125,297.1499938964844,293.1499938964844,0.5528907179832458,-6889.5126953125,304.1937255859375,0.9104588627815248,0.6038225889205933,0.4249073266983032,293.2172546386719,297.1499938964844,293.1499938964844,0.7773388624191284,-12127.474609375,304.2130126953125,0.9954245686531068,0.7873014211654663,0.746882438659668,293.19940185546875,297.1499938964844,293.1499938964844,0.0663429051637649,-8373.9833984375,304.1611633300781,0.5092065334320068,0.108445256948471,0.5177167057991028,290.7740173339844,291.1499938964844,254.2231292724609,253.56256103515625,279.1801147460937,293.2945251464844,290.7790832519531,1.0,0.5692644715309143,0.4930844604969024,0.4930844604969024,1.0,1.0,-2.7479162216186523,0.9928426146507264,1.7550737857818604,0.3761487603187561,0.0,0.0,1.0,204.36843872070312,177.0,165.82911682128906,-32321.37890625,2137.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7731018066406,311.5559997558594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7809013724327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007925155805423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.36053466796875,297.1499938964844,293.1499938964844,0.2696130275726318,-5045.7529296875,304.1967163085937,0.760524332523346,0.3408126831054687,0.3125611543655395,293.3528747558594,297.1499938964844,293.1499938964844,0.220565527677536,-4534.41943359375,304.19354248046875,0.7234957218170166,0.2894999086856842,0.2809529900550842,293.19305419921875,297.1499938964844,293.1499938964844,0.548284649848938,-6844.52978515625,304.19415283203125,0.9156701564788818,0.6028164029121399,0.4240673780441284,293.219970703125,297.1499938964844,293.1499938964844,0.7703670263290405,-12043.3076171875,304.2142639160156,0.998982310295105,0.7859163284301758,0.7450538873672485,293.19970703125,297.1499938964844,293.1499938964844,0.0652082860469818,-8270.0029296875,304.16119384765625,0.5109791159629822,0.1077582985162735,0.5136525630950928,290.8352966308594,291.1499938964844,254.3011779785156,253.6361846923828,279.1805419921875,293.2959899902344,290.8410339355469,1.0,0.563969612121582,0.494640439748764,0.494640439748764,1.0,1.0,-2.73286509513855,0.9894132614135742,1.743451714515686,0.3761312961578369,0.0,0.0,1.0,198.60903930664065,165.0,170.3632354736328,-32331.1015625,2086.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9014587402344,311.68310546875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7803232073783875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000791928905528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3614807128906,297.1499938964844,293.1499938964844,0.2603669464588165,-4906.46728515625,304.1965637207031,0.7634071111679077,0.3352858126163482,0.3073009550571441,293.357421875,297.1499938964844,293.1499938964844,0.2118041962385177,-4388.55419921875,304.1936340332031,0.7250084280967712,0.2834422588348388,0.2749240100383758,293.1977844238281,297.1499938964844,293.1499938964844,0.538158118724823,-6744.5986328125,304.19635009765625,0.9243954420089722,0.6007711887359619,0.4224321842193603,293.2144470214844,297.1499938964844,293.1499938964844,0.74055016040802,-11656.29296875,304.24298095703125,0.9990000128746032,0.7852136492729187,0.7273544073104858,293.1999816894531,297.1499938964844,293.1499938964844,0.0629135444760322,-8059.7841796875,304.1612854003906,0.5136429071426392,0.1064440831542015,0.5061492919921875,290.98077392578125,291.1499938964844,254.45681762695312,253.7828521728516,279.1835021972656,293.2973327636719,290.98785400390625,1.0,0.5524134635925293,0.4981398582458496,0.4981398582458496,1.0,1.0,-2.687413215637207,0.9767126441001892,1.710700511932373,0.3737121820449829,0.0,0.0,1.0,188.7250213623047,153.0,198.2784576416016,-32232.880859375,1968.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1537170410156,311.9481506347656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7784505486488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007900283671915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3614807128906,297.1499938964844,293.1499938964844,0.2603669464588165,-4906.46728515625,304.1965637207031,0.7634071111679077,0.3352858126163482,0.3073009550571441,293.357421875,297.1499938964844,293.1499938964844,0.2118041962385177,-4388.55419921875,304.1936340332031,0.7250084280967712,0.2834422588348388,0.2749240100383758,293.1977844238281,297.1499938964844,293.1499938964844,0.538158118724823,-6744.5986328125,304.19635009765625,0.9243954420089722,0.6007711887359619,0.4224321842193603,293.2144470214844,297.1499938964844,293.1499938964844,0.74055016040802,-11656.29296875,304.24298095703125,0.9990000128746032,0.7852136492729187,0.7273544073104858,293.1999816894531,297.1499938964844,293.1499938964844,0.0629135444760322,-8059.7841796875,304.1612854003906,0.5136429071426392,0.1064440831542015,0.5061492919921875,290.98077392578125,291.1499938964844,254.45681762695312,253.7828521728516,279.1835021972656,293.2973327636719,290.98785400390625,1.0,0.5524134635925293,0.4981398582458496,0.4981398582458496,1.0,1.0,-2.687413215637207,0.9767126441001892,1.710700511932373,0.3737121820449829,0.0,0.0,1.0,188.7250213623047,153.0,198.2784576416016,-32232.880859375,1968.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1537170410156,311.9481506347656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7784505486488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007900283671915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3622741699219,297.1499938964844,293.1499938964844,0.2509084641933441,-4762.36572265625,304.1968078613281,0.766773521900177,0.3297699093818664,0.3020587265491485,293.3616943359375,297.1499938964844,293.1499938964844,0.2028554528951645,-4237.78369140625,304.1940002441406,0.7268190979957581,0.2773164808750152,0.2688441574573517,293.2026062011719,297.1499938964844,293.1499938964844,0.5270800590515137,-6634.3330078125,304.1993713378906,0.9339193105697632,0.5985825657844543,0.4207068681716919,293.18927001953125,297.1499938964844,293.1499938964844,0.7040848731994629,-11188.8828125,304.2725524902344,0.9990000128746032,0.7886542677879333,0.7055567502975464,293.2001647949219,297.1499938964844,293.1499938964844,0.0605186894536018,-7841.65087890625,304.1615295410156,0.5167381167411804,0.1051378548145294,0.4987139403820038,291.14599609375,291.1499938964844,254.61134338378903,253.9282073974609,279.18603515625,293.2972106933594,291.1537780761719,1.0,0.5399016737937927,0.5018755793571472,0.5018755793571472,1.0,1.0,-2.6362881660461426,0.9617742896080016,1.6745140552520752,0.3702839910984039,0.0,0.0,0.9985126852989196,178.591796875,141.0,223.22792053222656,-32092.5,1844.3363037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4135131835937,312.2261047363281,278.1499938964844,0.0,18000.0,316.6700134277344,32442.2421875,36000.0,0.0,0.0,0.7802783250808716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318263292312624,1.831853985786438,-2.771356957964599e-05,0.0,0.0007918833289295,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3622741699219,297.1499938964844,293.1499938964844,0.2509084641933441,-4762.36572265625,304.1968078613281,0.766773521900177,0.3297699093818664,0.3020587265491485,293.3616943359375,297.1499938964844,293.1499938964844,0.2028554528951645,-4237.78369140625,304.1940002441406,0.7268190979957581,0.2773164808750152,0.2688441574573517,293.2026062011719,297.1499938964844,293.1499938964844,0.5270800590515137,-6634.3330078125,304.1993713378906,0.9339193105697632,0.5985825657844543,0.4207068681716919,293.18927001953125,297.1499938964844,293.1499938964844,0.7040848731994629,-11188.8828125,304.2725524902344,0.9990000128746032,0.7886542677879333,0.7055567502975464,293.2001647949219,297.1499938964844,293.1499938964844,0.0605186894536018,-7841.65087890625,304.1615295410156,0.5167381167411804,0.1051378548145294,0.4987139403820038,291.14599609375,291.1499938964844,254.61134338378903,253.9282073974609,279.18603515625,293.2972106933594,291.1537780761719,1.0,0.5399016737937927,0.5018755793571472,0.5018755793571472,1.0,1.0,-2.6362881660461426,0.9617742896080016,1.6745140552520752,0.3702839910984039,0.0,0.0,0.9985126852989196,178.591796875,141.0,223.22792053222656,-32092.5,1844.3363037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4135131835937,312.2261047363281,278.1499938964844,0.0,18000.0,316.6700134277344,32442.2421875,36000.0,0.0,0.0,0.7802783250808716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318263292312624,1.831853985786438,-2.771356957964599e-05,0.0,0.0007918833289295,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3626708984375,297.1499938964844,293.1499938964844,0.2412540167570114,-4613.5927734375,304.1972961425781,0.7710688710212708,0.3243101835250854,0.2968394458293915,293.3656616210937,297.1499938964844,293.1499938964844,0.1937279105186462,-4082.1083984375,304.1945495605469,0.7292816042900085,0.2711507081985473,0.2626996636390686,293.20733642578125,297.1499938964844,293.1499938964844,0.5150324702262878,-6513.451171875,304.2030029296875,0.9446233510971068,0.5962889790534973,0.4188897907733917,293.1510925292969,297.1499938964844,293.1499938964844,0.6645981073379517,-10681.21484375,304.2973937988281,0.9990000128746032,0.7953773140907288,0.6819117665290833,293.1999816894531,297.1499938964844,293.1499938964844,0.0580367185175418,-7616.99853515625,304.1618347167969,0.5206615328788757,0.1039048880338668,0.4914340376853943,291.3311767578125,291.1499938964844,254.76405334472656,254.0716247558593,279.1884155273437,293.2996826171875,291.3400573730469,1.0,0.526714026927948,0.505833625793457,0.505833625793457,1.0,1.0,-2.583292007446289,0.946126103401184,1.6371657848358154,0.3664873838424682,0.0,0.0,0.9622326493263244,168.0060577392578,129.0,251.1255645751953,-31972.720703125,1719.8404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74676513671875,312.5657958984375,278.1499938964844,0.0,18000.0,316.6700134277344,33523.1484375,36000.0,0.0,0.0,0.7773061394691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827734112739563,1.8277618885040283,-2.786707591440063e-05,0.0,0.0007888669497333,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3626708984375,297.1499938964844,293.1499938964844,0.2412540167570114,-4613.5927734375,304.1972961425781,0.7710688710212708,0.3243101835250854,0.2968394458293915,293.3656616210937,297.1499938964844,293.1499938964844,0.1937279105186462,-4082.1083984375,304.1945495605469,0.7292816042900085,0.2711507081985473,0.2626996636390686,293.20733642578125,297.1499938964844,293.1499938964844,0.5150324702262878,-6513.451171875,304.2030029296875,0.9446233510971068,0.5962889790534973,0.4188897907733917,293.1510925292969,297.1499938964844,293.1499938964844,0.6645981073379517,-10681.21484375,304.2973937988281,0.9990000128746032,0.7953773140907288,0.6819117665290833,293.1999816894531,297.1499938964844,293.1499938964844,0.0580367185175418,-7616.99853515625,304.1618347167969,0.5206615328788757,0.1039048880338668,0.4914340376853943,291.3311767578125,291.1499938964844,254.76405334472656,254.0716247558593,279.1884155273437,293.2996826171875,291.3400573730469,1.0,0.526714026927948,0.505833625793457,0.505833625793457,1.0,1.0,-2.583292007446289,0.946126103401184,1.6371657848358154,0.3664873838424682,0.0,0.0,0.9622326493263244,168.0060577392578,129.0,251.1255645751953,-31972.720703125,1719.8404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74676513671875,312.5657958984375,278.1499938964844,0.0,18000.0,316.6700134277344,33523.1484375,36000.0,0.0,0.0,0.7773061394691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827734112739563,1.8277618885040283,-2.786707591440063e-05,0.0,0.0007888669497333,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3625793457031,297.1499938964844,293.1499938964844,0.231794461607933,-4466.48388671875,304.197265625,0.7763651609420776,0.3189405500888824,0.2916828691959381,293.369140625,297.1499938964844,293.1499938964844,0.1847500801086425,-3927.38134765625,304.19464111328125,0.7324358224868774,0.2649785578250885,0.2565300762653351,293.2118530273437,297.1499938964844,293.1499938964844,0.5027546286582947,-6389.8505859375,304.20574951171875,0.9562425017356871,0.5939224362373352,0.4170078635215759,293.10357666015625,297.1499938964844,293.1499938964844,0.6234108209609985,-10149.8857421875,304.3167419433594,0.9990000128746032,0.8049591779708862,0.6566354036331177,293.1990966796875,297.1499938964844,293.1499938964844,0.0556328110396862,-7401.119140625,304.161865234375,0.5256316661834717,0.1028143092989921,0.4846819937229156,291.5211486816406,291.1499938964844,254.91433715820312,254.2124938964844,279.1906433105469,293.3053894042969,291.5295104980469,1.0,0.5129790306091309,0.5100154280662537,0.5100154280662537,1.0,1.0,-2.528939247131348,0.9299415349960328,1.5989978313446045,0.3624452352523803,0.0,0.0,0.900009036064148,157.1381378173828,147.0,257.17657470703125,-31755.228515625,1596.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0787353515625,312.8808898925781,278.1499938964844,0.0,18000.0,316.6700134277344,36322.2890625,36000.0,0.0,0.0,0.7730154991149902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8075135946273804,1.8075416088104248,-2.805373333103489e-05,0.0,0.0007845124346204,0.0,0.0,674.1685180664062,0.0,0.0,0.0,0.99304860830307,4.0,0.0,1.0
636240,293.3625793457031,297.1499938964844,293.1499938964844,0.231794461607933,-4466.48388671875,304.197265625,0.7763651609420776,0.3189405500888824,0.2916828691959381,293.369140625,297.1499938964844,293.1499938964844,0.1847500801086425,-3927.38134765625,304.19464111328125,0.7324358224868774,0.2649785578250885,0.2565300762653351,293.2118530273437,297.1499938964844,293.1499938964844,0.5027546286582947,-6389.8505859375,304.20574951171875,0.9562425017356871,0.5939224362373352,0.4170078635215759,293.10357666015625,297.1499938964844,293.1499938964844,0.6234108209609985,-10149.8857421875,304.3167419433594,0.9990000128746032,0.8049591779708862,0.6566354036331177,293.1990966796875,297.1499938964844,293.1499938964844,0.0556328110396862,-7401.119140625,304.161865234375,0.5256316661834717,0.1028143092989921,0.4846819937229156,291.5211486816406,291.1499938964844,254.91433715820312,254.2124938964844,279.1906433105469,293.3053894042969,291.5295104980469,1.0,0.5129790306091309,0.5100154280662537,0.5100154280662537,1.0,1.0,-2.528939247131348,0.9299415349960328,1.5989978313446045,0.3624452352523803,0.0,0.0,0.900009036064148,157.1381378173828,147.0,257.17657470703125,-31755.228515625,1596.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0787353515625,312.8808898925781,278.1499938964844,0.0,18000.0,316.6700134277344,36322.2890625,36000.0,0.0,0.0,0.7730154991149902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8075135946273804,1.8075416088104248,-2.805373333103489e-05,0.0,0.0007845124346204,0.0,0.0,674.1685180664062,0.0,0.0,0.0,0.99304860830307,4.0,0.0,1.0
636300,293.36260986328125,297.1499938964844,293.1499938964844,0.2281334102153778,-4410.12841796875,304.1953125,0.7759377956390381,0.3162380158901214,0.2892268896102905,293.3710021972656,297.1499938964844,293.1499938964844,0.1811254322528839,-3865.3046875,304.1930847167969,0.7313326597213745,0.2618389427661896,0.2535403072834015,293.2142028808594,297.1499938964844,293.1499938964844,0.4985519647598266,-6349.02978515625,304.20318603515625,0.9578449726104736,0.5926796793937683,0.4161243140697479,293.0805053710937,297.1499938964844,293.1499938964844,0.6132229566574097,-10030.064453125,304.3045959472656,0.9990000128746032,0.8100889921188354,0.6521640419960022,293.1987609863281,297.1499938964844,293.1499938964844,0.0548174493014812,-7329.52880859375,304.16119384765625,0.5258979201316833,0.1022605970501899,0.4819909632205963,291.5755615234375,291.1499938964844,254.98834228515625,254.28176879882807,279.1888122558594,293.30816650390625,291.57763671875,1.0,0.5102548599243164,0.5118246674537659,0.5118246674537659,1.0,1.0,-2.5127015113830566,0.9259992241859436,1.5867023468017578,0.3617931306362152,0.0,0.0,0.8658143281936646,155.02255249023438,147.0,190.062744140625,-31527.80078125,1565.6568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26220703125,312.964111328125,278.1499938964844,0.0,18000.0,316.19000244140625,37093.71484375,36000.0,0.0,0.0,0.7653833031654358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.752238154411316,1.7522650957107544,-2.703332393139135e-05,0.0,0.0007767667411826,0.0,0.0,624.81884765625,0.0,0.0,0.0,0.9668128490447998,4.0,0.0,1.0
636360,293.3627014160156,297.1499938964844,293.1499938964844,0.2256217300891876,-4372.5859375,304.1916198730469,0.7733356952667236,0.3135289847850799,0.286820113658905,293.3729248046875,297.1499938964844,293.1499938964844,0.1784059703350067,-3819.65234375,304.190185546875,0.7283380627632141,0.2586658298969269,0.2505785226821899,293.2163391113281,297.1499938964844,293.1499938964844,0.4967087507247925,-6333.5234375,304.1968078613281,0.9566200375556946,0.5914421677589417,0.4152763783931732,293.0649719238281,297.1499938964844,293.1499938964844,0.6115220189094543,-10026.7998046875,304.2794494628906,0.9990000128746032,0.8140259385108948,0.6531856060028076,293.1986083984375,297.1499938964844,293.1499938964844,0.0543609447777271,-7291.7705078125,304.15997314453125,0.5244842767715454,0.1016757413744926,0.4795061647891998,291.5761413574219,291.1499938964844,255.0615081787109,254.35015869140625,279.1861572265625,293.3103942871094,291.5741271972656,1.0,0.5094133019447327,0.5134372115135193,0.5134372115135193,1.0,1.0,-2.503464937210083,0.9246249198913574,1.5788400173187256,0.3623564541339874,0.0,0.0,0.837102472782135,155.07005310058594,165.0,93.2230224609375,-31262.126953125,1553.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4312438964844,312.99688720703125,278.1499938964844,0.0,18000.0,316.19000244140625,37442.45703125,36000.0,0.0,0.0,0.7613813877105713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6839115619659424,1.6839373111724854,-2.56864932453027e-05,0.0,0.0007727053016424,0.0,0.0,565.5343017578125,0.0,0.0,0.0,0.9349156022071838,4.0,0.0,1.0
636420,293.3628845214844,297.1499938964844,293.1499938964844,0.2223564982414245,-4325.88525390625,304.1831970214844,0.7639554142951965,0.3081072270870209,0.2821507751941681,293.376708984375,297.1499938964844,293.1499938964844,0.1743078231811523,-3752.391357421875,304.1836242675781,0.7185022830963135,0.2522477507591247,0.2447366416454315,293.22003173828125,297.1499938964844,293.1499938964844,0.4968249499797821,-6342.0810546875,304.1809997558594,0.9483885169029236,0.5890153050422668,0.4137262403964996,293.0600280761719,297.1499938964844,293.1499938964844,0.6245985627174377,-10241.3642578125,304.2142333984375,0.9990000128746032,0.8172567486763,0.6663824915885925,293.1990966796875,297.1499938964844,293.1499938964844,0.053944643586874,-7262.94677734375,304.1573486328125,0.5182931423187256,0.1003446280956268,0.4746829569339752,291.4974670410156,291.1499938964844,255.2049255371093,254.4840087890625,279.1799011230469,293.3115234375,291.49224853515625,1.0,0.5122790932655334,0.5161178112030029,0.5161178112030029,1.0,1.0,-2.4990200996398926,0.9269092082977296,1.572110891342163,0.3654458224773407,0.0,0.0,0.7952985167503357,159.57176208496094,183.0,-59.32393646240234,-30832.79296875,1566.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80523681640625,313.06427001953125,278.1499938964844,0.0,18000.0,316.19000244140625,37380.140625,36000.0,0.0,0.0,0.7519344091415405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5533493757247925,1.553372502326965,-2.310577838215977e-05,0.0,0.0007631178596056,0.0,0.0,461.4966430664063,0.0,0.0,0.0,0.874649703502655,4.0,0.0,1.0
636480,293.3628845214844,297.1499938964844,293.1499938964844,0.2223564982414245,-4325.88525390625,304.1831970214844,0.7639554142951965,0.3081072270870209,0.2821507751941681,293.376708984375,297.1499938964844,293.1499938964844,0.1743078231811523,-3752.391357421875,304.1836242675781,0.7185022830963135,0.2522477507591247,0.2447366416454315,293.22003173828125,297.1499938964844,293.1499938964844,0.4968249499797821,-6342.0810546875,304.1809997558594,0.9483885169029236,0.5890153050422668,0.4137262403964996,293.0600280761719,297.1499938964844,293.1499938964844,0.6245985627174377,-10241.3642578125,304.2142333984375,0.9990000128746032,0.8172567486763,0.6663824915885925,293.1990966796875,297.1499938964844,293.1499938964844,0.053944643586874,-7262.94677734375,304.1573486328125,0.5182931423187256,0.1003446280956268,0.4746829569339752,291.4974670410156,291.1499938964844,255.2049255371093,254.4840087890625,279.1799011230469,293.3115234375,291.49224853515625,1.0,0.5122790932655334,0.5161178112030029,0.5161178112030029,1.0,1.0,-2.4990200996398926,0.9269092082977296,1.572110891342163,0.3654458224773407,0.0,0.0,0.7952985167503357,159.57176208496094,183.0,-59.32393646240234,-30832.79296875,1566.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80523681640625,313.06427001953125,278.1499938964844,0.0,18000.0,316.19000244140625,37380.140625,36000.0,0.0,0.0,0.7519344091415405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5533493757247925,1.553372502326965,-2.310577838215977e-05,0.0,0.0007631178596056,0.0,0.0,461.4966430664063,0.0,0.0,0.0,0.874649703502655,4.0,0.0,1.0
