time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636540,293.36328125,297.1499938964844,293.1499938964844,0.219878152012825,-4291.24462890625,304.17633056640625,0.7511693835258484,0.3026298582553863,0.2775945663452148,293.380615234375,297.1499938964844,293.1499938964844,0.1707589328289032,-3694.4228515625,304.17840576171875,0.7042677402496338,0.245712012052536,0.2389482259750366,293.2234191894531,297.1499938964844,293.1499938964844,0.4988637864589691,-6368.974609375,304.1673889160156,0.934477925300598,0.5865523219108582,0.4122882485389709,293.08856201171875,297.1499938964844,293.1499938964844,0.6524854302406311,-10646.8349609375,304.146484375,0.9990000128746032,0.8138156533241272,0.6903719305992126,293.2011413574219,297.1499938964844,293.1499938964844,0.0536115355789661,-7242.7646484375,304.1554870605469,0.5091162919998169,0.098689280450344,0.4692871272563934,291.3858337402344,291.1499938964844,255.34393310546875,254.61338806152344,279.174072265625,293.3093566894531,291.3804626464844,1.0,0.5194883942604065,0.5182263851165771,0.5182263851165771,1.0,1.0,-2.507194757461548,0.93363219499588,1.573562502861023,0.3702230453491211,0.0,0.0,0.771249532699585,168.5358123779297,201.0,-127.1134262084961,-30604.58984375,1615.992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1493225097656,313.1409912109375,278.1499938964844,0.0,18000.0,315.7099914550781,36939.14453125,36000.0,0.0,0.0,0.7365177273750305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4597768783569336,1.4597982168197632,-2.1293935787980445e-05,0.0,0.0007474718731828,0.0,0.0,394.7697143554688,0.0,0.0,0.0,0.8319900035858154,4.0,0.0,1.0
636600,293.36328125,297.1499938964844,293.1499938964844,0.219878152012825,-4291.24462890625,304.17633056640625,0.7511693835258484,0.3026298582553863,0.2775945663452148,293.380615234375,297.1499938964844,293.1499938964844,0.1707589328289032,-3694.4228515625,304.17840576171875,0.7042677402496338,0.245712012052536,0.2389482259750366,293.2234191894531,297.1499938964844,293.1499938964844,0.4988637864589691,-6368.974609375,304.1673889160156,0.934477925300598,0.5865523219108582,0.4122882485389709,293.08856201171875,297.1499938964844,293.1499938964844,0.6524854302406311,-10646.8349609375,304.146484375,0.9990000128746032,0.8138156533241272,0.6903719305992126,293.2011413574219,297.1499938964844,293.1499938964844,0.0536115355789661,-7242.7646484375,304.1554870605469,0.5091162919998169,0.098689280450344,0.4692871272563934,291.3858337402344,291.1499938964844,255.34393310546875,254.61338806152344,279.174072265625,293.3093566894531,291.3804626464844,1.0,0.5194883942604065,0.5182263851165771,0.5182263851165771,1.0,1.0,-2.507194757461548,0.93363219499588,1.573562502861023,0.3702230453491211,0.0,0.0,0.771249532699585,168.5358123779297,201.0,-127.1134262084961,-30604.58984375,1615.992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1493225097656,313.1409912109375,278.1499938964844,0.0,18000.0,315.7099914550781,36939.14453125,36000.0,0.0,0.0,0.7365177273750305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4597768783569336,1.4597982168197632,-2.1293935787980445e-05,0.0,0.0007474718731828,0.0,0.0,394.7697143554688,0.0,0.0,0.0,0.8319900035858154,4.0,0.0,1.0
636660,293.36407470703125,297.1499938964844,293.1499938964844,0.2174598127603531,-4256.80810546875,304.171630859375,0.7370155453681946,0.2970673739910126,0.2730772197246551,293.3847351074219,297.1499938964844,293.1499938964844,0.1671885848045349,-3635.343505859375,304.1749267578125,0.6873401403427124,0.2390385568141937,0.2331502735614776,293.2270202636719,297.1499938964844,293.1499938964844,0.5012654066085815,-6397.72265625,304.15771484375,0.9174384474754332,0.5839641690254211,0.4108625054359436,293.1451416015625,297.1499938964844,293.1499938964844,0.6900875568389893,-11169.21875,304.0852355957031,0.9990000128746032,0.8039567470550537,0.7213745713233948,293.2048034667969,297.1499938964844,293.1499938964844,0.0530691482126712,-7204.68896484375,304.15460205078125,0.4984847009181976,0.0966574847698211,0.4627954661846161,291.2738037109375,291.1499938964844,255.47789001464844,254.7377166748047,279.1693115234375,293.3031005859375,291.2689208984375,1.0,0.5294807553291321,0.5198960900306702,0.5198960900306702,1.0,1.0,-2.5225327014923096,0.942721426486969,1.5798113346099854,0.3758125305175781,0.0,0.0,0.7622881531715393,180.7387084960937,204.0,-145.21783447265625,-30514.59375,1689.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3020324707031,313.1346130371094,278.1499938964844,0.0,18000.0,315.7099914550781,36443.1640625,36000.0,0.0,0.0,0.7248756289482117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4110640287399292,1.4110844135284424,-2.0332550775492564e-05,0.0,0.0007356566493399,0.0,0.0,362.1306762695313,0.0,0.0,0.0,0.8100123405456543,4.0,0.0,1.0
636720,293.36407470703125,297.1499938964844,293.1499938964844,0.2174598127603531,-4256.80810546875,304.171630859375,0.7370155453681946,0.2970673739910126,0.2730772197246551,293.3847351074219,297.1499938964844,293.1499938964844,0.1671885848045349,-3635.343505859375,304.1749267578125,0.6873401403427124,0.2390385568141937,0.2331502735614776,293.2270202636719,297.1499938964844,293.1499938964844,0.5012654066085815,-6397.72265625,304.15771484375,0.9174384474754332,0.5839641690254211,0.4108625054359436,293.1451416015625,297.1499938964844,293.1499938964844,0.6900875568389893,-11169.21875,304.0852355957031,0.9990000128746032,0.8039567470550537,0.7213745713233948,293.2048034667969,297.1499938964844,293.1499938964844,0.0530691482126712,-7204.68896484375,304.15460205078125,0.4984847009181976,0.0966574847698211,0.4627954661846161,291.2738037109375,291.1499938964844,255.47789001464844,254.7377166748047,279.1693115234375,293.3031005859375,291.2689208984375,1.0,0.5294807553291321,0.5198960900306702,0.5198960900306702,1.0,1.0,-2.5225327014923096,0.942721426486969,1.5798113346099854,0.3758125305175781,0.0,0.0,0.7622881531715393,180.7387084960937,204.0,-145.21783447265625,-30514.59375,1689.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3020324707031,313.1346130371094,278.1499938964844,0.0,18000.0,315.7099914550781,36443.1640625,36000.0,0.0,0.0,0.7248756289482117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4110640287399292,1.4110844135284424,-2.0332550775492564e-05,0.0,0.0007356566493399,0.0,0.0,362.1306762695313,0.0,0.0,0.0,0.8100123405456543,4.0,0.0,1.0
636780,293.3647155761719,297.1499938964844,293.1499938964844,0.2142298221588134,-4208.1767578125,304.1698913574219,0.7257026433944702,0.2915171384811401,0.2684569358825683,293.3885498046875,297.1499938964844,293.1499938964844,0.1629079282283783,-3562.350830078125,304.1737976074219,0.673105776309967,0.2323153764009475,0.2271881103515625,293.2306213378906,297.1499938964844,293.1499938964844,0.5021010637283325,-6408.03076171875,304.1539001464844,0.9049754738807678,0.5812820196151733,0.4092989861965179,293.2160949707031,297.1499938964844,293.1499938964844,0.7213652729988098,-11584.3251953125,304.0555114746094,0.9990000128746032,0.7897048592567444,0.7456058859825134,293.2088317871094,297.1499938964844,293.1499938964844,0.052003975957632,-7120.236328125,304.15484619140625,0.4895994067192077,0.0944513976573944,0.4547536671161651,291.19903564453125,291.1499938964844,255.6061248779297,254.8563232421875,279.1703491210937,293.3064270019531,291.1963195800781,1.0,0.5359776020050049,0.5219489932060242,0.5219489932060242,1.0,1.0,-2.527379512786865,0.9478206634521484,1.5795587301254272,0.379999965429306,0.0,0.0,0.7612949013710022,190.41213989257807,207.0,-108.7301025390625,-30453.345703125,1737.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.29852294921875,313.0915222167969,278.1499938964844,0.0,18000.0,315.7099914550781,36117.953125,36000.0,0.0,0.0,0.71450275182724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978259563446045,1.397845983505249,-2.003320332732983e-05,0.0,0.0007251294446177,0.0,0.0,353.0520935058594,0.0,0.0,0.0,0.8039080500602722,4.0,0.0,1.0
636840,293.3647155761719,297.1499938964844,293.1499938964844,0.2142298221588134,-4208.1767578125,304.1698913574219,0.7257026433944702,0.2915171384811401,0.2684569358825683,293.3885498046875,297.1499938964844,293.1499938964844,0.1629079282283783,-3562.350830078125,304.1737976074219,0.673105776309967,0.2323153764009475,0.2271881103515625,293.2306213378906,297.1499938964844,293.1499938964844,0.5021010637283325,-6408.03076171875,304.1539001464844,0.9049754738807678,0.5812820196151733,0.4092989861965179,293.2160949707031,297.1499938964844,293.1499938964844,0.7213652729988098,-11584.3251953125,304.0555114746094,0.9990000128746032,0.7897048592567444,0.7456058859825134,293.2088317871094,297.1499938964844,293.1499938964844,0.052003975957632,-7120.236328125,304.15484619140625,0.4895994067192077,0.0944513976573944,0.4547536671161651,291.19903564453125,291.1499938964844,255.6061248779297,254.8563232421875,279.1703491210937,293.3064270019531,291.1963195800781,1.0,0.5359776020050049,0.5219489932060242,0.5219489932060242,1.0,1.0,-2.527379512786865,0.9478206634521484,1.5795587301254272,0.379999965429306,0.0,0.0,0.7612949013710022,190.41213989257807,207.0,-108.7301025390625,-30453.345703125,1737.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.29852294921875,313.0915222167969,278.1499938964844,0.0,18000.0,315.7099914550781,36117.953125,36000.0,0.0,0.0,0.71450275182724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978259563446045,1.397845983505249,-2.003320332732983e-05,0.0,0.0007251294446177,0.0,0.0,353.0520935058594,0.0,0.0,0.0,0.8039080500602722,4.0,0.0,1.0
636900,293.3646545410156,297.1499938964844,293.1499938964844,0.2123250812292099,-4178.75390625,304.16973876953125,0.719516396522522,0.2888056933879852,0.2662174105644226,293.3900756835937,297.1499938964844,293.1499938964844,0.160537764430046,-3521.2109375,304.1737976074219,0.6656025052070618,0.2289936691522598,0.2242569923400879,293.2322692871094,297.1499938964844,293.1499938964844,0.501767098903656,-6404.7822265625,304.1538391113281,0.8984667658805847,0.5799395442008972,0.4085319340229034,293.2478942871094,297.1499938964844,293.1499938964844,0.7240492701530457,-11605.8720703125,304.06842041015625,0.9952812790870668,0.7826129794120789,0.7451592087745667,293.2103271484375,297.1499938964844,293.1499938964844,0.0514018833637237,-7071.14501953125,304.1550598144531,0.4847729504108429,0.0934128686785698,0.4509922564029693,291.1801452636719,291.1499938964844,255.6678924560547,254.91329956054688,279.1744689941406,293.3127136230469,291.1797790527344,1.0,0.5379043221473694,0.5234705209732056,0.5234705209732056,1.0,1.0,-2.51526427268982,0.9448044300079346,1.5704598426818848,0.3800607621669769,0.0,0.0,0.7613185048103333,195.7925262451172,207.0,-75.14834594726562,-30328.83984375,1743.7781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2539367675781,313.0643615722656,278.1499938964844,0.0,18000.0,315.2300109863281,36041.27734375,36000.0,0.0,0.0,0.7050147652626038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3969495296478271,1.3969695568084717,-2.0000989024993032e-05,0.0,0.0007155003841035,0.0,0.0,352.2985534667969,0.0,0.0,0.0,0.803440511226654,4.0,0.0,1.0
636960,293.3646545410156,297.1499938964844,293.1499938964844,0.2101180702447891,-4144.10400390625,304.170166015625,0.7135049104690552,0.2860903739929199,0.2640062868595123,293.3915710449219,297.1499938964844,293.1499938964844,0.1579404175281524,-3475.552734375,304.1741943359375,0.6585996747016907,0.2256609350442886,0.2213465273380279,293.23406982421875,297.1499938964844,293.1499938964844,0.5006563663482666,-6393.1181640625,304.1551513671875,0.892453670501709,0.5785418152809143,0.4077542126178741,293.26763916015625,297.1499938964844,293.1499938964844,0.7201939225196838,-11539.8388671875,304.09014892578125,0.988841950893402,0.7774814963340759,0.7396982312202454,293.211669921875,297.1499938964844,293.1499938964844,0.0507320463657379,-7015.39404296875,304.1553649902344,0.4800929427146911,0.0923845916986465,0.4474345743656158,291.1803283691406,291.1499938964844,255.7279815673828,254.9686279296875,279.1780090332031,293.3182678222656,291.1798095703125,1.0,0.5389822125434875,0.525144636631012,0.525144636631012,1.0,1.0,-2.497323751449585,0.9395609498023988,1.5577629804611206,0.3788123428821563,0.0,0.0,0.7592563033103943,200.7455444335937,210.0,-43.23297119140625,-30119.669921875,1739.6085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1697692871094,313.0043029785156,278.1499938964844,0.0,18000.0,315.2300109863281,36076.3828125,36000.0,0.0,0.0,0.6998918652534485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3937532901763916,1.3937731981277466,-1.995476122829132e-05,0.0,0.0007103012758307,0.0,0.0,350.456787109375,0.0,0.0,0.0,0.801842212677002,4.0,0.0,1.0
637020,293.3646240234375,297.1499938964844,293.1499938964844,0.2057557851076126,-4075.603759765625,304.17071533203125,0.7030606269836426,0.2806542515754699,0.2594499886035919,293.39459228515625,297.1499938964844,293.1499938964844,0.1527334749698639,-3383.7216796875,304.1748046875,0.6470725536346436,0.2189253866672516,0.215337336063385,293.238037109375,297.1499938964844,293.1499938964844,0.4985111057758331,-6370.9111328125,304.1570129394531,0.8834705352783203,0.5756058096885681,0.40599524974823,293.287109375,297.1499938964844,293.1499938964844,0.7157067060470581,-11461.5078125,304.1171569824219,0.9790701866149902,0.7705211043357849,0.7326381802558899,293.21417236328125,297.1499938964844,293.1499938964844,0.0493229776620864,-6899.12158203125,304.1559143066406,0.471458226442337,0.090314045548439,0.4396920800209045,291.1711120605469,291.1499938964844,255.84283447265625,255.073974609375,279.1807861328125,293.3250732421875,291.17071533203125,1.0,0.5398661494255066,0.5283969044685364,0.5283969044685364,1.0,1.0,-2.4647293090820312,0.9302354454994202,1.534493923187256,0.3767090737819671,0.0,0.0,0.7571054100990295,207.9535980224609,213.0,-20.848472595214844,-29721.767578125,1724.4195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0064697265625,312.87969970703125,278.1499938964844,0.0,18000.0,315.2300109863281,36077.23046875,36000.0,0.0,0.0,0.6900960206985474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385725975036621,1.385745882987976,-1.981946661544498e-05,0.0,0.0007003597565926,0.0,0.0,345.61572265625,0.0,0.0,0.0,0.7983039617538452,4.0,0.0,1.0
637080,293.3646240234375,297.1499938964844,293.1499938964844,0.2057557851076126,-4075.603759765625,304.17071533203125,0.7030606269836426,0.2806542515754699,0.2594499886035919,293.39459228515625,297.1499938964844,293.1499938964844,0.1527334749698639,-3383.7216796875,304.1748046875,0.6470725536346436,0.2189253866672516,0.215337336063385,293.238037109375,297.1499938964844,293.1499938964844,0.4985111057758331,-6370.9111328125,304.1570129394531,0.8834705352783203,0.5756058096885681,0.40599524974823,293.287109375,297.1499938964844,293.1499938964844,0.7157067060470581,-11461.5078125,304.1171569824219,0.9790701866149902,0.7705211043357849,0.7326381802558899,293.21417236328125,297.1499938964844,293.1499938964844,0.0493229776620864,-6899.12158203125,304.1559143066406,0.471458226442337,0.090314045548439,0.4396920800209045,291.1711120605469,291.1499938964844,255.84283447265625,255.073974609375,279.1807861328125,293.3250732421875,291.17071533203125,1.0,0.5398661494255066,0.5283969044685364,0.5283969044685364,1.0,1.0,-2.4647293090820312,0.9302354454994202,1.534493923187256,0.3767090737819671,0.0,0.0,0.7571054100990295,207.9535980224609,213.0,-20.848472595214844,-29721.767578125,1724.4195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0064697265625,312.87969970703125,278.1499938964844,0.0,18000.0,315.2300109863281,36077.23046875,36000.0,0.0,0.0,0.6900960206985474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385725975036621,1.385745882987976,-1.981946661544498e-05,0.0,0.0007003597565926,0.0,0.0,345.61572265625,0.0,0.0,0.0,0.7983039617538452,4.0,0.0,1.0
637140,293.3641052246094,297.1499938964844,293.1499938964844,0.2013030648231506,-4005.280517578125,304.1712341308594,0.6942098736763,0.2753243148326874,0.2548855245113373,293.397216796875,297.1499938964844,293.1499938964844,0.1474013477563858,-3288.886962890625,304.1754150390625,0.6373921036720276,0.2122002691030502,0.2092284858226776,293.24176025390625,297.1499938964844,293.1499938964844,0.4959351420402527,-6344.33154296875,304.1589660644531,0.8767023086547852,0.5726199746131897,0.4041173756122589,293.2960205078125,297.1499938964844,293.1499938964844,0.7120653390884399,-11402.2880859375,304.13397216796875,0.97157084941864,0.7652302384376526,0.7276884317398071,293.2160339355469,297.1499938964844,293.1499938964844,0.047838918864727,-6776.92041015625,304.15643310546875,0.4626291394233703,0.0883072689175605,0.4317559897899627,291.1670227050781,291.1499938964844,255.9499969482422,255.17176818847656,279.1810913085937,293.3286437988281,291.1667785644531,1.0,0.5397493839263916,0.5315331816673279,0.5315331816673279,1.0,1.0,-2.434168100357056,0.921460747718811,1.5127073526382446,0.3747172057628631,0.0,0.0,0.7551410794258118,213.12307739257807,216.0,-9.578044891357422,-29355.16015625,1703.6737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8480529785156,312.7611999511719,278.1499938964844,0.0,18000.0,314.75,36068.1015625,36000.0,0.0,0.0,0.6760947704315186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379375696182251,1.3793953657150269,-1.97107747226255e-05,0.0,0.0006861502770334,0.0,0.0,341.7929382324219,0.0,0.0,0.0,0.7954298853874207,4.0,0.0,1.0
637200,293.3641052246094,297.1499938964844,293.1499938964844,0.2013030648231506,-4005.280517578125,304.1712341308594,0.6942098736763,0.2753243148326874,0.2548855245113373,293.397216796875,297.1499938964844,293.1499938964844,0.1474013477563858,-3288.886962890625,304.1754150390625,0.6373921036720276,0.2122002691030502,0.2092284858226776,293.24176025390625,297.1499938964844,293.1499938964844,0.4959351420402527,-6344.33154296875,304.1589660644531,0.8767023086547852,0.5726199746131897,0.4041173756122589,293.2960205078125,297.1499938964844,293.1499938964844,0.7120653390884399,-11402.2880859375,304.13397216796875,0.97157084941864,0.7652302384376526,0.7276884317398071,293.2160339355469,297.1499938964844,293.1499938964844,0.047838918864727,-6776.92041015625,304.15643310546875,0.4626291394233703,0.0883072689175605,0.4317559897899627,291.1670227050781,291.1499938964844,255.9499969482422,255.17176818847656,279.1810913085937,293.3286437988281,291.1667785644531,1.0,0.5397493839263916,0.5315331816673279,0.5315331816673279,1.0,1.0,-2.434168100357056,0.921460747718811,1.5127073526382446,0.3747172057628631,0.0,0.0,0.7551410794258118,213.12307739257807,216.0,-9.578044891357422,-29355.16015625,1703.6737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8480529785156,312.7611999511719,278.1499938964844,0.0,18000.0,314.75,36068.1015625,36000.0,0.0,0.0,0.6760947704315186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379375696182251,1.3793953657150269,-1.97107747226255e-05,0.0,0.0006861502770334,0.0,0.0,341.7929382324219,0.0,0.0,0.0,0.7954298853874207,4.0,0.0,1.0
637260,293.3622436523437,297.1499938964844,293.1499938964844,0.1971333771944046,-3939.4072265625,304.17108154296875,0.6864798665046692,0.2702712714672088,0.2504702806472778,293.3984375,297.1499938964844,293.1499938964844,0.14226596057415,-3197.085693359375,304.17547607421875,0.6288020610809326,0.2056848555803299,0.2032040208578109,293.2442932128906,297.1499938964844,293.1499938964844,0.4936545193195343,-6321.24169921875,304.15972900390625,0.8712230920791626,0.5697784423828125,0.4022589921951294,293.3005676269531,297.1499938964844,293.1499938964844,0.7089475989341736,-11354.8759765625,304.1443786621094,0.9652517437934875,0.7605984807014465,0.7234299778938293,293.2165222167969,297.1499938964844,293.1499938964844,0.0464884303510189,-6666.8125,304.1565246582031,0.4543656706809997,0.0865313932299614,0.4243552684783935,291.1553955078125,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.3300170898437,291.1546936035156,1.0,0.5391523838043213,0.5345671772956848,0.5345671772956848,1.0,1.0,-2.405384063720703,0.9131720066070556,1.492212176322937,0.3727894723415375,0.0,0.0,0.7550689578056335,217.1420745849609,219.0,-15.223106384277344,-28968.560546875,1680.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6202392578125,312.5880126953125,278.1499938964844,0.0,18000.0,314.75,36017.296875,36000.0,0.0,0.0,0.6664350628852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376067042350769,1.3760865926742554,-1.9643923224066384e-05,0.0,0.0006763468845747,0.0,0.0,339.6834716796875,0.0,0.0,0.0,0.7940042614936829,4.0,0.0,1.0
637320,293.3622436523437,297.1499938964844,293.1499938964844,0.1971333771944046,-3939.4072265625,304.17108154296875,0.6864798665046692,0.2702712714672088,0.2504702806472778,293.3984375,297.1499938964844,293.1499938964844,0.14226596057415,-3197.085693359375,304.17547607421875,0.6288020610809326,0.2056848555803299,0.2032040208578109,293.2442932128906,297.1499938964844,293.1499938964844,0.4936545193195343,-6321.24169921875,304.15972900390625,0.8712230920791626,0.5697784423828125,0.4022589921951294,293.3005676269531,297.1499938964844,293.1499938964844,0.7089475989341736,-11354.8759765625,304.1443786621094,0.9652517437934875,0.7605984807014465,0.7234299778938293,293.2165222167969,297.1499938964844,293.1499938964844,0.0464884303510189,-6666.8125,304.1565246582031,0.4543656706809997,0.0865313932299614,0.4243552684783935,291.1553955078125,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.3300170898437,291.1546936035156,1.0,0.5391523838043213,0.5345671772956848,0.5345671772956848,1.0,1.0,-2.405384063720703,0.9131720066070556,1.492212176322937,0.3727894723415375,0.0,0.0,0.7550689578056335,217.1420745849609,219.0,-15.223106384277344,-28968.560546875,1680.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6202392578125,312.5880126953125,278.1499938964844,0.0,18000.0,314.75,36017.296875,36000.0,0.0,0.0,0.6664350628852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376067042350769,1.3760865926742554,-1.9643923224066384e-05,0.0,0.0006763468845747,0.0,0.0,339.6834716796875,0.0,0.0,0.0,0.7940042614936829,4.0,0.0,1.0
637380,293.35919189453125,297.1499938964844,293.1499938964844,0.1931806206703186,-3876.713134765625,304.1706237792969,0.6796396374702454,0.2655120491981506,0.246311604976654,293.3981628417969,297.1499938964844,293.1499938964844,0.1373357623815536,-3108.296630859375,304.1752014160156,0.620881974697113,0.1994414180517196,0.1974201202392578,293.24566650390625,297.1499938964844,293.1499938964844,0.4914177060127258,-6298.68408203125,304.16021728515625,0.8666385412216187,0.5671097636222839,0.4005143046379089,293.30279541015625,297.1499938964844,293.1499938964844,0.705703854560852,-11308.544921875,304.1515808105469,0.959705650806427,0.7563287019729614,0.719550371170044,293.21563720703125,297.1499938964844,293.1499938964844,0.0453410595655441,-6573.65087890625,304.15625,0.4477005302906036,0.085027627646923,0.4181269109249115,291.1457214355469,291.1499938964844,256.15631103515625,255.35826110839844,279.17987060546875,293.3297119140625,291.14520263671875,1.0,0.5384263396263123,0.5375197529792786,0.5375197529792786,1.0,1.0,-2.3791990280151367,0.9057698845863342,1.4734290838241575,0.3711606562137604,0.0,0.0,0.7563233375549316,220.45291137695312,222.0,-13.429664611816406,-28635.802734375,1658.9803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.390869140625,312.4248962402344,278.1499938964844,0.0,18000.0,314.75,35969.8671875,36000.0,0.0,0.0,0.6577105522155762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3784233331680298,1.3784430027008057,-1.9672610505949702e-05,0.0,0.0006674925680272,0.0,0.0,340.9486083984375,0.0,0.0,0.0,0.7950494885444641,4.0,0.0,1.0
637440,293.35919189453125,297.1499938964844,293.1499938964844,0.1931806206703186,-3876.713134765625,304.1706237792969,0.6796396374702454,0.2655120491981506,0.246311604976654,293.3981628417969,297.1499938964844,293.1499938964844,0.1373357623815536,-3108.296630859375,304.1752014160156,0.620881974697113,0.1994414180517196,0.1974201202392578,293.24566650390625,297.1499938964844,293.1499938964844,0.4914177060127258,-6298.68408203125,304.16021728515625,0.8666385412216187,0.5671097636222839,0.4005143046379089,293.30279541015625,297.1499938964844,293.1499938964844,0.705703854560852,-11308.544921875,304.1515808105469,0.959705650806427,0.7563287019729614,0.719550371170044,293.21563720703125,297.1499938964844,293.1499938964844,0.0453410595655441,-6573.65087890625,304.15625,0.4477005302906036,0.085027627646923,0.4181269109249115,291.1457214355469,291.1499938964844,256.15631103515625,255.35826110839844,279.17987060546875,293.3297119140625,291.14520263671875,1.0,0.5384263396263123,0.5375197529792786,0.5375197529792786,1.0,1.0,-2.3791990280151367,0.9057698845863342,1.4734290838241575,0.3711606562137604,0.0,0.0,0.7563233375549316,220.45291137695312,222.0,-13.429664611816406,-28635.802734375,1658.9803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.390869140625,312.4248962402344,278.1499938964844,0.0,18000.0,314.75,35969.8671875,36000.0,0.0,0.0,0.6577105522155762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3784233331680298,1.3784430027008057,-1.9672610505949702e-05,0.0,0.0006674925680272,0.0,0.0,340.9486083984375,0.0,0.0,0.0,0.7950494885444641,4.0,0.0,1.0
637500,293.3574523925781,297.1499938964844,293.1499938964844,0.1912568807601928,-3846.089599609375,304.1703796386719,0.6764184832572937,0.2632067799568176,0.2443001568317413,293.397705078125,297.1499938964844,293.1499938964844,0.1349261701107025,-3064.642333984375,304.17498779296875,0.6169553995132446,0.1963880658149719,0.1945943385362625,293.24615478515625,297.1499938964844,293.1499938964844,0.4902804493904114,-6287.216796875,304.1604309082031,0.8645261526107788,0.5658050775527954,0.3996632099151611,293.303466796875,297.1499938964844,293.1499938964844,0.7039881944656372,-11284.87109375,304.1543884277344,0.957070291042328,0.7542617321014404,0.7176816463470459,293.21490478515625,297.1499938964844,293.1499938964844,0.044816818088293,-6531.14599609375,304.15606689453125,0.4447434842586517,0.0843378752470016,0.4153092205524444,291.14190673828125,291.1499938964844,256.2078857421875,255.40451049804688,279.1796264648437,293.3292236328125,291.1414489746094,1.0,0.5380605459213257,0.538979709148407,0.538979709148407,1.0,1.0,-2.366734981536865,0.9022751450538636,1.4644598960876465,0.3704104423522949,0.0,0.0,0.7572533488273621,221.9814453125,222.0,-11.921137809753418,-28480.1171875,1648.4615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2757568359375,312.3448791503906,278.1499938964844,0.0,18000.0,314.2699890136719,35953.796875,36000.0,0.0,0.0,0.6488997340202332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807034492492676,1.3807231187820437,-1.9707176761585288e-05,0.0,0.0006585507653653,0.0,0.0,342.2607421875,0.0,0.0,0.0,0.7960788011550903,4.0,0.0,1.0
637560,293.3555908203125,297.1499938964844,293.1499938964844,0.1894164830446243,-3816.808349609375,304.1700134277344,0.6732908487319946,0.2609420120716095,0.2423247545957565,293.3970947265625,297.1499938964844,293.1499938964844,0.1325844675302505,-3022.121826171875,304.1747131347656,0.6129418611526489,0.1933696568012237,0.1918019950389862,293.2465209960937,297.1499938964844,293.1499938964844,0.4892646968364715,-6277.09912109375,304.1603698730469,0.862488865852356,0.564513623714447,0.398820549249649,293.303955078125,297.1499938964844,293.1499938964844,0.702402651309967,-11263.4189453125,304.1564636230469,0.9544822573661804,0.7522261142730713,0.7158427834510803,293.2140808105469,297.1499938964844,293.1499938964844,0.0443323478102684,-6492.11767578125,304.1558532714844,0.4419597685337066,0.0836762860417366,0.412626177072525,291.1355895996094,291.1499938964844,256.2594299316406,255.4506072998047,279.1794128417969,293.32861328125,291.1344909667969,1.0,0.5377039909362793,0.5404345393180847,0.5404345393180847,1.0,1.0,-2.354562520980835,0.8988720774650574,1.4556905031204224,0.3696844279766083,0.0,0.0,0.7588021755218506,223.4665985107422,225.0,-16.669876098632812,-28303.431640625,1638.2171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.12420654296875,312.2347106933594,278.1499938964844,0.0,18000.0,314.2699890136719,35932.60546875,36000.0,0.0,0.0,0.6445538997650146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3838021755218506,1.383821964263916,-1.975440682144836e-05,0.0,0.0006541402544826,0.0,0.0,344.0519714355469,0.0,0.0,0.0,0.7975144982337952,4.0,0.0,1.0
637620,293.3516845703125,297.1499938964844,293.1499938964844,0.185862585902214,-3760.106201171875,304.1692810058594,0.6672716736793518,0.256525307893753,0.2384748309850692,293.3955383300781,297.1499938964844,293.1499938964844,0.1280103176832199,-2938.6044921875,304.1741027832031,0.6045671701431274,0.1874241679906845,0.1863043904304504,293.2470092773437,297.1499938964844,293.1499938964844,0.4873232245445251,-6257.775390625,304.16015625,0.8585832715034485,0.5619680881500244,0.3971596360206604,293.30438232421875,297.1499938964844,293.1499938964844,0.6992717981338501,-11221.8310546875,304.1595153808594,0.9493982791900636,0.7482388615608215,0.7122448682785034,293.2122802734375,297.1499938964844,293.1499938964844,0.0434270277619361,-6419.396484375,304.1553955078125,0.4367993474006653,0.0824180915951728,0.4075668454170227,291.1209411621094,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.3270874023437,291.1203308105469,1.0,0.5370360612869263,0.5433369874954224,0.5433369874954224,1.0,1.0,-2.33093786239624,0.8922882080078125,1.4386495351791382,0.3682851791381836,0.0,0.0,0.7637753486633301,226.3641662597656,228.0,-17.310880661010742,-27993.591796875,1618.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8211975097656,312.02850341796875,278.1499938964844,0.0,18000.0,314.2699890136719,35855.21875,36000.0,0.0,0.0,0.6367776393890381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396345138549805,1.3963650465011597,-1.9948660337831825e-05,0.0,0.0006462484016083,0.0,0.0,351.3981018066406,0.0,0.0,0.0,0.8031966090202332,4.0,0.0,1.0
637680,293.3516845703125,297.1499938964844,293.1499938964844,0.185862585902214,-3760.106201171875,304.1692810058594,0.6672716736793518,0.256525307893753,0.2384748309850692,293.3955383300781,297.1499938964844,293.1499938964844,0.1280103176832199,-2938.6044921875,304.1741027832031,0.6045671701431274,0.1874241679906845,0.1863043904304504,293.2470092773437,297.1499938964844,293.1499938964844,0.4873232245445251,-6257.775390625,304.16015625,0.8585832715034485,0.5619680881500244,0.3971596360206604,293.30438232421875,297.1499938964844,293.1499938964844,0.6992717981338501,-11221.8310546875,304.1595153808594,0.9493982791900636,0.7482388615608215,0.7122448682785034,293.2122802734375,297.1499938964844,293.1499938964844,0.0434270277619361,-6419.396484375,304.1553955078125,0.4367993474006653,0.0824180915951728,0.4075668454170227,291.1209411621094,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.3270874023437,291.1203308105469,1.0,0.5370360612869263,0.5433369874954224,0.5433369874954224,1.0,1.0,-2.33093786239624,0.8922882080078125,1.4386495351791382,0.3682851791381836,0.0,0.0,0.7637753486633301,226.3641662597656,228.0,-17.310880661010742,-27993.591796875,1618.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8211975097656,312.02850341796875,278.1499938964844,0.0,18000.0,314.2699890136719,35855.21875,36000.0,0.0,0.0,0.6367776393890381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396345138549805,1.3963650465011597,-1.9948660337831825e-05,0.0,0.0006462484016083,0.0,0.0,351.3981018066406,0.0,0.0,0.0,0.8031966090202332,4.0,0.0,1.0
637740,293.3475952148437,297.1499938964844,293.1499938964844,0.1823291331529617,-3703.326904296875,304.1687316894531,0.6615198850631714,0.2522441744804382,0.2347465753555297,293.3936767578125,297.1499938964844,293.1499938964844,0.123476006090641,-2855.02783203125,304.1736145019531,0.5959732532501221,0.1815843731164932,0.1809069514274597,293.247314453125,297.1499938964844,293.1499938964844,0.4851327836513519,-6235.705078125,304.1604309082031,0.8548377752304077,0.5594519376754761,0.3955202102661133,293.30438232421875,297.1499938964844,293.1499938964844,0.695708692073822,-11175.1611328125,304.1622619628906,0.9443798065185548,0.7443242073059082,0.7087206840515137,293.2103881835937,297.1499938964844,293.1499938964844,0.0425431430339813,-6348.0556640625,304.15509033203125,0.4320635199546814,0.0812249258160591,0.4028124809265136,291.1131896972656,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3252868652344,291.1128234863281,1.0,0.5364394187927246,0.5462433695793152,0.5462433695793152,1.0,1.0,-2.308060884475708,0.8859294056892395,1.4221314191818235,0.3669315576553345,0.0,0.0,0.7692491412162781,229.2225646972656,231.0,-11.89897346496582,-27710.013671875,1599.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.525146484375,311.8340148925781,278.1499938964844,0.0,18000.0,313.7900085449219,35825.37109375,36000.0,0.0,0.0,0.6253356337547302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121237993240356,1.4121440649032593,-2.021100590354763e-05,0.0,0.0006346362060867,0.0,0.0,361.0003051757813,0.0,0.0,0.0,0.8103448748588562,4.0,0.0,1.0
637800,293.3475952148437,297.1499938964844,293.1499938964844,0.1823291331529617,-3703.326904296875,304.1687316894531,0.6615198850631714,0.2522441744804382,0.2347465753555297,293.3936767578125,297.1499938964844,293.1499938964844,0.123476006090641,-2855.02783203125,304.1736145019531,0.5959732532501221,0.1815843731164932,0.1809069514274597,293.247314453125,297.1499938964844,293.1499938964844,0.4851327836513519,-6235.705078125,304.1604309082031,0.8548377752304077,0.5594519376754761,0.3955202102661133,293.30438232421875,297.1499938964844,293.1499938964844,0.695708692073822,-11175.1611328125,304.1622619628906,0.9443798065185548,0.7443242073059082,0.7087206840515137,293.2103881835937,297.1499938964844,293.1499938964844,0.0425431430339813,-6348.0556640625,304.15509033203125,0.4320635199546814,0.0812249258160591,0.4028124809265136,291.1131896972656,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3252868652344,291.1128234863281,1.0,0.5364394187927246,0.5462433695793152,0.5462433695793152,1.0,1.0,-2.308060884475708,0.8859294056892395,1.4221314191818235,0.3669315576553345,0.0,0.0,0.7692491412162781,229.2225646972656,231.0,-11.89897346496582,-27710.013671875,1599.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.525146484375,311.8340148925781,278.1499938964844,0.0,18000.0,313.7900085449219,35825.37109375,36000.0,0.0,0.0,0.6253356337547302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121237993240356,1.4121440649032593,-2.021100590354763e-05,0.0,0.0006346362060867,0.0,0.0,361.0003051757813,0.0,0.0,0.0,0.8103448748588562,4.0,0.0,1.0
637860,293.3433837890625,297.1499938964844,293.1499938964844,0.1790046244859695,-3649.8271484375,304.16802978515625,0.6560131311416626,0.2480909377336502,0.231131911277771,293.3915405273437,297.1499938964844,293.1499938964844,0.1191065683960914,-2773.97265625,304.17303466796875,0.587178647518158,0.1758408397436142,0.1755997091531753,293.2474060058594,297.1499938964844,293.1499938964844,0.4831902980804443,-6216.36572265625,304.1601867675781,0.8512182235717773,0.5569659471511841,0.3938988447189331,293.3040771484375,297.1499938964844,293.1499938964844,0.6924230456352234,-11133.017578125,304.1636047363281,0.9394094347953796,0.7404761910438538,0.7052550315856934,293.2084655761719,297.1499938964844,293.1499938964844,0.0417320393025875,-6283.05517578125,304.1547241210937,0.4276743233203888,0.080082319676876,0.3982910513877868,291.1000061035156,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.32330322265625,291.0992431640625,1.0,0.5359166264533997,0.5491621494293213,0.5491621494293213,1.0,1.0,-2.28580093383789,0.879753053188324,1.4060479402542114,0.3656085431575775,0.0,0.0,0.7766916751861572,232.07139587402344,234.0,-17.21035385131836,-27401.919921875,1582.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1688842773437,311.5925598144531,278.1499938964844,0.0,18000.0,313.7900085449219,35770.10546875,36000.0,0.0,0.0,0.6186739206314087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431533694267273,1.4315543174743652,-2.053367825283204e-05,0.0,0.0006278753862716,0.0,0.0,373.0198364257813,0.0,0.0,0.0,0.8192416429519653,4.0,0.0,1.0
637920,293.3433837890625,297.1499938964844,293.1499938964844,0.1790046244859695,-3649.8271484375,304.16802978515625,0.6560131311416626,0.2480909377336502,0.231131911277771,293.3915405273437,297.1499938964844,293.1499938964844,0.1191065683960914,-2773.97265625,304.17303466796875,0.587178647518158,0.1758408397436142,0.1755997091531753,293.2474060058594,297.1499938964844,293.1499938964844,0.4831902980804443,-6216.36572265625,304.1601867675781,0.8512182235717773,0.5569659471511841,0.3938988447189331,293.3040771484375,297.1499938964844,293.1499938964844,0.6924230456352234,-11133.017578125,304.1636047363281,0.9394094347953796,0.7404761910438538,0.7052550315856934,293.2084655761719,297.1499938964844,293.1499938964844,0.0417320393025875,-6283.05517578125,304.1547241210937,0.4276743233203888,0.080082319676876,0.3982910513877868,291.1000061035156,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.32330322265625,291.0992431640625,1.0,0.5359166264533997,0.5491621494293213,0.5491621494293213,1.0,1.0,-2.28580093383789,0.879753053188324,1.4060479402542114,0.3656085431575775,0.0,0.0,0.7766916751861572,232.07139587402344,234.0,-17.21035385131836,-27401.919921875,1582.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1688842773437,311.5925598144531,278.1499938964844,0.0,18000.0,313.7900085449219,35770.10546875,36000.0,0.0,0.0,0.6186739206314087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431533694267273,1.4315543174743652,-2.053367825283204e-05,0.0,0.0006278753862716,0.0,0.0,373.0198364257813,0.0,0.0,0.0,0.8192416429519653,4.0,0.0,1.0
637980,293.339111328125,297.1499938964844,293.1499938964844,0.1757156401872635,-3596.543212890625,304.1675109863281,0.6507447361946106,0.2440619617700576,0.2276287078857422,293.38922119140625,297.1499938964844,293.1499938964844,0.1147847697138786,-2693.045654296875,304.17254638671875,0.5782147645950317,0.1701904684305191,0.1703796833753585,293.2473449707031,297.1499938964844,293.1499938964844,0.4810644686222076,-6194.9501953125,304.16033935546875,0.8477126359939575,0.5545095801353455,0.3922989666461944,293.3034973144531,297.1499938964844,293.1499938964844,0.688847541809082,-11087.1923828125,304.1650390625,0.9344992637634276,0.736689567565918,0.7018501162528992,293.2065734863281,297.1499938964844,293.1499938964844,0.0409310348331928,-6218.5283203125,304.1545104980469,0.423589289188385,0.0789835527539253,0.3939687013626098,291.09185791015625,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.3211669921875,291.0915222167969,1.0,0.5354679226875305,0.5520972609519958,0.5520972609519958,1.0,1.0,-2.264118194580078,0.8737486600875854,1.3903696537017822,0.3643149137496948,0.0,0.0,0.7850615978240967,234.9210357666016,222.0,-11.81734561920166,-27133.923828125,1565.4893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8325500488281,311.3763427734375,278.1499938964844,0.0,18000.0,313.7900085449219,35733.74609375,36000.0,0.0,0.0,0.6132082343101501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4557335376739502,1.4557545185089111,-2.0949750251020305e-05,0.0,0.0006223284290172,0.0,0.0,388.5110778808594,0.0,0.0,0.0,0.8302690982818604,4.0,0.0,1.0
638040,293.339111328125,297.1499938964844,293.1499938964844,0.1757156401872635,-3596.543212890625,304.1675109863281,0.6507447361946106,0.2440619617700576,0.2276287078857422,293.38922119140625,297.1499938964844,293.1499938964844,0.1147847697138786,-2693.045654296875,304.17254638671875,0.5782147645950317,0.1701904684305191,0.1703796833753585,293.2473449707031,297.1499938964844,293.1499938964844,0.4810644686222076,-6194.9501953125,304.16033935546875,0.8477126359939575,0.5545095801353455,0.3922989666461944,293.3034973144531,297.1499938964844,293.1499938964844,0.688847541809082,-11087.1923828125,304.1650390625,0.9344992637634276,0.736689567565918,0.7018501162528992,293.2065734863281,297.1499938964844,293.1499938964844,0.0409310348331928,-6218.5283203125,304.1545104980469,0.423589289188385,0.0789835527539253,0.3939687013626098,291.09185791015625,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.3211669921875,291.0915222167969,1.0,0.5354679226875305,0.5520972609519958,0.5520972609519958,1.0,1.0,-2.264118194580078,0.8737486600875854,1.3903696537017822,0.3643149137496948,0.0,0.0,0.7850615978240967,234.9210357666016,222.0,-11.81734561920166,-27133.923828125,1565.4893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8325500488281,311.3763427734375,278.1499938964844,0.0,18000.0,313.7900085449219,35733.74609375,36000.0,0.0,0.0,0.6132082343101501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4557335376739502,1.4557545185089111,-2.0949750251020305e-05,0.0,0.0006223284290172,0.0,0.0,388.5110778808594,0.0,0.0,0.0,0.8302690982818604,4.0,0.0,1.0
638100,293.3368530273437,297.1499938964844,293.1499938964844,0.1739944964647293,-3568.4677734375,304.1674499511719,0.6493764519691467,0.2421066164970398,0.2258324921131134,293.3879699707031,297.1499938964844,293.1499938964844,0.1125624850392341,-2651.095458984375,304.1725158691406,0.5749229788780212,0.1674105823040008,0.1677113771438598,293.2472229003906,297.1499938964844,293.1499938964844,0.4798057675361633,-6182.103515625,304.1607666015625,0.8475443720817566,0.553300678730011,0.391438215970993,293.3031005859375,297.1499938964844,293.1499938964844,0.6868093013763428,-11060.9384765625,304.166015625,0.9341526627540588,0.7348231077194214,0.7000737190246582,293.2055969238281,297.1499938964844,293.1499938964844,0.0404483377933502,-6179.34228515625,304.1545715332031,0.4226099252700805,0.0784607008099556,0.3914484977722168,291.0905456542969,291.1499938964844,256.720703125,255.85720825195312,279.1796264648437,293.32000732421875,291.09051513671875,1.0,0.533359169960022,0.5536030530929565,0.5536030530929565,1.0,1.0,-2.2525622844696045,0.870434045791626,1.3821282386779783,0.3635303080081939,0.0,0.0,0.7891697287559509,233.9461364746093,222.0,-7.151528358459473,-27001.25,1547.0474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6748046875,311.2776184082031,278.1499938964844,0.0,18000.0,313.3099975585937,35730.77734375,36000.0,0.0,0.0,0.6060599684715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4680581092834473,1.4680793285369873,-2.1167898012208752e-05,0.0,0.0006150738336145,0.0,0.0,396.6250915527344,0.0,0.0,0.0,0.8359050154685974,4.0,0.0,1.0
638160,293.33447265625,297.1499938964844,293.1499938964844,0.1722891628742218,-3540.619140625,304.1673889160156,0.648728609085083,0.2402092218399047,0.2240329533815384,293.38653564453125,297.1499938964844,293.1499938964844,0.1103466004133224,-2609.111083984375,304.17242431640625,0.5723350644111633,0.1646753847599029,0.1650278866291046,293.2469787597656,297.1499938964844,293.1499938964844,0.4785507023334503,-6169.34423828125,304.1610717773437,0.8482832312583923,0.5521184802055359,0.3905537724494934,293.3025817871094,297.1499938964844,293.1499938964844,0.68477863073349,-11034.9453125,304.1667785644531,0.9350204467773438,0.7329855561256409,0.698267936706543,293.2044982910156,297.1499938964844,293.1499938964844,0.0399462282657623,-6138.65185546875,304.1546325683594,0.4222474098205566,0.0779701247811317,0.3888015449047088,291.08856201171875,291.1499938964844,256.7715148925781,255.9013519287109,279.1799621582031,293.3187255859375,291.087890625,1.0,0.5305479168891907,0.5551254153251648,0.5551254153251648,1.0,1.0,-2.2407665252685547,0.8670118451118469,1.373754620552063,0.3626684248447418,0.0,0.0,0.7934281826019287,231.610092163086,210.0,-8.571479797363281,-26842.556640625,1523.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4891357421875,311.1532592773437,278.1499938964844,0.0,18000.0,313.3099975585937,35732.55078125,36000.0,0.0,0.0,0.603373110294342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480090618133545,1.4801119565963743,-2.1383710191003047e-05,0.0,0.0006123469793237,0.0,0.0,404.6787109375,0.0,0.0,0.0,0.8414446115493774,4.0,0.0,1.0
638220,293.3293151855469,297.1499938964844,293.1499938964844,0.1689600050449371,-3486.107177734375,304.1671447753906,0.6488445401191711,0.2365789860486984,0.2204922884702682,293.38330078125,297.1499938964844,293.1499938964844,0.1059761419892311,-2525.78759765625,304.1722412109375,0.5685237646102905,0.1593401134014129,0.1596909016370773,293.24609375,297.1499938964844,293.1499938964844,0.4760604202747345,-6144.06103515625,304.1615600585937,0.8515390157699585,0.5498368740081787,0.3887705504894256,293.3011779785156,297.1499938964844,293.1499938964844,0.6807389259338379,-10983.443359375,304.1679382324219,0.9390907287597656,0.7294058203697205,0.6946466565132141,293.2020568847656,297.1499938964844,293.1499938964844,0.0389425009489059,-6057.341796875,304.1547546386719,0.4227893352508545,0.0770856440067291,0.3834819197654724,291.0826110839844,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.3158264160156,291.0824890136719,1.0,0.5233690142631531,0.558201014995575,0.558201014995575,1.0,1.0,-2.21722149848938,0.860145092010498,1.3570764064788818,0.360893964767456,0.0,0.0,0.8029311895370483,224.48391723632807,198.0,-6.166224002838135,-26557.498046875,1467.052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1483459472656,310.9344787597656,278.1499938964844,0.0,18000.0,313.3099975585937,35703.8671875,36000.0,0.0,0.0,0.5987645387649536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506765604019165,1.5067875385284424,-2.1861045752302743e-05,0.0,0.000607669877354,0.0,0.0,422.8528137207031,0.0,0.0,0.0,0.853734016418457,4.0,0.0,1.0
