time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638280,293.3293151855469,297.1499938964844,293.1499938964844,0.1689600050449371,-3486.107177734375,304.1671447753906,0.6488445401191711,0.2365789860486984,0.2204922884702682,293.38330078125,297.1499938964844,293.1499938964844,0.1059761419892311,-2525.78759765625,304.1722412109375,0.5685237646102905,0.1593401134014129,0.1596909016370773,293.24609375,297.1499938964844,293.1499938964844,0.4760604202747345,-6144.06103515625,304.1615600585937,0.8515390157699585,0.5498368740081787,0.3887705504894256,293.3011779785156,297.1499938964844,293.1499938964844,0.6807389259338379,-10983.443359375,304.1679382324219,0.9390907287597656,0.7294058203697205,0.6946466565132141,293.2020568847656,297.1499938964844,293.1499938964844,0.0389425009489059,-6057.341796875,304.1547546386719,0.4227893352508545,0.0770856440067291,0.3834819197654724,291.0826110839844,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.3158264160156,291.0824890136719,1.0,0.5233690142631531,0.558201014995575,0.558201014995575,1.0,1.0,-2.21722149848938,0.860145092010498,1.3570764064788818,0.360893964767456,0.0,0.0,0.8029311895370483,224.48391723632807,198.0,-6.166224002838135,-26557.498046875,1467.052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1483459472656,310.9344787597656,278.1499938964844,0.0,18000.0,313.3099975585937,35703.8671875,36000.0,0.0,0.0,0.5987645387649536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506765604019165,1.5067875385284424,-2.1861045752302743e-05,0.0,0.000607669877354,0.0,0.0,422.8528137207031,0.0,0.0,0.0,0.853734016418457,4.0,0.0,1.0
638340,293.3238525390625,297.1499938964844,293.1499938964844,0.1656223535537719,-3431.06298828125,304.1669921875,0.6503288149833679,0.2331426441669464,0.2170542627573013,293.3796081542969,297.1499938964844,293.1499938964844,0.1016351208090782,-2442.15966796875,304.17205810546875,0.5660016536712646,0.1541736125946045,0.1544349044561386,293.24493408203125,297.1499938964844,293.1499938964844,0.4732373654842376,-6115.18994140625,304.16241455078125,0.8565450310707092,0.5476414561271667,0.3869913220405578,293.2994384765625,297.1499938964844,293.1499938964844,0.6762257814407349,-10925.7080078125,304.16949462890625,0.9453244805336,0.7259265184402466,0.6910442113876343,293.1993408203125,297.1499938964844,293.1499938964844,0.0379292927682399,-5974.6376953125,304.1548767089844,0.4246319532394409,0.0763168111443519,0.3783148229122162,291.0848999023437,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3125915527344,291.0851135253906,1.0,0.5148587226867676,0.5613051056861877,0.5613051056861877,1.0,1.0,-2.1941077709198,0.8533957600593567,1.340712070465088,0.3591222763061523,0.0,0.0,0.8115193843841553,215.3145904541016,186.0,1.5753016471862793,-26297.41015625,1404.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8532409667969,310.75048828125,278.1499938964844,0.0,18000.0,313.1499938964844,35721.9765625,35280.0,0.0,0.0,0.5933737754821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5323549509048462,1.5323772430419922,-2.2337393602356315e-05,0.0,0.0006021989393047,0.0,0.0,440.9798889160156,0.0,0.0,0.0,0.8555330634117126,4.0,0.0,1.0
638400,293.3238525390625,297.1499938964844,293.1499938964844,0.1656223535537719,-3431.06298828125,304.1669921875,0.6503288149833679,0.2331426441669464,0.2170542627573013,293.3796081542969,297.1499938964844,293.1499938964844,0.1016351208090782,-2442.15966796875,304.17205810546875,0.5660016536712646,0.1541736125946045,0.1544349044561386,293.24493408203125,297.1499938964844,293.1499938964844,0.4732373654842376,-6115.18994140625,304.16241455078125,0.8565450310707092,0.5476414561271667,0.3869913220405578,293.2994384765625,297.1499938964844,293.1499938964844,0.6762257814407349,-10925.7080078125,304.16949462890625,0.9453244805336,0.7259265184402466,0.6910442113876343,293.1993408203125,297.1499938964844,293.1499938964844,0.0379292927682399,-5974.6376953125,304.1548767089844,0.4246319532394409,0.0763168111443519,0.3783148229122162,291.0848999023437,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3125915527344,291.0851135253906,1.0,0.5148587226867676,0.5613051056861877,0.5613051056861877,1.0,1.0,-2.1941077709198,0.8533957600593567,1.340712070465088,0.3591222763061523,0.0,0.0,0.8115193843841553,215.3145904541016,186.0,1.5753016471862793,-26297.41015625,1404.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8532409667969,310.75048828125,278.1499938964844,0.0,18000.0,313.1499938964844,35721.9765625,35280.0,0.0,0.0,0.5933737754821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5323549509048462,1.5323772430419922,-2.2337393602356315e-05,0.0,0.0006021989393047,0.0,0.0,440.9798889160156,0.0,0.0,0.0,0.8555330634117126,4.0,0.0,1.0
638460,293.3182373046875,297.1499938964844,293.1499938964844,0.1625560671091079,-3380.531005859375,304.1664733886719,0.6528454422950745,0.2298770993947982,0.2137298136949539,293.37567138671875,297.1499938964844,293.1499938964844,0.0975026860833168,-2362.054443359375,304.1716003417969,0.5643898844718933,0.1491584181785583,0.1492792814970016,293.24346923828125,297.1499938964844,293.1499938964844,0.4708612263202667,-6091.265625,304.16229248046875,0.8629038333892822,0.5455280542373657,0.3852345049381256,293.2973937988281,297.1499938964844,293.1499938964844,0.6723174452781677,-10876.541015625,304.1695861816406,0.9529975056648254,0.7225515246391296,0.6874899864196777,293.1965026855469,297.1499938964844,293.1499938964844,0.0370133109390735,-5900.43359375,304.15478515625,0.4275295436382293,0.0756435394287109,0.3733804523944855,291.076416015625,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.30914306640625,291.0768737792969,1.0,0.5055527091026306,0.5644281506538391,0.5644281506538391,1.0,1.0,-2.171615600585937,0.8468383550643921,1.324777364730835,0.3573879301548004,0.0,0.0,0.8222044110298157,205.007553100586,174.0,-2.400994777679444,-26009.703125,1340.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59539794921875,310.5732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,35025.19921875,35280.0,0.0,0.0,0.5896695256233215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5459524393081665,1.545974850654602,-2.2433994672610424e-05,0.0,0.0005984395975247,0.0,0.0,448.5974426269531,0.0,0.0,0.0,0.8703612089157104,4.0,0.0,1.0
638520,293.3182373046875,297.1499938964844,293.1499938964844,0.1625560671091079,-3380.531005859375,304.1664733886719,0.6528454422950745,0.2298770993947982,0.2137298136949539,293.37567138671875,297.1499938964844,293.1499938964844,0.0975026860833168,-2362.054443359375,304.1716003417969,0.5643898844718933,0.1491584181785583,0.1492792814970016,293.24346923828125,297.1499938964844,293.1499938964844,0.4708612263202667,-6091.265625,304.16229248046875,0.8629038333892822,0.5455280542373657,0.3852345049381256,293.2973937988281,297.1499938964844,293.1499938964844,0.6723174452781677,-10876.541015625,304.1695861816406,0.9529975056648254,0.7225515246391296,0.6874899864196777,293.1965026855469,297.1499938964844,293.1499938964844,0.0370133109390735,-5900.43359375,304.15478515625,0.4275295436382293,0.0756435394287109,0.3733804523944855,291.076416015625,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.30914306640625,291.0768737792969,1.0,0.5055527091026306,0.5644281506538391,0.5644281506538391,1.0,1.0,-2.171615600585937,0.8468383550643921,1.324777364730835,0.3573879301548004,0.0,0.0,0.8222044110298157,205.007553100586,174.0,-2.400994777679444,-26009.703125,1340.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59539794921875,310.5732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,35025.19921875,35280.0,0.0,0.0,0.5896695256233215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5459524393081665,1.545974850654602,-2.2433994672610424e-05,0.0,0.0005984395975247,0.0,0.0,448.5974426269531,0.0,0.0,0.0,0.8703612089157104,4.0,0.0,1.0
638580,293.3125915527344,297.1499938964844,293.1499938964844,0.1593238413333892,-3326.592529296875,304.1663513183594,0.6562439799308777,0.226760908961296,0.2105194330215454,293.3715209960937,297.1499938964844,293.1499938964844,0.0933130085468292,-2279.966796875,304.17138671875,0.5634923577308655,0.1442790925502777,0.1442295908927917,293.2419738769531,297.1499938964844,293.1499938964844,0.4676959812641144,-6058.6767578125,304.1634826660156,0.8704344034194946,0.5434651970863342,0.3835002779960632,293.2953186035156,297.1499938964844,293.1499938964844,0.6673129200935364,-10812.3359375,304.17138671875,0.961630642414093,0.7192398905754089,0.6839812397956848,293.1936340332031,297.1499938964844,293.1499938964844,0.036051832139492,-5820.9189453125,304.15478515625,0.4313969910144806,0.0750488191843032,0.368696004152298,291.08856201171875,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.3056640625,291.0892944335937,1.0,0.495741993188858,0.567569375038147,0.567569375038147,1.0,1.0,-2.149770498275757,0.840484619140625,1.3092858791351318,0.3556999564170837,0.0,0.0,0.8296188116073608,194.07342529296875,162.0,11.900564193725586,-25790.609375,1274.9488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3763427734375,310.4449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,35044.73046875,35280.0,0.0,0.0,0.5865316987037659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568233847618103,1.5682567358016968,-2.2859772798256017e-05,0.0,0.0005952551146037,0.0,0.0,465.0687255859375,0.0,0.0,0.0,0.8806267380714417,4.0,0.0,1.0
638640,293.3125915527344,297.1499938964844,293.1499938964844,0.1593238413333892,-3326.592529296875,304.1663513183594,0.6562439799308777,0.226760908961296,0.2105194330215454,293.3715209960937,297.1499938964844,293.1499938964844,0.0933130085468292,-2279.966796875,304.17138671875,0.5634923577308655,0.1442790925502777,0.1442295908927917,293.2419738769531,297.1499938964844,293.1499938964844,0.4676959812641144,-6058.6767578125,304.1634826660156,0.8704344034194946,0.5434651970863342,0.3835002779960632,293.2953186035156,297.1499938964844,293.1499938964844,0.6673129200935364,-10812.3359375,304.17138671875,0.961630642414093,0.7192398905754089,0.6839812397956848,293.1936340332031,297.1499938964844,293.1499938964844,0.036051832139492,-5820.9189453125,304.15478515625,0.4313969910144806,0.0750488191843032,0.368696004152298,291.08856201171875,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.3056640625,291.0892944335937,1.0,0.495741993188858,0.567569375038147,0.567569375038147,1.0,1.0,-2.149770498275757,0.840484619140625,1.3092858791351318,0.3556999564170837,0.0,0.0,0.8296188116073608,194.07342529296875,162.0,11.900564193725586,-25790.609375,1274.9488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3763427734375,310.4449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,35044.73046875,35280.0,0.0,0.0,0.5865316987037659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568233847618103,1.5682567358016968,-2.2859772798256017e-05,0.0,0.0005952551146037,0.0,0.0,465.0687255859375,0.0,0.0,0.0,0.8806267380714417,4.0,0.0,1.0
638700,293.3097839355469,297.1499938964844,293.1499938964844,0.1577351838350296,-3299.976806640625,304.166259765625,0.6582587361335754,0.225254476070404,0.2089561223983764,293.3694152832031,297.1499938964844,293.1499938964844,0.0912467911839485,-2239.374267578125,304.1712646484375,0.563281774520874,0.1418860852718353,0.1417442858219146,293.2412109375,297.1499938964844,293.1499938964844,0.4660624861717224,-6041.86962890625,304.1640014648437,0.8746187686920166,0.5424511432647705,0.382640391588211,293.2942810058594,297.1499938964844,293.1499938964844,0.6647330522537231,-10779.3076171875,304.17218017578125,0.966197431087494,0.717606782913208,0.682240903377533,293.19219970703125,297.1499938964844,293.1499938964844,0.0355841889977455,-5782.03955078125,304.1547546386719,0.4336960315704345,0.0747765302658081,0.3664439916610718,291.09600830078125,291.1499938964844,257.221923828125,256.2878723144531,279.181396484375,293.30389404296875,291.0968322753906,1.0,0.4906990230083465,0.5691468715667725,0.5691468715667725,1.0,1.0,-2.139079570770264,0.8373801708221436,1.3016995191574097,0.3548718392848968,0.0,0.0,0.8324680924415588,188.4659881591797,162.0,16.181930541992188,-25683.587890625,1242.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2825622558594,310.3899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,35073.90625,34200.0,0.0,0.0,0.5851166844367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.577259540557861,1.5772825479507446,-2.3038770450511947e-05,0.0,0.0005938190734013,0.0,0.0,471.9312744140625,0.0,0.0,0.0,0.8698123693466187,4.0,0.0,1.0
638760,293.3069763183594,297.1499938964844,293.1499938964844,0.1563920825719833,-3277.770751953125,304.1657409667969,0.6604812145233154,0.223777487874031,0.2074181884527206,293.3673400878906,297.1499938964844,293.1499938964844,0.0893258824944496,-2201.900390625,304.1708679199219,0.5632172226905823,0.139518067240715,0.1392822414636612,293.2403869628906,297.1499938964844,293.1499938964844,0.4650653600692749,-6032.1328125,304.1632385253906,0.879081666469574,0.5414544343948364,0.3817877471446991,293.29315185546875,297.1499938964844,293.1499938964844,0.6630244255065918,-10758.5078125,304.1712341308594,0.970883309841156,0.7159982919692993,0.6805147528648376,293.1907958984375,297.1499938964844,293.1499938964844,0.035201609134674,-5751.1923828125,304.15460205078125,0.4362460076808929,0.0745187327265739,0.3642475605010986,291.0877685546875,291.1499938964844,257.2710266113281,256.3295288085937,279.1814880371094,293.3021545410156,291.0873107910156,1.0,0.4855838119983673,0.5707284212112427,0.5707284212112427,1.0,1.0,-2.128539800643921,0.8343223929405212,1.2942174673080444,0.3540534079074859,0.0,0.0,0.8373218774795532,182.8006286621093,150.0,-2.891941547393799,-25512.02734375,1210.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21075439453125,310.3187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,34204.91796875,34200.0,0.0,0.0,0.583644449710846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5669552087783811,1.566977858543396,-2.2645506760454737e-05,0.0,0.0005923249409534,0.0,0.0,461.41790771484375,0.0,0.0,0.0,0.8780527114868164,4.0,0.0,1.0
638820,293.3016662597656,297.1499938964844,293.1499938964844,0.1533040255308151,-3225.69091796875,304.1656494140625,0.6655640602111816,0.2208831012248993,0.2044021189212799,293.3633117675781,297.1499938964844,293.1499938964844,0.0852529034018516,-2121.906005859375,304.17071533203125,0.5634995102882385,0.1348260790109634,0.134406641125679,293.23876953125,297.1499938964844,293.1499938964844,0.4617568254470825,-5997.96826171875,304.16436767578125,0.8888746500015259,0.5394929051399231,0.3801096081733703,293.2908935546875,297.1499938964844,293.1499938964844,0.6578125357627869,-10691.60546875,304.1728820800781,0.98050194978714,0.7128282189369202,0.6771180629730225,293.18804931640625,297.1499938964844,293.1499938964844,0.0343126952648162,-5676.6416015625,304.154541015625,0.4421608746051788,0.0740430504083633,0.3600176572799682,291.1047058105469,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.2987365722656,291.10601806640625,1.0,0.4751626551151275,0.573907732963562,0.573907732963562,1.0,1.0,-2.107885837554932,0.8283383846282959,1.2795474529266355,0.3524461388587951,0.0,0.0,0.8425164222717285,171.35401916503906,138.0,19.88647079467773,-25337.91796875,1147.1116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09246826171875,310.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,34067.01171875,34200.0,0.0,0.0,0.5808297395706177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5815750360488892,1.581597924232483,-2.289384246978443e-05,0.0,0.0005894683417864,0.0,0.0,471.9280090332031,0.0,0.0,0.0,0.8845311403274536,4.0,0.0,1.0
638880,293.3016662597656,297.1499938964844,293.1499938964844,0.1533040255308151,-3225.69091796875,304.1656494140625,0.6655640602111816,0.2208831012248993,0.2044021189212799,293.3633117675781,297.1499938964844,293.1499938964844,0.0852529034018516,-2121.906005859375,304.17071533203125,0.5634995102882385,0.1348260790109634,0.134406641125679,293.23876953125,297.1499938964844,293.1499938964844,0.4617568254470825,-5997.96826171875,304.16436767578125,0.8888746500015259,0.5394929051399231,0.3801096081733703,293.2908935546875,297.1499938964844,293.1499938964844,0.6578125357627869,-10691.60546875,304.1728820800781,0.98050194978714,0.7128282189369202,0.6771180629730225,293.18804931640625,297.1499938964844,293.1499938964844,0.0343126952648162,-5676.6416015625,304.154541015625,0.4421608746051788,0.0740430504083633,0.3600176572799682,291.1047058105469,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.2987365722656,291.10601806640625,1.0,0.4751626551151275,0.573907732963562,0.573907732963562,1.0,1.0,-2.107885837554932,0.8283383846282959,1.2795474529266355,0.3524461388587951,0.0,0.0,0.8425164222717285,171.35401916503906,138.0,19.88647079467773,-25337.91796875,1147.1116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09246826171875,310.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,34067.01171875,34200.0,0.0,0.0,0.5808297395706177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5815750360488892,1.581597924232483,-2.289384246978443e-05,0.0,0.0005894683417864,0.0,0.0,471.9280090332031,0.0,0.0,0.0,0.8845311403274536,4.0,0.0,1.0
638940,293.2968139648437,297.1499938964844,293.1499938964844,0.1501900404691696,-3172.834228515625,304.1656188964844,0.6715085506439209,0.2180253714323043,0.2014253437519073,293.3598022460937,297.1499938964844,293.1499938964844,0.08113993704319,-2041.392822265625,304.170654296875,0.5642596483230591,0.130138948559761,0.1295463889837265,293.2372741699219,297.1499938964844,293.1499938964844,0.458194762468338,-5961.1455078125,304.1654968261719,0.8998410105705261,0.5375496745109558,0.3784425258636474,293.2887878417969,297.1499938964844,293.1499938964844,0.652237057685852,-10620.0498046875,304.1745300292969,0.9902229309082032,0.7096867561340332,0.6737457513809204,293.1854248046875,297.1499938964844,293.1499938964844,0.0334398820996284,-5602.59765625,304.15447998046875,0.4492620527744293,0.0736113935708999,0.355981707572937,291.1287841796875,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.2956237792969,291.130126953125,1.0,0.4645073711872101,0.5771216154098511,0.5771216154098511,1.0,1.0,-2.087573528289795,0.8224435448646545,1.2651299238204956,0.3508415222167969,0.0,0.0,0.843734860420227,159.8383026123047,126.0,29.67998695373535,-25153.662109375,1084.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0030822753906,310.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,34138.578125,33120.0,0.0,0.0,0.578144371509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5884921550750732,1.5885151624679563,-2.304318331880495e-05,0.0,0.0005867430008947,0.0,0.0,477.4077453613281,0.0,0.0,0.0,0.8726965188980103,4.0,0.0,1.0
639000,293.2968139648437,297.1499938964844,293.1499938964844,0.1501900404691696,-3172.834228515625,304.1656188964844,0.6715085506439209,0.2180253714323043,0.2014253437519073,293.3598022460937,297.1499938964844,293.1499938964844,0.08113993704319,-2041.392822265625,304.170654296875,0.5642596483230591,0.130138948559761,0.1295463889837265,293.2372741699219,297.1499938964844,293.1499938964844,0.458194762468338,-5961.1455078125,304.1654968261719,0.8998410105705261,0.5375496745109558,0.3784425258636474,293.2887878417969,297.1499938964844,293.1499938964844,0.652237057685852,-10620.0498046875,304.1745300292969,0.9902229309082032,0.7096867561340332,0.6737457513809204,293.1854248046875,297.1499938964844,293.1499938964844,0.0334398820996284,-5602.59765625,304.15447998046875,0.4492620527744293,0.0736113935708999,0.355981707572937,291.1287841796875,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.2956237792969,291.130126953125,1.0,0.4645073711872101,0.5771216154098511,0.5771216154098511,1.0,1.0,-2.087573528289795,0.8224435448646545,1.2651299238204956,0.3508415222167969,0.0,0.0,0.843734860420227,159.8383026123047,126.0,29.67998695373535,-25153.662109375,1084.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0030822753906,310.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,34138.578125,33120.0,0.0,0.0,0.578144371509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5884921550750732,1.5885151624679563,-2.304318331880495e-05,0.0,0.0005867430008947,0.0,0.0,477.4077453613281,0.0,0.0,0.0,0.8726965188980103,4.0,0.0,1.0
639060,293.2924194335937,297.1499938964844,293.1499938964844,0.1473758518695831,-3125.23583984375,304.1651306152344,0.6782810688018799,0.2151953279972076,0.1984739601612091,293.3568115234375,297.1499938964844,293.1499938964844,0.0771344602108001,-1963.87158203125,304.17047119140625,0.565371572971344,0.1254281550645828,0.1246682256460189,293.2357177734375,297.1499938964844,293.1499938964844,0.4554367959499359,-5933.23681640625,304.1650085449219,0.9124006628990172,0.5356530547142029,0.3768044114112854,293.2864685058594,297.1499938964844,293.1499938964844,0.6469357013702393,-10551.8828125,304.175537109375,0.9990000128746032,0.7066381573677063,0.6695595979690552,293.18292236328125,297.1499938964844,293.1499938964844,0.0326953902840614,-5540.201171875,304.1542358398437,0.457593709230423,0.0732190981507301,0.3521357178688049,291.1328125,291.1499938964844,257.56085205078125,256.57342529296875,279.1827697753906,293.292724609375,291.13433837890625,1.0,0.4535959661006927,0.5804175734519958,0.5804175734519958,1.0,1.0,-2.066591262817383,0.8162051439285278,1.250386118888855,0.3491154313087463,0.0,0.0,0.8461068272590637,148.4186248779297,114.0,19.57650375366211,-24905.607421875,1023.5951538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9679870605469,310.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,33155.79296875,33120.0,0.0,0.0,0.5751643180847168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.571245193481445,1.5712676048278809,-2.24899995373562e-05,0.0,0.000583718647249,0.0,0.0,461.2347717285156,0.0,0.0,0.0,0.8774307370185852,4.0,0.0,1.0
639120,293.2924194335937,297.1499938964844,293.1499938964844,0.1473758518695831,-3125.23583984375,304.1651306152344,0.6782810688018799,0.2151953279972076,0.1984739601612091,293.3568115234375,297.1499938964844,293.1499938964844,0.0771344602108001,-1963.87158203125,304.17047119140625,0.565371572971344,0.1254281550645828,0.1246682256460189,293.2357177734375,297.1499938964844,293.1499938964844,0.4554367959499359,-5933.23681640625,304.1650085449219,0.9124006628990172,0.5356530547142029,0.3768044114112854,293.2864685058594,297.1499938964844,293.1499938964844,0.6469357013702393,-10551.8828125,304.175537109375,0.9990000128746032,0.7066381573677063,0.6695595979690552,293.18292236328125,297.1499938964844,293.1499938964844,0.0326953902840614,-5540.201171875,304.1542358398437,0.457593709230423,0.0732190981507301,0.3521357178688049,291.1328125,291.1499938964844,257.56085205078125,256.57342529296875,279.1827697753906,293.292724609375,291.13433837890625,1.0,0.4535959661006927,0.5804175734519958,0.5804175734519958,1.0,1.0,-2.066591262817383,0.8162051439285278,1.250386118888855,0.3491154313087463,0.0,0.0,0.8461068272590637,148.4186248779297,114.0,19.57650375366211,-24905.607421875,1023.5951538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9679870605469,310.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,33155.79296875,33120.0,0.0,0.0,0.5751643180847168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.571245193481445,1.5712676048278809,-2.24899995373562e-05,0.0,0.000583718647249,0.0,0.0,461.2347717285156,0.0,0.0,0.0,0.8774307370185852,4.0,0.0,1.0
639180,293.28814697265625,297.1499938964844,293.1499938964844,0.144110694527626,-3068.781982421875,304.1655578613281,0.6837855577468872,0.2124576717615127,0.1956826746463775,293.3538818359375,297.1499938964844,293.1499938964844,0.0728693157434463,-1881.435546875,304.1707763671875,0.5649284720420837,0.1207830309867858,0.1199224516749382,293.2341613769531,297.1499938964844,293.1499938964844,0.4509556889533996,-5886.14208984375,304.16754150390625,0.923975110054016,0.5338000059127808,0.3752753138542175,293.26910400390625,297.1499938964844,293.1499938964844,0.6203223466873169,-10184.205078125,304.2115478515625,0.9990000128746032,0.7066433429718018,0.6469140648841858,293.1802062988281,297.1499938964844,293.1499938964844,0.0319081470370292,-5470.455078125,304.1541442871094,0.4651188850402832,0.0729354619979858,0.3491339683532715,291.1849365234375,291.1499938964844,257.65533447265625,256.6523132324219,279.18756103515625,293.2847595214844,291.18878173828125,1.0,0.4415026009082794,0.5844388008117676,0.5844388008117676,1.0,1.0,-2.025365829467773,0.8015190958976746,1.2238467931747437,0.3432175517082214,0.0,0.0,0.8384392857551575,138.76454162597656,102.0,64.27816772460938,-24576.478515625,950.2003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9825744628906,310.2236328125,278.1499938964844,0.0,18000.0,313.1499938964844,33275.24609375,33120.0,0.0,0.0,0.5717437267303467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5625752210617063,1.562597632408142,-2.235202555311844e-05,0.0,0.0005802472005598,0.0,0.0,455.1931457519531,0.0,0.0,0.0,0.8730236887931824,4.0,0.0,1.0
639240,293.28814697265625,297.1499938964844,293.1499938964844,0.144110694527626,-3068.781982421875,304.1655578613281,0.6837855577468872,0.2124576717615127,0.1956826746463775,293.3538818359375,297.1499938964844,293.1499938964844,0.0728693157434463,-1881.435546875,304.1707763671875,0.5649284720420837,0.1207830309867858,0.1199224516749382,293.2341613769531,297.1499938964844,293.1499938964844,0.4509556889533996,-5886.14208984375,304.16754150390625,0.923975110054016,0.5338000059127808,0.3752753138542175,293.26910400390625,297.1499938964844,293.1499938964844,0.6203223466873169,-10184.205078125,304.2115478515625,0.9990000128746032,0.7066433429718018,0.6469140648841858,293.1802062988281,297.1499938964844,293.1499938964844,0.0319081470370292,-5470.455078125,304.1541442871094,0.4651188850402832,0.0729354619979858,0.3491339683532715,291.1849365234375,291.1499938964844,257.65533447265625,256.6523132324219,279.18756103515625,293.2847595214844,291.18878173828125,1.0,0.4415026009082794,0.5844388008117676,0.5844388008117676,1.0,1.0,-2.025365829467773,0.8015190958976746,1.2238467931747437,0.3432175517082214,0.0,0.0,0.8384392857551575,138.76454162597656,102.0,64.27816772460938,-24576.478515625,950.2003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9825744628906,310.2236328125,278.1499938964844,0.0,18000.0,313.1499938964844,33275.24609375,33120.0,0.0,0.0,0.5717437267303467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5625752210617063,1.562597632408142,-2.235202555311844e-05,0.0,0.0005802472005598,0.0,0.0,455.1931457519531,0.0,0.0,0.0,0.8730236887931824,4.0,0.0,1.0
639300,293.2861022949219,297.1499938964844,293.1499938964844,0.1424197256565094,-3039.34228515625,304.1658020019531,0.6868861317634583,0.2111094892024994,0.1943040192127227,293.3524780273437,297.1499938964844,293.1499938964844,0.070692740380764,-1839.6973876953125,304.17095947265625,0.5649077296257019,0.1184777244925499,0.1175642907619476,293.2335510253906,297.1499938964844,293.1499938964844,0.4484200179576874,-5859.43505859375,304.1689453125,0.9303688406944276,0.5328555703163147,0.3744994699954986,293.2519226074219,297.1499938964844,293.1499938964844,0.604377031326294,-9970.0009765625,304.2292785644531,0.9990000128746032,0.7085078954696655,0.634249746799469,293.1788024902344,297.1499938964844,293.1499938964844,0.031516645103693,-5435.1005859375,304.15411376953125,0.4689968526363373,0.0728276148438453,0.3477786481380462,291.2183532714844,291.1499938964844,257.7021484375,256.6913146972656,279.1893310546875,293.2782287597656,291.2223205566406,1.0,0.4350593388080597,0.5865408778190613,0.5865408778190613,1.0,1.0,-2.0026278495788574,0.7932135462760925,1.20941424369812,0.3399079740047455,0.0,0.0,0.8305383920669556,133.84518432617188,102.0,77.78231048583984,-24380.126953125,912.5353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0212707519531,310.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,33409.83984375,32040.0,0.0,0.0,0.5696560740470886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5488824844360352,1.5489046573638916,-2.2123749658931047e-05,0.0,0.0005781284999102,0.0,0.0,445.6020812988281,0.0,0.0,0.0,0.851526141166687,4.0,0.0,1.0
639360,293.2840270996094,297.1499938964844,293.1499938964844,0.1409486979246139,-3013.947998046875,304.16558837890625,0.6903836727142334,0.2097876518964767,0.192939355969429,293.3510437011719,297.1499938964844,293.1499938964844,0.0686256512999534,-1800.580078125,304.1708984375,0.5651718974113464,0.1161950752139091,0.1152176558971405,293.23291015625,297.1499938964844,293.1499938964844,0.4464816749095917,-5839.4765625,304.16900634765625,0.9373215436935424,0.5319172739982605,0.3737176656723022,293.2304077148437,297.1499938964844,293.1499938964844,0.5886385440826416,-9757.615234375,304.243408203125,0.9990000128746032,0.7114338874816895,0.6208835244178772,293.1773681640625,297.1499938964844,293.1499938964844,0.0312112905085086,-5408.07666015625,304.1539001464844,0.4729354381561279,0.0727466270327568,0.3465142846107483,291.2362670898437,291.1499938964844,257.7486877441406,256.7299499511719,279.19073486328125,293.2712097167969,291.238525390625,1.0,0.4284131526947021,0.5886834263801575,0.5886834263801575,1.0,1.0,-1.9796624183654783,0.7848301529884338,1.1948322057724,0.3364165723323822,0.0,0.0,0.8228604793548584,128.77587890625,90.0,62.5963249206543,-24106.517578125,874.6729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0928955078125,310.2794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,32653.015625,32040.0,0.0,0.0,0.5671305060386658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5106539726257324,1.5106751918792725,-2.124234561051708e-05,0.0,0.0005755653837695,0.0,0.0,416.11572265625,0.0,0.0,0.0,0.8466307520866394,4.0,0.0,1.0
639420,293.2798767089844,297.1499938964844,293.1499938964844,0.1377554535865783,-2958.100830078125,304.16571044921875,0.6984980702400208,0.2072342187166214,0.1902811676263809,293.3479919433594,297.1499938964844,293.1499938964844,0.0643387883901596,-1720.013916015625,304.17108154296875,0.5665115714073181,0.1117204055190086,0.1105945333838462,293.231689453125,297.1499938964844,293.1499938964844,0.441579133272171,-5788.041015625,304.1708679199219,0.952437460422516,0.530068576335907,0.3721689879894256,293.1758728027344,297.1499938964844,293.1499938964844,0.5537702441215515,-9286.75,304.2702941894531,0.9990000128746032,0.720419704914093,0.5925443172454834,293.1744384765625,297.1499938964844,293.1499938964844,0.0305435601621866,-5346.88427734375,304.1537170410156,0.4809032678604126,0.0726452693343162,0.3442621231079101,291.2977905273437,291.1499938964844,257.8407592773437,256.8063049316406,279.19390869140625,293.2597351074219,291.3017272949219,1.0,0.414547324180603,0.5932218432426453,0.5932218432426453,1.0,1.0,-1.93232262134552,0.7675122618675232,1.164810299873352,0.3291458487510681,0.0,0.0,0.7992941737174988,118.40340423583984,108.0,82.40242004394531,-23674.765625,799.2567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29595947265625,310.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,32699.064453125,32040.0,0.0,0.0,0.5609447956085205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4573578834533691,1.4573781490325928,-2.029219285759609e-05,0.0,0.00056928768754,0.0,0.0,380.5085144042969,0.0,0.0,0.0,0.8214342594146729,4.0,0.0,1.0
639480,293.2798767089844,297.1499938964844,293.1499938964844,0.1377554535865783,-2958.100830078125,304.16571044921875,0.6984980702400208,0.2072342187166214,0.1902811676263809,293.3479919433594,297.1499938964844,293.1499938964844,0.0643387883901596,-1720.013916015625,304.17108154296875,0.5665115714073181,0.1117204055190086,0.1105945333838462,293.231689453125,297.1499938964844,293.1499938964844,0.441579133272171,-5788.041015625,304.1708679199219,0.952437460422516,0.530068576335907,0.3721689879894256,293.1758728027344,297.1499938964844,293.1499938964844,0.5537702441215515,-9286.75,304.2702941894531,0.9990000128746032,0.720419704914093,0.5925443172454834,293.1744384765625,297.1499938964844,293.1499938964844,0.0305435601621866,-5346.88427734375,304.1537170410156,0.4809032678604126,0.0726452693343162,0.3442621231079101,291.2977905273437,291.1499938964844,257.8407592773437,256.8063049316406,279.19390869140625,293.2597351074219,291.3017272949219,1.0,0.414547324180603,0.5932218432426453,0.5932218432426453,1.0,1.0,-1.93232262134552,0.7675122618675232,1.164810299873352,0.3291458487510681,0.0,0.0,0.7992941737174988,118.40340423583984,108.0,82.40242004394531,-23674.765625,799.2567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29595947265625,310.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,32699.064453125,32040.0,0.0,0.0,0.5609447956085205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4573578834533691,1.4573781490325928,-2.029219285759609e-05,0.0,0.00056928768754,0.0,0.0,380.5085144042969,0.0,0.0,0.0,0.8214342594146729,4.0,0.0,1.0
639540,293.2763977050781,297.1499938964844,293.1499938964844,0.1352693736553192,-2915.03857421875,304.1645812988281,0.6982595920562744,0.2046514600515365,0.1879047453403473,293.3453369140625,297.1499938964844,293.1499938964844,0.060505487024784,-1649.6378173828125,304.17041015625,0.5599865317344666,0.1072443202137947,0.1062881201505661,293.23101806640625,297.1499938964844,293.1499938964844,0.4382490515708923,-5754.30126953125,304.1692810058594,0.955159604549408,0.5281373858451843,0.3707884550094604,293.12420654296875,297.1499938964844,293.1499938964844,0.5418751239776611,-9145.517578125,304.24871826171875,0.9990000128746032,0.7302896976470947,0.5857071280479431,293.1722412109375,297.1499938964844,293.1499938964844,0.030261218547821,-5319.607421875,304.1529235839844,0.4824825525283813,0.0724748745560646,0.3432163596153259,291.32574462890625,291.1499938964844,257.9315185546875,256.88134765625,279.1890869140625,293.257080078125,291.32489013671875,1.0,0.4110892713069916,0.5969278216362,0.5969278216362,1.0,1.0,-1.9131450653076167,0.7620513439178467,1.1510937213897705,0.3273062705993652,0.0,0.0,0.7730323076248169,115.7676773071289,126.0,33.907901763916016,-23385.94140625,774.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53814697265625,310.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,32832.8671875,30960.0,0.0,0.0,0.5534513592720032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845267295837402,1.3845458030700684,-1.906558100017719e-05,0.0,0.000561682798434,0.0,0.0,335.6880798339844,0.0,0.0,0.0,0.7731070518493652,4.0,0.0,1.0
639600,293.2763977050781,297.1499938964844,293.1499938964844,0.1352693736553192,-2915.03857421875,304.1645812988281,0.6982595920562744,0.2046514600515365,0.1879047453403473,293.3453369140625,297.1499938964844,293.1499938964844,0.060505487024784,-1649.6378173828125,304.17041015625,0.5599865317344666,0.1072443202137947,0.1062881201505661,293.23101806640625,297.1499938964844,293.1499938964844,0.4382490515708923,-5754.30126953125,304.1692810058594,0.955159604549408,0.5281373858451843,0.3707884550094604,293.12420654296875,297.1499938964844,293.1499938964844,0.5418751239776611,-9145.517578125,304.24871826171875,0.9990000128746032,0.7302896976470947,0.5857071280479431,293.1722412109375,297.1499938964844,293.1499938964844,0.030261218547821,-5319.607421875,304.1529235839844,0.4824825525283813,0.0724748745560646,0.3432163596153259,291.32574462890625,291.1499938964844,257.9315185546875,256.88134765625,279.1890869140625,293.257080078125,291.32489013671875,1.0,0.4110892713069916,0.5969278216362,0.5969278216362,1.0,1.0,-1.9131450653076167,0.7620513439178467,1.1510937213897705,0.3273062705993652,0.0,0.0,0.7730323076248169,115.7676773071289,126.0,33.907901763916016,-23385.94140625,774.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53814697265625,310.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,32832.8671875,30960.0,0.0,0.0,0.5534513592720032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845267295837402,1.3845458030700684,-1.906558100017719e-05,0.0,0.000561682798434,0.0,0.0,335.6880798339844,0.0,0.0,0.0,0.7731070518493652,4.0,0.0,1.0
639660,293.2734680175781,297.1499938964844,293.1499938964844,0.133938580751419,-2893.432861328125,304.1619567871094,0.6909559965133667,0.2020424902439117,0.1856935173273086,293.3428955078125,297.1499938964844,293.1499938964844,0.0573248825967311,-1593.24072265625,304.1689147949219,0.5468919277191162,0.1027904525399208,0.1021952480077743,293.2304077148437,297.1499938964844,293.1499938964844,0.4383647441864013,-5758.513671875,304.1627197265625,0.9478225708007812,0.5262069702148438,0.3695455491542816,293.1056823730469,297.1499938964844,293.1499938964844,0.5522343516349792,-9315.19140625,304.1982421875,0.9990000128746032,0.7347778081893921,0.5961779952049255,293.1708068847656,297.1499938964844,293.1499938964844,0.0303934179246425,-5336.775390625,304.1517333984375,0.4789313375949859,0.0722043439745903,0.3427731394767761,291.2677307128906,291.1499938964844,258.0208740234375,256.9550476074219,279.18084716796875,293.2556457519531,291.26446533203125,1.0,0.4146353006362915,0.5996204614639282,0.5996204614639282,1.0,1.0,-1.916111946105957,0.7655707001686096,1.1505411863327026,0.3298923671245575,0.0,0.0,0.7610638737678528,119.13772583007812,144.0,-48.31501007080078,-23221.75,788.1511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7543029785156,310.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,31529.763671875,30960.0,0.0,0.0,0.5452756285667419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126239776611328,1.3126416206359863,-1.7593230950296856e-05,0.0,0.0005533854709938,0.0,0.0,291.4884948730469,0.0,0.0,0.0,0.7530871629714966,4.0,0.0,1.0
639720,293.2734680175781,297.1499938964844,293.1499938964844,0.133938580751419,-2893.432861328125,304.1619567871094,0.6909559965133667,0.2020424902439117,0.1856935173273086,293.3428955078125,297.1499938964844,293.1499938964844,0.0573248825967311,-1593.24072265625,304.1689147949219,0.5468919277191162,0.1027904525399208,0.1021952480077743,293.2304077148437,297.1499938964844,293.1499938964844,0.4383647441864013,-5758.513671875,304.1627197265625,0.9478225708007812,0.5262069702148438,0.3695455491542816,293.1056823730469,297.1499938964844,293.1499938964844,0.5522343516349792,-9315.19140625,304.1982421875,0.9990000128746032,0.7347778081893921,0.5961779952049255,293.1708068847656,297.1499938964844,293.1499938964844,0.0303934179246425,-5336.775390625,304.1517333984375,0.4789313375949859,0.0722043439745903,0.3427731394767761,291.2677307128906,291.1499938964844,258.0208740234375,256.9550476074219,279.18084716796875,293.2556457519531,291.26446533203125,1.0,0.4146353006362915,0.5996204614639282,0.5996204614639282,1.0,1.0,-1.916111946105957,0.7655707001686096,1.1505411863327026,0.3298923671245575,0.0,0.0,0.7610638737678528,119.13772583007812,144.0,-48.31501007080078,-23221.75,788.1511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7543029785156,310.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,31529.763671875,30960.0,0.0,0.0,0.5452756285667419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126239776611328,1.3126416206359863,-1.7593230950296856e-05,0.0,0.0005533854709938,0.0,0.0,291.4884948730469,0.0,0.0,0.0,0.7530871629714966,4.0,0.0,1.0
639780,293.27105712890625,297.1499938964844,293.1499938964844,0.1327645927667617,-2874.439208984375,304.1599426269531,0.6792512536048889,0.1994063258171081,0.1836083084344864,293.34063720703125,297.1499938964844,293.1499938964844,0.0542643778026104,-1539.69970703125,304.167724609375,0.5301251411437988,0.0983621925115585,0.098291240632534,293.2301025390625,297.1499938964844,293.1499938964844,0.438888669013977,-5766.36474609375,304.1575927734375,0.9335514307022096,0.524233877658844,0.3683996498584747,293.1234436035156,297.1499938964844,293.1499938964844,0.5762736797332764,-9668.3291015625,304.1420288085937,0.9990000128746032,0.7323703169822693,0.6184616088867188,293.1706848144531,297.1499938964844,293.1499938964844,0.0305359251797199,-5353.4599609375,304.15093994140625,0.4710529148578644,0.0717073902487754,0.3421961963176727,291.2055358886719,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.2506408691406,291.2010498046875,1.0,0.4231826364994049,0.6013505458831787,0.6013505458831787,1.0,1.0,-1.9336020946502688,0.7748168110847473,1.1587852239608765,0.3351387083530426,0.0,0.0,0.7575759887695312,126.79017639160156,162.0,-80.12960052490234,-23285.71484375,827.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8408508300781,310.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,31174.91015625,30960.0,0.0,0.0,0.5377698540687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2880091667175293,1.2880263328552246,-1.712425728328526e-05,0.0,0.0005457680672407,0.0,0.0,277.5517272949219,0.0,0.0,0.0,0.7418994307518005,4.0,0.0,1.0
639840,293.27105712890625,297.1499938964844,293.1499938964844,0.1327645927667617,-2874.439208984375,304.1599426269531,0.6792512536048889,0.1994063258171081,0.1836083084344864,293.34063720703125,297.1499938964844,293.1499938964844,0.0542643778026104,-1539.69970703125,304.167724609375,0.5301251411437988,0.0983621925115585,0.098291240632534,293.2301025390625,297.1499938964844,293.1499938964844,0.438888669013977,-5766.36474609375,304.1575927734375,0.9335514307022096,0.524233877658844,0.3683996498584747,293.1234436035156,297.1499938964844,293.1499938964844,0.5762736797332764,-9668.3291015625,304.1420288085937,0.9990000128746032,0.7323703169822693,0.6184616088867188,293.1706848144531,297.1499938964844,293.1499938964844,0.0305359251797199,-5353.4599609375,304.15093994140625,0.4710529148578644,0.0717073902487754,0.3421961963176727,291.2055358886719,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.2506408691406,291.2010498046875,1.0,0.4231826364994049,0.6013505458831787,0.6013505458831787,1.0,1.0,-1.9336020946502688,0.7748168110847473,1.1587852239608765,0.3351387083530426,0.0,0.0,0.7575759887695312,126.79017639160156,162.0,-80.12960052490234,-23285.71484375,827.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8408508300781,310.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,31174.91015625,30960.0,0.0,0.0,0.5377698540687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2880091667175293,1.2880263328552246,-1.712425728328526e-05,0.0,0.0005457680672407,0.0,0.0,277.5517272949219,0.0,0.0,0.0,0.7418994307518005,4.0,0.0,1.0
639900,293.27001953125,297.1499938964844,293.1499938964844,0.1322679668664932,-2866.56005859375,304.1590270996094,0.6724372506141663,0.1980741322040558,0.182598277926445,293.33966064453125,297.1499938964844,293.1499938964844,0.0527796745300293,-1514.0263671875,304.1672058105469,0.5211650133132935,0.0961397662758827,0.0963821485638618,293.2300720214844,297.1499938964844,293.1499938964844,0.4394194185733795,-5773.005859375,304.1552734375,0.92468923330307,0.523220956325531,0.3678438365459442,293.14471435546875,297.1499938964844,293.1499938964844,0.5925375819206238,-9899.919921875,304.1139221191406,0.9990000128746032,0.7285390496253967,0.6328460574150085,293.171142578125,297.1499938964844,293.1499938964844,0.0305863171815872,-5360.337890625,304.1506652832031,0.4652143716812134,0.0713539198040962,0.3416697382926941,291.1687927246094,291.1499938964844,258.1521301269531,257.0629577636719,279.16815185546875,293.248779296875,291.1641540527344,1.0,0.4288177788257599,0.6019753217697144,0.6019753217697144,1.0,1.0,-1.9460678100585933,0.7809211611747742,1.1651465892791748,0.3384555280208587,0.0,0.0,0.7599959373474121,131.90391540527344,162.0,-90.93289184570312,-23360.435546875,855.5872192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82379150390625,310.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,31002.48828125,29880.0,0.0,0.0,0.5345699787139893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873718738555908,1.2873889207839966,-1.7075295545510016e-05,0.0,0.000542520545423,0.0,0.0,276.7662658691406,0.0,0.0,0.0,0.7266273498535156,4.0,0.0,1.0
639960,293.26910400390625,297.1499938964844,293.1499938964844,0.1320150792598724,-2863.2890625,304.1578369140625,0.6653192639350891,0.1967337429523468,0.1816049665212631,293.3387756347656,297.1499938964844,293.1499938964844,0.051412284374237,-1490.8194580078125,304.16656494140625,0.5122178792953491,0.0939097180962562,0.0944926664233207,293.2301330566406,297.1499938964844,293.1499938964844,0.4407419264316559,-5788.34765625,304.1518859863281,0.9152913093566896,0.5221945643424988,0.3672955334186554,293.1731262207031,297.1499938964844,293.1499938964844,0.6119793653488159,-10172.6015625,304.08514404296875,0.9990000128746032,0.7230308651924133,0.6488450169563293,293.171875,297.1499938964844,293.1499938964844,0.0306870751082897,-5372.93505859375,304.1503601074219,0.458045482635498,0.0709412842988967,0.3409746289253235,291.1124572753906,291.1499938964844,258.19512939453125,257.0982360839844,279.1654663085937,293.24951171875,291.1058349609375,1.0,0.4351362586021423,0.6025409698486328,0.6025409698486328,1.0,1.0,-1.9603230953216555,0.7877848148345947,1.172538161277771,0.342150330543518,0.0,0.0,0.767966628074646,137.73458862304688,165.0,-124.0742416381836,-23383.083984375,887.5299682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7774658203125,310.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,29915.54296875,29880.0,0.0,0.0,0.5317265391349792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278082013130188,1.278098702430725,-1.6684760339558125e-05,0.0,0.0005396348424255,0.0,0.0,269.1380615234375,0.0,0.0,0.0,0.7351104617118835,4.0,0.0,1.0
