time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640020,293.2671813964844,297.1499938964844,293.1499938964844,0.1308111846446991,-2843.339111328125,304.15728759765625,0.6543781161308289,0.19411101937294,0.1795582324266433,293.33697509765625,297.1499938964844,293.1499938964844,0.0482392124831676,-1436.278076171875,304.1663513183594,0.4976379573345184,0.0894898250699043,0.0906388983130455,293.2302551269531,297.1499938964844,293.1499938964844,0.4412749111652374,-5794.7216796875,304.1505126953125,0.9019757509231568,0.5201429128646851,0.3661281764507293,293.24005126953125,297.1499938964844,293.1499938964844,0.6417582035064697,-10575.1513671875,304.0580444335937,0.9990000128746032,0.7088862061500549,0.6729143261909485,293.1734313964844,297.1499938964844,293.1499938964844,0.03051033988595,-5361.6484375,304.1505432128906,0.4468601644039154,0.0700735375285148,0.3387634754180908,291.0531616210937,291.1499938964844,258.27984619140625,257.1676940917969,279.1678161621094,293.2631225585937,291.0508728027344,1.0,0.4438914656639099,0.6043875217437744,0.6043875217437744,1.0,1.0,-1.97812569141388,0.7971892952919006,1.1809364557266235,0.3477496802806854,0.0,0.0,0.7856104373931885,146.85150146484375,168.0,-83.07618713378906,-23560.8828125,934.1712036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56671142578125,310.28955078125,278.1499938964844,0.0,18000.0,313.1499938964844,29460.794921875,29880.0,0.0,0.0,0.5276985764503479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3170342445373535,1.3170514106750488,-1.7195759937749244e-05,0.0,0.0005355469766072,0.0,0.0,288.2775573730469,0.0,0.0,0.0,0.7522977590560913,4.0,0.0,1.0
640080,293.2671813964844,297.1499938964844,293.1499938964844,0.1308111846446991,-2843.339111328125,304.15728759765625,0.6543781161308289,0.19411101937294,0.1795582324266433,293.33697509765625,297.1499938964844,293.1499938964844,0.0482392124831676,-1436.278076171875,304.1663513183594,0.4976379573345184,0.0894898250699043,0.0906388983130455,293.2302551269531,297.1499938964844,293.1499938964844,0.4412749111652374,-5794.7216796875,304.1505126953125,0.9019757509231568,0.5201429128646851,0.3661281764507293,293.24005126953125,297.1499938964844,293.1499938964844,0.6417582035064697,-10575.1513671875,304.0580444335937,0.9990000128746032,0.7088862061500549,0.6729143261909485,293.1734313964844,297.1499938964844,293.1499938964844,0.03051033988595,-5361.6484375,304.1505432128906,0.4468601644039154,0.0700735375285148,0.3387634754180908,291.0531616210937,291.1499938964844,258.27984619140625,257.1676940917969,279.1678161621094,293.2631225585937,291.0508728027344,1.0,0.4438914656639099,0.6043875217437744,0.6043875217437744,1.0,1.0,-1.97812569141388,0.7971892952919006,1.1809364557266235,0.3477496802806854,0.0,0.0,0.7856104373931885,146.85150146484375,168.0,-83.07618713378906,-23560.8828125,934.1712036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56671142578125,310.28955078125,278.1499938964844,0.0,18000.0,313.1499938964844,29460.794921875,29880.0,0.0,0.0,0.5276985764503479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3170342445373535,1.3170514106750488,-1.7195759937749244e-05,0.0,0.0005355469766072,0.0,0.0,288.2775573730469,0.0,0.0,0.0,0.7522977590560913,4.0,0.0,1.0
640140,293.264892578125,297.1499938964844,293.1499938964844,0.129056230187416,-2812.52587890625,304.1578063964844,0.6431918740272522,0.1916058808565139,0.1776931881904602,293.3348388671875,297.1499938964844,293.1499938964844,0.0448356531560421,-1377.4415283203125,304.1665954589844,0.4829710721969604,0.0851886048913002,0.0869673490524292,293.2304077148437,297.1499938964844,293.1499938964844,0.4395325183868408,-5775.60205078125,304.15338134765625,0.888200044631958,0.5180825591087341,0.3650211691856384,293.281005859375,297.1499938964844,293.1499938964844,0.6357863545417786,-10467.716796875,304.0988464355469,0.9859343767166138,0.6982062458992004,0.6643130779266357,293.1748352050781,297.1499938964844,293.1499938964844,0.0301327779889106,-5328.67822265625,304.1510314941406,0.4355361759662628,0.0691973268985748,0.3368355929851532,291.0578308105469,291.1499938964844,258.3628845214844,257.2356872558594,279.17950439453125,293.2779846191406,291.0593566894531,1.0,0.4491937458515167,0.607999324798584,0.607999324798584,1.0,1.0,-1.9574984312057493,0.7905824184417725,1.166916012763977,0.3456991612911224,0.0,0.0,0.7984557747840881,156.90090942382812,171.0,-7.767582416534424,-23420.583984375,948.8792724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2943115234375,310.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,29482.166015625,28800.0,0.0,0.0,0.52530837059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357229709625244,1.3572475910186768,-1.7853346435003914e-05,0.0,0.0005331212305463,0.0,0.0,310.4658508300781,0.0,0.0,0.0,0.7554793953895569,4.0,0.0,1.0
640200,293.264892578125,297.1499938964844,293.1499938964844,0.129056230187416,-2812.52587890625,304.1578063964844,0.6431918740272522,0.1916058808565139,0.1776931881904602,293.3348388671875,297.1499938964844,293.1499938964844,0.0448356531560421,-1377.4415283203125,304.1665954589844,0.4829710721969604,0.0851886048913002,0.0869673490524292,293.2304077148437,297.1499938964844,293.1499938964844,0.4395325183868408,-5775.60205078125,304.15338134765625,0.888200044631958,0.5180825591087341,0.3650211691856384,293.281005859375,297.1499938964844,293.1499938964844,0.6357863545417786,-10467.716796875,304.0988464355469,0.9859343767166138,0.6982062458992004,0.6643130779266357,293.1748352050781,297.1499938964844,293.1499938964844,0.0301327779889106,-5328.67822265625,304.1510314941406,0.4355361759662628,0.0691973268985748,0.3368355929851532,291.0578308105469,291.1499938964844,258.3628845214844,257.2356872558594,279.17950439453125,293.2779846191406,291.0593566894531,1.0,0.4491937458515167,0.607999324798584,0.607999324798584,1.0,1.0,-1.9574984312057493,0.7905824184417725,1.166916012763977,0.3456991612911224,0.0,0.0,0.7984557747840881,156.90090942382812,171.0,-7.767582416534424,-23420.583984375,948.8792724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2943115234375,310.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,29482.166015625,28800.0,0.0,0.0,0.52530837059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357229709625244,1.3572475910186768,-1.7853346435003914e-05,0.0,0.0005331212305463,0.0,0.0,310.4658508300781,0.0,0.0,0.0,0.7554793953895569,4.0,0.0,1.0
640260,293.2629089355469,297.1499938964844,293.1499938964844,0.1273086965084076,-2781.94775390625,304.1581420898437,0.6352118849754333,0.1890932768583297,0.1757154911756515,293.3330993652344,297.1499938964844,293.1499938964844,0.0413463711738586,-1317.656982421875,304.1669006347656,0.468182623386383,0.0808606147766113,0.0831712037324905,293.2310485839844,297.1499938964844,293.1499938964844,0.4378502368927002,-5757.62158203125,304.1551208496094,0.8787288665771484,0.5159158110618591,0.363750696182251,293.2929077148437,297.1499938964844,293.1499938964844,0.6316022276878357,-10396.5185546875,304.1225891113281,0.9752796292304992,0.6924471259117126,0.6584489345550537,293.1761474609375,297.1499938964844,293.1499938964844,0.0296614281833171,-5288.11376953125,304.1514587402344,0.4276497364044189,0.0682990700006485,0.3341812789440155,291.0548095703125,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.2826538085937,291.0561828613281,1.0,0.4525146782398224,0.6115685105323792,0.6115685105323792,1.0,1.0,-1.9388054609298704,0.7847995758056641,1.154006004333496,0.3437820971012115,0.0,0.0,0.8116530776023865,163.99830627441406,174.0,1.892598032951355,-23193.29296875,955.2079467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0828857421875,310.02838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,28525.57421875,28800.0,0.0,0.0,0.5232821106910706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3676241636276243,1.3676419258117676,-1.7809004930313677e-05,0.0,0.0005310648120939,0.0,0.0,313.7010498046875,0.0,0.0,0.0,0.7728455662727356,4.0,0.0,1.0
640320,293.2629089355469,297.1499938964844,293.1499938964844,0.1273086965084076,-2781.94775390625,304.1581420898437,0.6352118849754333,0.1890932768583297,0.1757154911756515,293.3330993652344,297.1499938964844,293.1499938964844,0.0413463711738586,-1317.656982421875,304.1669006347656,0.468182623386383,0.0808606147766113,0.0831712037324905,293.2310485839844,297.1499938964844,293.1499938964844,0.4378502368927002,-5757.62158203125,304.1551208496094,0.8787288665771484,0.5159158110618591,0.363750696182251,293.2929077148437,297.1499938964844,293.1499938964844,0.6316022276878357,-10396.5185546875,304.1225891113281,0.9752796292304992,0.6924471259117126,0.6584489345550537,293.1761474609375,297.1499938964844,293.1499938964844,0.0296614281833171,-5288.11376953125,304.1514587402344,0.4276497364044189,0.0682990700006485,0.3341812789440155,291.0548095703125,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.2826538085937,291.0561828613281,1.0,0.4525146782398224,0.6115685105323792,0.6115685105323792,1.0,1.0,-1.9388054609298704,0.7847995758056641,1.154006004333496,0.3437820971012115,0.0,0.0,0.8116530776023865,163.99830627441406,174.0,1.892598032951355,-23193.29296875,955.2079467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0828857421875,310.02838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,28525.57421875,28800.0,0.0,0.0,0.5232821106910706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3676241636276243,1.3676419258117676,-1.7809004930313677e-05,0.0,0.0005310648120939,0.0,0.0,313.7010498046875,0.0,0.0,0.0,0.7728455662727356,4.0,0.0,1.0
640380,293.2607421875,297.1499938964844,293.1499938964844,0.1252761781215667,-2745.792236328125,304.1588134765625,0.6289599537849426,0.186675876379013,0.1737398654222488,293.33123779296875,297.1499938964844,293.1499938964844,0.037698034197092,-1254.8165283203125,304.1673278808594,0.4507222771644592,0.0766002461314201,0.079346664249897,293.2315979003906,297.1499938964844,293.1499938964844,0.4350378215312958,-5727.32861328125,304.1580810546875,0.8716521263122559,0.5137463808059692,0.3624162971973419,293.29656982421875,297.1499938964844,293.1499938964844,0.6270638108253479,-10326.2998046875,304.1390991210937,0.9670131206512452,0.6880720257759094,0.6543756723403931,293.1768798828125,297.1499938964844,293.1499938964844,0.0290967151522636,-5236.54248046875,304.15191650390625,0.4218388199806213,0.0674884095788002,0.3315148651599884,291.0786437988281,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,293.2836608886719,291.080078125,1.0,0.4547354280948639,0.6150931119918823,0.6150931119918823,1.0,1.0,-1.922143697738648,0.7798032164573669,1.1423404216766355,0.3422326445579529,0.0,0.0,0.819570004940033,169.33706665039062,177.0,24.01698875427246,-23057.353515625,957.4293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.901123046875,309.9385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,28559.35546875,28800.0,0.0,0.0,0.5217433571815491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3910503387451172,1.3910685777664185,-1.8209080735687166e-05,0.0,0.0005295032169669,0.0,0.0,327.3849182128906,0.0,0.0,0.0,0.783562421798706,4.0,0.0,1.0
640440,293.2607421875,297.1499938964844,293.1499938964844,0.1252761781215667,-2745.792236328125,304.1588134765625,0.6289599537849426,0.186675876379013,0.1737398654222488,293.33123779296875,297.1499938964844,293.1499938964844,0.037698034197092,-1254.8165283203125,304.1673278808594,0.4507222771644592,0.0766002461314201,0.079346664249897,293.2315979003906,297.1499938964844,293.1499938964844,0.4350378215312958,-5727.32861328125,304.1580810546875,0.8716521263122559,0.5137463808059692,0.3624162971973419,293.29656982421875,297.1499938964844,293.1499938964844,0.6270638108253479,-10326.2998046875,304.1390991210937,0.9670131206512452,0.6880720257759094,0.6543756723403931,293.1768798828125,297.1499938964844,293.1499938964844,0.0290967151522636,-5236.54248046875,304.15191650390625,0.4218388199806213,0.0674884095788002,0.3315148651599884,291.0786437988281,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,293.2836608886719,291.080078125,1.0,0.4547354280948639,0.6150931119918823,0.6150931119918823,1.0,1.0,-1.922143697738648,0.7798032164573669,1.1423404216766355,0.3422326445579529,0.0,0.0,0.819570004940033,169.33706665039062,177.0,24.01698875427246,-23057.353515625,957.4293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.901123046875,309.9385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,28559.35546875,28800.0,0.0,0.0,0.5217433571815491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3910503387451172,1.3910685777664185,-1.8209080735687166e-05,0.0,0.0005295032169669,0.0,0.0,327.3849182128906,0.0,0.0,0.0,0.783562421798706,4.0,0.0,1.0
640500,293.2595520019531,297.1499938964844,293.1499938964844,0.1242854222655296,-2728.14697265625,304.15899658203125,0.6262127757072449,0.1855079084634781,0.1727727055549621,293.3301696777344,297.1499938964844,293.1499938964844,0.0359068103134632,-1223.798828125,304.1674499511719,0.4426504671573639,0.0745101645588874,0.0774528235197067,293.2318420410156,297.1499938964844,293.1499938964844,0.4336125254631042,-5712.11572265625,304.1591796875,0.868649959564209,0.5126704573631287,0.3617409169673919,293.2973327636719,297.1499938964844,293.1499938964844,0.6248257756233215,-10293.2392578125,304.1451110839844,0.963369846343994,0.6860679388046265,0.652555525302887,293.1770324707031,297.1499938964844,293.1499938964844,0.0285416524857282,-5214.83251953125,304.152587890625,0.4194286167621612,0.0671139433979988,0.3302519619464874,291.09014892578125,291.1499938964844,258.56256103515625,257.3991394042969,279.1847839355469,293.2836303710937,291.091552734375,1.0,0.4555868506431579,0.6168491244316101,0.6168491244316101,1.0,1.0,-1.9141943454742432,0.7774378657341003,1.1367565393447876,0.3415119647979736,0.0,0.0,0.8223997950553894,171.6020050048828,177.0,27.793790817260746,-22986.7421875,957.5269775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8232421875,309.8978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,28597.212890625,27720.0,0.0,0.0,0.521101176738739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3998792171478271,1.399897575378418,-1.836727278714534e-05,0.0,0.00052885140758,0.0,0.0,332.7232360839844,0.0,0.0,0.0,0.7726507782936096,4.0,0.0,1.0
640560,293.25830078125,297.1499938964844,293.1499938964844,0.1235080882906913,-2714.60693359375,304.1587829589844,0.6236299872398376,0.1843658983707428,0.1718218177556991,293.3290405273437,297.1499938964844,293.1499938964844,0.0342318154871463,-1194.8387451171875,304.16729736328125,0.435118556022644,0.0724498704075813,0.0755783841013908,293.2319641113281,297.1499938964844,293.1499938964844,0.4328570961952209,-5704.5146484375,304.15887451171875,0.8658955693244934,0.5116075277328491,0.3610660433769226,293.29766845703125,297.1499938964844,293.1499938964844,0.6235036849975586,-10273.927734375,304.1483459472656,0.9599407315254213,0.6841356158256531,0.6508050560951233,293.1771240234375,297.1499938964844,293.1499938964844,0.0287464819848537,-5205.8779296875,304.1517028808594,0.4172477424144745,0.0667566061019897,0.3290340602397918,291.0838623046875,291.1499938964844,258.6010437011719,257.4306640625,279.18487548828125,293.28338623046875,291.0830383300781,1.0,0.4563218653202057,0.6186012625694275,0.6186012625694275,1.0,1.0,-1.9064264297485352,0.7751293778419495,1.1312971115112305,0.3408106565475464,0.0,0.0,0.8272735476493835,173.6825714111328,180.0,3.437891960144043,-22841.5625,957.1721801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7672424316406,309.8324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,27760.083984375,27720.0,0.0,0.0,0.5203739404678345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3876495361328125,1.3876674175262451,-1.797094228095375e-05,0.0,0.0005281133926473,0.0,0.0,323.1127319335937,0.0,0.0,0.0,0.7797761559486389,4.0,0.0,1.0
640620,293.25567626953125,297.1499938964844,293.1499938964844,0.1216582506895065,-2681.6123046875,304.158935546875,0.6187919974327087,0.1821517795324325,0.1699708551168441,293.3265075683594,297.1499938964844,293.1499938964844,0.0308675076812505,-1135.1326904296875,304.1671447753906,0.4216011762619018,0.0684293359518051,0.0719041228294372,293.2320861816406,297.1499938964844,293.1499938964844,0.4301735758781433,-5676.0517578125,304.1604309082031,0.8609386682510376,0.509505569934845,0.3597285449504852,293.2976379394531,297.1499938964844,293.1499938964844,0.6191588044166565,-10212.5556640625,304.1561584472656,0.9535496830940248,0.6803998947143555,0.647445559501648,293.17706298828125,297.1499938964844,293.1499938964844,0.0278670247644186,-5151.96923828125,304.1524353027344,0.4133882522583008,0.0660799965262413,0.3267151117324829,291.1011047363281,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.282470703125,291.1027526855469,1.0,0.4575501382350921,0.6220940947532654,0.6220940947532654,1.0,1.0,-1.8913662433624268,0.7706538438796997,1.120712399482727,0.3394532203674316,0.0,0.0,0.8330143690109253,177.44552612304688,183.0,23.83308982849121,-22733.5625,955.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6790771484375,309.8013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,27594.73828125,27720.0,0.0,0.0,0.5189698934555054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013733863830566,1.401391625404358,-1.816598160075955e-05,0.0,0.0005266884691081,0.0,0.0,330.7345275878906,0.0,0.0,0.0,0.7857984900474548,4.0,0.0,1.0
640680,293.25567626953125,297.1499938964844,293.1499938964844,0.1216582506895065,-2681.6123046875,304.158935546875,0.6187919974327087,0.1821517795324325,0.1699708551168441,293.3265075683594,297.1499938964844,293.1499938964844,0.0308675076812505,-1135.1326904296875,304.1671447753906,0.4216011762619018,0.0684293359518051,0.0719041228294372,293.2320861816406,297.1499938964844,293.1499938964844,0.4301735758781433,-5676.0517578125,304.1604309082031,0.8609386682510376,0.509505569934845,0.3597285449504852,293.2976379394531,297.1499938964844,293.1499938964844,0.6191588044166565,-10212.5556640625,304.1561584472656,0.9535496830940248,0.6803998947143555,0.647445559501648,293.17706298828125,297.1499938964844,293.1499938964844,0.0278670247644186,-5151.96923828125,304.1524353027344,0.4133882522583008,0.0660799965262413,0.3267151117324829,291.1011047363281,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.282470703125,291.1027526855469,1.0,0.4575501382350921,0.6220940947532654,0.6220940947532654,1.0,1.0,-1.8913662433624268,0.7706538438796997,1.120712399482727,0.3394532203674316,0.0,0.0,0.8330143690109253,177.44552612304688,183.0,23.83308982849121,-22733.5625,955.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6790771484375,309.8013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,27594.73828125,27720.0,0.0,0.0,0.5189698934555054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013733863830566,1.401391625404358,-1.816598160075955e-05,0.0,0.0005266884691081,0.0,0.0,330.7345275878906,0.0,0.0,0.0,0.7857984900474548,4.0,0.0,1.0
640740,293.25299072265625,297.1499938964844,293.1499938964844,0.1197939366102218,-2648.15283203125,304.1590576171875,0.6141717433929443,0.1800191700458526,0.1681819558143615,293.32342529296875,297.1499938964844,293.1499938964844,0.0275555476546287,-1077.3758544921875,304.1669311523437,0.4098512530326843,0.0645815953612327,0.0683642849326133,293.232177734375,297.1499938964844,293.1499938964844,0.4271751046180725,-5644.27783203125,304.16192626953125,0.8564656376838684,0.5074057579040527,0.3583840131759643,293.2972106933594,297.1499938964844,293.1499938964844,0.6142566800117493,-10145.3046875,304.1622009277344,0.9475416541099548,0.676744818687439,0.6441616415977478,293.17681884765625,297.1499938964844,293.1499938964844,0.0275208689272403,-5107.115234375,304.1521911621094,0.4099777042865753,0.0654420107603073,0.3245203495025635,291.1269836425781,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.28125,291.12860107421875,1.0,0.4585790634155273,0.6255771517753601,0.6255771517753601,1.0,1.0,-1.876773715019226,0.7662990689277649,1.1104745864868164,0.3381235599517822,0.0,0.0,0.8343295454978943,180.86851501464844,186.0,32.316925048828125,-22614.103515625,953.2546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6149597167969,309.7763671875,278.1499938964844,0.0,18000.0,313.1499938964844,27658.775390625,26640.0,0.0,0.0,0.5176326632499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408164620399475,1.408182978630066,-1.8296328562428243e-05,0.0,0.0005253312992863,0.0,0.0,334.9771728515625,0.0,0.0,0.0,0.7739123106002808,4.0,0.0,1.0
640800,293.25299072265625,297.1499938964844,293.1499938964844,0.1197939366102218,-2648.15283203125,304.1590576171875,0.6141717433929443,0.1800191700458526,0.1681819558143615,293.32342529296875,297.1499938964844,293.1499938964844,0.0275555476546287,-1077.3758544921875,304.1669311523437,0.4098512530326843,0.0645815953612327,0.0683642849326133,293.232177734375,297.1499938964844,293.1499938964844,0.4271751046180725,-5644.27783203125,304.16192626953125,0.8564656376838684,0.5074057579040527,0.3583840131759643,293.2972106933594,297.1499938964844,293.1499938964844,0.6142566800117493,-10145.3046875,304.1622009277344,0.9475416541099548,0.676744818687439,0.6441616415977478,293.17681884765625,297.1499938964844,293.1499938964844,0.0275208689272403,-5107.115234375,304.1521911621094,0.4099777042865753,0.0654420107603073,0.3245203495025635,291.1269836425781,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.28125,291.12860107421875,1.0,0.4585790634155273,0.6255771517753601,0.6255771517753601,1.0,1.0,-1.876773715019226,0.7662990689277649,1.1104745864868164,0.3381235599517822,0.0,0.0,0.8343295454978943,180.86851501464844,186.0,32.316925048828125,-22614.103515625,953.2546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6149597167969,309.7763671875,278.1499938964844,0.0,18000.0,313.1499938964844,27658.775390625,26640.0,0.0,0.0,0.5176326632499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408164620399475,1.408182978630066,-1.8296328562428243e-05,0.0,0.0005253312992863,0.0,0.0,334.9771728515625,0.0,0.0,0.0,0.7739123106002808,4.0,0.0,1.0
640860,293.250244140625,297.1499938964844,293.1499938964844,0.1182601973414421,-2620.9697265625,304.1586303710937,0.6096042394638062,0.1779636293649673,0.166454404592514,293.3199462890625,297.1499938964844,293.1499938964844,0.0244053099304437,-1016.7470092773438,304.1667785644531,0.3989182710647583,0.0608943961560726,0.0649924725294113,293.2321472167969,297.1499938964844,293.1499938964844,0.4251246154308319,-5623.24072265625,304.16143798828125,0.8523300886154175,0.5053332448005676,0.3570471107959747,293.2963562011719,297.1499938964844,293.1499938964844,0.6106001734733582,-10096.8134765625,304.1642761230469,0.9418020248413086,0.6731881499290466,0.6409543752670288,293.1764831542969,297.1499938964844,293.1499938964844,0.0272409413009881,-5074.130859375,304.1519470214844,0.4068508446216583,0.0648315548896789,0.3224169611930847,291.1265563964844,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.2797241210937,291.1279602050781,1.0,0.4595072269439697,0.6290509700775146,0.6290509700775146,1.0,1.0,-1.862667679786682,0.7620782852172852,1.100589394569397,0.336825966835022,0.0,0.0,0.8377245664596558,184.08448791503903,189.0,15.192708969116213,-22427.837890625,950.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029357910156,309.74560546875,278.1499938964844,0.0,18000.0,313.1499938964844,26674.880859375,26640.0,0.0,0.0,0.5159271955490112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3897448778152466,1.3897626399993896,-1.7760863556759432e-05,0.0,0.0005236005526967,0.0,0.0,321.2479858398437,0.0,0.0,0.0,0.777888834476471,4.0,0.0,1.0
640920,293.250244140625,297.1499938964844,293.1499938964844,0.1182601973414421,-2620.9697265625,304.1586303710937,0.6096042394638062,0.1779636293649673,0.166454404592514,293.3199462890625,297.1499938964844,293.1499938964844,0.0244053099304437,-1016.7470092773438,304.1667785644531,0.3989182710647583,0.0608943961560726,0.0649924725294113,293.2321472167969,297.1499938964844,293.1499938964844,0.4251246154308319,-5623.24072265625,304.16143798828125,0.8523300886154175,0.5053332448005676,0.3570471107959747,293.2963562011719,297.1499938964844,293.1499938964844,0.6106001734733582,-10096.8134765625,304.1642761230469,0.9418020248413086,0.6731881499290466,0.6409543752670288,293.1764831542969,297.1499938964844,293.1499938964844,0.0272409413009881,-5074.130859375,304.1519470214844,0.4068508446216583,0.0648315548896789,0.3224169611930847,291.1265563964844,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.2797241210937,291.1279602050781,1.0,0.4595072269439697,0.6290509700775146,0.6290509700775146,1.0,1.0,-1.862667679786682,0.7620782852172852,1.100589394569397,0.336825966835022,0.0,0.0,0.8377245664596558,184.08448791503903,189.0,15.192708969116213,-22427.837890625,950.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029357910156,309.74560546875,278.1499938964844,0.0,18000.0,313.1499938964844,26674.880859375,26640.0,0.0,0.0,0.5159271955490112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3897448778152466,1.3897626399993896,-1.7760863556759432e-05,0.0,0.0005236005526967,0.0,0.0,321.2479858398437,0.0,0.0,0.0,0.777888834476471,4.0,0.0,1.0
640980,293.2475280761719,297.1499938964844,293.1499938964844,0.1165247187018394,-2589.63037109375,304.1586303710937,0.6051085591316223,0.1759779900312423,0.1647872030735016,293.31707763671875,297.1499938964844,293.1499938964844,0.0222964324057102,-968.8359375,304.1648864746094,0.3860353231430053,0.0571721866726875,0.0616212971508502,293.2320861816406,297.1499938964844,293.1499938964844,0.422148585319519,-5591.75244140625,304.1625671386719,0.8484106659889221,0.5032609105110168,0.3557144701480865,293.2953796386719,297.1499938964844,293.1499938964844,0.6056167483329773,-10030.193359375,304.1678161621094,0.9362265467643738,0.669679582118988,0.6378047466278076,293.17608642578125,297.1499938964844,293.1499938964844,0.0268657710403203,-5032.33349609375,304.15191650390625,0.403885155916214,0.0642397850751876,0.3203882575035095,291.1519775390625,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.2782897949219,291.15362548828125,1.0,0.460383653640747,0.63254714012146,0.63254714012146,1.0,1.0,-1.848799228668213,0.757901132106781,1.0908981561660769,0.335519790649414,0.0,0.0,0.8357879519462585,187.19790649414065,177.0,29.703088760375977,-22322.3203125,947.9943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6055603027344,309.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,26676.0390625,26640.0,0.0,0.0,0.5140877962112427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388208031654358,1.388225793838501,-1.7735201254254207e-05,0.0,0.0005217337165959,0.0,0.0,320.3544921875,0.0,0.0,0.0,0.7770000100135803,4.0,0.0,1.0
641040,293.2475280761719,297.1499938964844,293.1499938964844,0.1165247187018394,-2589.63037109375,304.1586303710937,0.6051085591316223,0.1759779900312423,0.1647872030735016,293.31707763671875,297.1499938964844,293.1499938964844,0.0222964324057102,-968.8359375,304.1648864746094,0.3860353231430053,0.0571721866726875,0.0616212971508502,293.2320861816406,297.1499938964844,293.1499938964844,0.422148585319519,-5591.75244140625,304.1625671386719,0.8484106659889221,0.5032609105110168,0.3557144701480865,293.2953796386719,297.1499938964844,293.1499938964844,0.6056167483329773,-10030.193359375,304.1678161621094,0.9362265467643738,0.669679582118988,0.6378047466278076,293.17608642578125,297.1499938964844,293.1499938964844,0.0268657710403203,-5032.33349609375,304.15191650390625,0.403885155916214,0.0642397850751876,0.3203882575035095,291.1519775390625,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.2782897949219,291.15362548828125,1.0,0.460383653640747,0.63254714012146,0.63254714012146,1.0,1.0,-1.848799228668213,0.757901132106781,1.0908981561660769,0.335519790649414,0.0,0.0,0.8357879519462585,187.19790649414065,177.0,29.703088760375977,-22322.3203125,947.9943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6055603027344,309.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,26676.0390625,26640.0,0.0,0.0,0.5140877962112427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388208031654358,1.388225793838501,-1.7735201254254207e-05,0.0,0.0005217337165959,0.0,0.0,320.3544921875,0.0,0.0,0.0,0.7770000100135803,4.0,0.0,1.0
641100,293.24609375,297.1499938964844,293.1499938964844,0.1156123951077461,-2573.109619140625,304.1587219238281,0.6042366027832031,0.1750235855579376,0.1638981401920318,293.3158874511719,297.1499938964844,293.1499938964844,0.0209649689495563,-939.6538696289062,304.1645812988281,0.3798148334026336,0.0552905350923538,0.0598260127007961,293.2320251464844,297.1499938964844,293.1499938964844,0.4205645620822906,-5574.97900390625,304.1631774902344,0.8482447266578674,0.5022340416908264,0.3549851179122925,293.2947998046875,297.1499938964844,293.1499938964844,0.6030064225196838,-9995.4873046875,304.1693115234375,0.9358137249946594,0.6679485440254211,0.636158287525177,293.17584228515625,297.1499938964844,293.1499938964844,0.0265636183321476,-5005.5888671875,304.1521301269531,0.4033752083778381,0.0639579892158508,0.3190003633499145,291.1649169921875,291.1499938964844,258.92681884765625,257.6974182128906,279.18536376953125,293.277587890625,291.1666259765625,1.0,0.4588253200054168,0.6343477964401245,0.6343477964401245,1.0,1.0,-1.8410578966140747,0.7554434537887573,1.0856144428253174,0.3346840739250183,0.0,0.0,0.8335023522377014,186.5427398681641,177.0,32.92188262939453,-22256.43359375,938.9754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6124267578125,309.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,26710.060546875,25560.0,0.0,0.0,0.5131020545959473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384907841682434,1.3849256038665771,-1.7687321815174073e-05,0.0,0.0005207333597354,0.0,0.0,318.5314636230469,0.0,0.0,0.0,0.7604345083236694,4.0,0.0,1.0
641160,293.2445373535156,297.1499938964844,293.1499938964844,0.1148678809404373,-2559.905517578125,304.1584777832031,0.6042212247848511,0.1741145551204681,0.162995308637619,293.31475830078125,297.1499938964844,293.1499938964844,0.0196983199566602,-910.9246826171876,304.16424560546875,0.3740627765655517,0.0534100048243999,0.0579754002392292,293.2318420410156,297.1499938964844,293.1499938964844,0.4195818305015564,-5565.06298828125,304.1625366210937,0.849151074886322,0.5012334585189819,0.3542304337024688,293.2940979003906,297.1499938964844,293.1499938964844,0.6012353897094727,-9972.90234375,304.1689758300781,0.9368332624435424,0.6662537455558777,0.6344855427742004,293.1755065917969,297.1499938964844,293.1499938964844,0.0263160057365894,-4983.328125,304.1521911621094,0.4034794569015503,0.0636996105313301,0.3174532949924469,291.160888671875,291.1499938964844,258.961181640625,257.72528076171875,279.1858215332031,293.2767944335937,291.16015625,1.0,0.4564660787582397,0.6361754536628723,0.6361754536628723,1.0,1.0,-1.8329793214797967,0.7528321743011475,1.0801472663879397,0.333751231431961,0.0,0.0,0.8330019116401672,184.5736846923828,165.0,8.058340072631836,-22107.560546875,925.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371154785156,309.7506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,25889.896484375,25560.0,0.0,0.0,0.5119082927703857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3594796657562256,1.3594967126846311,-1.707807314232923e-05,0.0,0.0005195218836888,0.0,0.0,301.7286071777344,0.0,0.0,0.0,0.7613217234611511,4.0,0.0,1.0
641220,293.2410583496094,297.1499938964844,293.1499938964844,0.113116405904293,-2528.1611328125,304.1585998535156,0.6059576869010925,0.1724244505167007,0.1612158864736557,293.3126525878906,297.1499938964844,293.1499938964844,0.0170374326407909,-846.8072509765625,304.1593933105469,0.3634307086467743,0.050000000745058,0.0542153120040893,293.23114013671875,297.1499938964844,293.1499938964844,0.4165590107440948,-5533.10791015625,304.1634521484375,0.853155255317688,0.4993001818656921,0.3527031242847442,293.2923583984375,297.1499938964844,293.1499938964844,0.5962465405464172,-9907.001953125,304.1710205078125,0.9417310357093812,0.6629584431648254,0.6311440467834473,293.17449951171875,297.1499938964844,293.1499938964844,0.0257020462304353,-4925.2890625,304.1524963378906,0.405001699924469,0.0632555037736892,0.3142231404781341,291.17926025390625,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2749938964844,291.1810913085937,1.0,0.4499256908893585,0.639887273311615,0.639887273311615,1.0,1.0,-1.8166024684906008,0.7474833726882935,1.0691190958023071,0.3317936658859253,0.0,0.0,0.8282577991485596,178.17535400390625,153.0,26.49908447265625,-21980.166015625,891.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69976806640625,309.8031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,25712.455078125,25560.0,0.0,0.0,0.5092095136642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3481155633926392,1.3481323719024658,-1.6851097825565375e-05,0.0,0.0005167829222045,0.0,0.0,294.92584228515625,0.0,0.0,0.0,0.7556474804878235,4.0,0.0,1.0
641280,293.2410583496094,297.1499938964844,293.1499938964844,0.113116405904293,-2528.1611328125,304.1585998535156,0.6059576869010925,0.1724244505167007,0.1612158864736557,293.3126525878906,297.1499938964844,293.1499938964844,0.0170374326407909,-846.8072509765625,304.1593933105469,0.3634307086467743,0.050000000745058,0.0542153120040893,293.23114013671875,297.1499938964844,293.1499938964844,0.4165590107440948,-5533.10791015625,304.1634521484375,0.853155255317688,0.4993001818656921,0.3527031242847442,293.2923583984375,297.1499938964844,293.1499938964844,0.5962465405464172,-9907.001953125,304.1710205078125,0.9417310357093812,0.6629584431648254,0.6311440467834473,293.17449951171875,297.1499938964844,293.1499938964844,0.0257020462304353,-4925.2890625,304.1524963378906,0.405001699924469,0.0632555037736892,0.3142231404781341,291.17926025390625,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2749938964844,291.1810913085937,1.0,0.4499256908893585,0.639887273311615,0.639887273311615,1.0,1.0,-1.8166024684906008,0.7474833726882935,1.0691190958023071,0.3317936658859253,0.0,0.0,0.8282577991485596,178.17535400390625,153.0,26.49908447265625,-21980.166015625,891.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69976806640625,309.8031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,25712.455078125,25560.0,0.0,0.0,0.5092095136642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3481155633926392,1.3481323719024658,-1.6851097825565375e-05,0.0,0.0005167829222045,0.0,0.0,294.92584228515625,0.0,0.0,0.0,0.7556474804878235,4.0,0.0,1.0
641340,293.2373046875,297.1499938964844,293.1499938964844,0.1113810092210769,-2496.578857421875,304.1585998535156,0.6096774935722351,0.1708778887987136,0.1594782024621963,293.3129272460937,297.1499938964844,293.1499938964844,0.0163751188665628,-829.3170776367188,304.0990600585937,0.3656685948371887,0.050000000745058,0.0532614290714263,293.23028564453125,297.1499938964844,293.1499938964844,0.4133709669113159,-5499.416015625,304.16424560546875,0.8597319722175598,0.4974182546138763,0.3511423766613006,293.2904357910156,297.1499938964844,293.1499938964844,0.5910290479660034,-9838.3505859375,304.17266845703125,0.9497414231300354,0.6597377061843872,0.6277788877487183,293.1732482910156,297.1499938964844,293.1499938964844,0.0250724777579307,-4864.833984375,304.1527099609375,0.4080473780632019,0.0628871098160743,0.3109004199504852,291.2020874023437,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.27362060546875,291.20318603515625,1.0,0.4418671727180481,0.6435208320617676,0.6435208320617676,1.0,1.0,-1.8034638166427608,0.7434943914413452,1.059969425201416,0.3304799497127533,0.0,0.0,0.8196578025817871,169.37884521484375,141.0,27.54485511779785,-21853.642578125,853.0309448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655944824219,309.8416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,25762.1015625,24480.0,0.0,0.0,0.5062202215194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330963373184204,1.3309800624847412,-1.6583282558713108e-05,0.0,0.0005137491389177,0.0,0.0,285.7205505371094,0.0,0.0,0.0,0.7326198816299438,4.0,0.0,1.0
641400,293.2373046875,297.1499938964844,293.1499938964844,0.1113810092210769,-2496.578857421875,304.1585998535156,0.6096774935722351,0.1708778887987136,0.1594782024621963,293.3129272460937,297.1499938964844,293.1499938964844,0.0163751188665628,-829.3170776367188,304.0990600585937,0.3656685948371887,0.050000000745058,0.0532614290714263,293.23028564453125,297.1499938964844,293.1499938964844,0.4133709669113159,-5499.416015625,304.16424560546875,0.8597319722175598,0.4974182546138763,0.3511423766613006,293.2904357910156,297.1499938964844,293.1499938964844,0.5910290479660034,-9838.3505859375,304.17266845703125,0.9497414231300354,0.6597377061843872,0.6277788877487183,293.1732482910156,297.1499938964844,293.1499938964844,0.0250724777579307,-4864.833984375,304.1527099609375,0.4080473780632019,0.0628871098160743,0.3109004199504852,291.2020874023437,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.27362060546875,291.20318603515625,1.0,0.4418671727180481,0.6435208320617676,0.6435208320617676,1.0,1.0,-1.8034638166427608,0.7434943914413452,1.059969425201416,0.3304799497127533,0.0,0.0,0.8196578025817871,169.37884521484375,141.0,27.54485511779785,-21853.642578125,853.0309448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655944824219,309.8416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,25762.1015625,24480.0,0.0,0.0,0.5062202215194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330963373184204,1.3309800624847412,-1.6583282558713108e-05,0.0,0.0005137491389177,0.0,0.0,285.7205505371094,0.0,0.0,0.0,0.7326198816299438,4.0,0.0,1.0
641460,293.2333374023437,297.1499938964844,293.1499938964844,0.1100610718131065,-2473.051513671875,304.157958984375,0.6146566271781921,0.1694696098566055,0.1578211933374405,293.3181457519531,297.1499938964844,293.1499938964844,0.0159312058240175,-819.4035034179688,304.02569580078125,0.3715605139732361,0.050000000745058,0.0528782568871974,293.2291259765625,297.1499938964844,293.1499938964844,0.4114676713943481,-5480.22705078125,304.1627197265625,0.8681957721710205,0.4956199526786804,0.3495991826057434,293.28814697265625,297.1499938964844,293.1499938964844,0.5876065492630005,-9795.220703125,304.1708984375,0.9595757126808168,0.6566426157951355,0.6244717240333557,293.171875,297.1499938964844,293.1499938964844,0.0245732553303241,-4818.57080078125,304.15264892578125,0.4122236371040344,0.0625753700733184,0.3076294064521789,291.18902587890625,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2732238769531,291.1896057128906,1.0,0.4328554272651672,0.64717036485672,0.64717036485672,1.0,1.0,-1.7912622690200806,0.7398614287376404,1.0514007806777954,0.3293454647064209,0.0,0.0,0.8154916763305664,159.4051513671875,129.0,0.658951997756958,-21654.36328125,812.3704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85711669921875,309.8522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,24730.529296875,24480.0,0.0,0.0,0.5026608109474182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2921769618988037,1.2921926975250244,-1.5732164683868177e-05,0.0,0.0005101368296891,0.0,0.0,262.6490173339844,0.0,0.0,0.0,0.7270506024360657,4.0,0.0,1.0
641520,293.2333374023437,297.1499938964844,293.1499938964844,0.1100610718131065,-2473.051513671875,304.157958984375,0.6146566271781921,0.1694696098566055,0.1578211933374405,293.3181457519531,297.1499938964844,293.1499938964844,0.0159312058240175,-819.4035034179688,304.02569580078125,0.3715605139732361,0.050000000745058,0.0528782568871974,293.2291259765625,297.1499938964844,293.1499938964844,0.4114676713943481,-5480.22705078125,304.1627197265625,0.8681957721710205,0.4956199526786804,0.3495991826057434,293.28814697265625,297.1499938964844,293.1499938964844,0.5876065492630005,-9795.220703125,304.1708984375,0.9595757126808168,0.6566426157951355,0.6244717240333557,293.171875,297.1499938964844,293.1499938964844,0.0245732553303241,-4818.57080078125,304.15264892578125,0.4122236371040344,0.0625753700733184,0.3076294064521789,291.18902587890625,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2732238769531,291.1896057128906,1.0,0.4328554272651672,0.64717036485672,0.64717036485672,1.0,1.0,-1.7912622690200806,0.7398614287376404,1.0514007806777954,0.3293454647064209,0.0,0.0,0.8154916763305664,159.4051513671875,129.0,0.658951997756958,-21654.36328125,812.3704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85711669921875,309.8522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,24730.529296875,24480.0,0.0,0.0,0.5026608109474182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2921769618988037,1.2921926975250244,-1.5732164683868177e-05,0.0,0.0005101368296891,0.0,0.0,262.6490173339844,0.0,0.0,0.0,0.7270506024360657,4.0,0.0,1.0
641580,293.22930908203125,297.1499938964844,293.1499938964844,0.1085792779922485,-2446.0703125,304.15777587890625,0.6204803586006165,0.1681731790304184,0.1562469005584716,293.3264465332031,297.1499938964844,293.1499938964844,0.0154215181246399,-807.0034790039062,303.94317626953125,0.3784489631652832,0.050000000745058,0.0524704195559024,293.2279052734375,297.1499938964844,293.1499938964844,0.4087298810482025,-5451.40087890625,304.1630554199219,0.8783525228500366,0.4938607513904571,0.3480753898620605,293.28582763671875,297.1499938964844,293.1499938964844,0.583053708076477,-9735.6640625,304.1715087890625,0.970520317554474,0.6536144614219666,0.6212226152420044,293.1705322265625,297.1499938964844,293.1499938964844,0.0240101870149374,-4763.716796875,304.1527099609375,0.4174911975860595,0.0622957609593868,0.304409384727478,291.2010192871094,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.273681640625,291.20172119140625,1.0,0.4231753051280975,0.6508764028549194,0.6508764028549194,1.0,1.0,-1.7792848348617554,0.7362886667251587,1.042996168136597,0.328221708536148,0.0,0.0,0.80789715051651,148.8048095703125,117.0,11.609787940979004,-21539.275390625,770.4963989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9339599609375,309.89697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24681.853515625,24480.0,0.0,0.0,0.4989039897918701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275071620941162,1.2750871181488037,-1.545449049444869e-05,0.0,0.0005063241114839,0.0,0.0,253.9287109375,0.0,0.0,0.0,0.7189397811889648,4.0,0.0,1.0
641640,293.22930908203125,297.1499938964844,293.1499938964844,0.1085792779922485,-2446.0703125,304.15777587890625,0.6204803586006165,0.1681731790304184,0.1562469005584716,293.3264465332031,297.1499938964844,293.1499938964844,0.0154215181246399,-807.0034790039062,303.94317626953125,0.3784489631652832,0.050000000745058,0.0524704195559024,293.2279052734375,297.1499938964844,293.1499938964844,0.4087298810482025,-5451.40087890625,304.1630554199219,0.8783525228500366,0.4938607513904571,0.3480753898620605,293.28582763671875,297.1499938964844,293.1499938964844,0.583053708076477,-9735.6640625,304.1715087890625,0.970520317554474,0.6536144614219666,0.6212226152420044,293.1705322265625,297.1499938964844,293.1499938964844,0.0240101870149374,-4763.716796875,304.1527099609375,0.4174911975860595,0.0622957609593868,0.304409384727478,291.2010192871094,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.273681640625,291.20172119140625,1.0,0.4231753051280975,0.6508764028549194,0.6508764028549194,1.0,1.0,-1.7792848348617554,0.7362886667251587,1.042996168136597,0.328221708536148,0.0,0.0,0.80789715051651,148.8048095703125,117.0,11.609787940979004,-21539.275390625,770.4963989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9339599609375,309.89697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24681.853515625,24480.0,0.0,0.0,0.4989039897918701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275071620941162,1.2750871181488037,-1.545449049444869e-05,0.0,0.0005063241114839,0.0,0.0,253.9287109375,0.0,0.0,0.0,0.7189397811889648,4.0,0.0,1.0
641700,293.227294921875,297.1499938964844,293.1499938964844,0.1078765988349914,-2433.268798828125,304.1576232910156,0.6237072944641113,0.1675624847412109,0.155488833785057,293.33135986328125,297.1499938964844,293.1499938964844,0.0151655646041035,-800.6502075195312,303.8990478515625,0.38225919008255,0.050000000745058,0.0522607564926147,293.2273254394531,297.1499938964844,293.1499938964844,0.4074050486087799,-5437.48779296875,304.1630859375,0.8840641975402832,0.492991030216217,0.3473156988620758,293.28466796875,297.1499938964844,293.1499938964844,0.5808426737785339,-9706.8349609375,304.171630859375,0.9762471914291382,0.6521195769309998,0.619608998298645,293.1698913574219,297.1499938964844,293.1499938964844,0.0237373262643814,-4736.93115234375,304.1527099609375,0.4205823838710785,0.0621634162962436,0.3028106689453125,291.2059020996094,291.1499938964844,259.25592041015625,257.9613647460937,279.1871643066406,293.274169921875,291.2064514160156,1.0,0.4181377291679382,0.6527549624443054,0.6527549624443054,1.0,1.0,-1.7733534574508667,0.7345149517059326,1.038838505744934,0.3276590704917907,0.0,0.0,0.8036680221557617,143.3612823486328,117.0,12.03151512145996,-21473.833984375,749.3665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.966552734375,309.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24689.9296875,23400.0,0.0,0.0,0.4969759583473205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2655839920043943,1.265599250793457,-1.5309940863517113e-05,0.0,0.0005043674027547,0.0,0.0,249.2727508544922,0.0,0.0,0.0,0.6995400786399841,4.0,0.0,1.0
