time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641760,293.2253112792969,297.1499938964844,293.1499938964844,0.1073871031403541,-2424.7080078125,304.1571350097656,0.6271729469299316,0.1669756025075912,0.1547496914863586,293.3365783691406,297.1499938964844,293.1499938964844,0.0149412266910076,-795.4916381835938,303.852783203125,0.3863159716129303,0.050000000745058,0.0520485900342464,293.2266845703125,297.1499938964844,293.1499938964844,0.4068220257759094,-5432.0341796875,304.1617431640625,0.8902121782302856,0.4921340346336365,0.3465600609779358,293.2834777832031,297.1499938964844,293.1499938964844,0.5796615481376648,-9692.7626953125,304.1697998046875,0.9820712804794312,0.6506472229957581,0.6180078387260437,293.16925048828125,297.1499938964844,293.1499938964844,0.0235305968672037,-4718.01806640625,304.152587890625,0.4240229725837707,0.0620348826050758,0.3012183904647827,291.1907958984375,291.1499938964844,259.2870483398437,257.9859924316406,279.1874389648437,293.2747802734375,291.188232421875,1.0,0.4129894375801086,0.6546496748924255,0.6546496748924255,1.0,1.0,-1.7674694061279297,0.732753336429596,1.0347161293029783,0.3270975053310394,0.0,0.0,0.8022554516792297,137.85594177246094,105.0,-19.08952140808105,-21321.95703125,728.2186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0096130371094,309.8865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,23832.890625,23400.0,0.0,0.0,0.494870513677597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358139753341677,1.2358286380767822,-1.4663924048363697e-05,0.0,0.0005022306577302,0.0,0.0,232.82925415039065,0.0,0.0,0.0,0.6983842849731445,4.0,0.0,1.0
641820,293.2213439941406,297.1499938964844,293.1499938964844,0.1061743423342704,-2402.709228515625,304.15679931640625,0.634991466999054,0.1658702343702316,0.1533296704292297,293.3477783203125,297.1499938964844,293.1499938964844,0.0144473453983664,-782.9722290039062,303.7565002441406,0.3947973847389221,0.050000000745058,0.0516188256442546,293.2254333496094,297.1499938964844,293.1499938964844,0.4046466946601867,-5409.314453125,304.1615295410156,0.9039162397384644,0.4904479682445526,0.3450709879398346,293.28106689453125,297.1499938964844,293.1499938964844,0.5759434103965759,-9644.4931640625,304.16949462890625,0.9938288927078248,0.6477562189102173,0.6148638129234314,293.1680603027344,297.1499938964844,293.1499938964844,0.0230323448777198,-4669.10205078125,304.1525573730469,0.4321519434452057,0.0617881901562213,0.2980572581291199,291.1876525878906,291.1499938964844,259.3483581542969,258.0343933105469,279.1880798339844,293.2763977050781,291.18817138671875,1.0,0.4023917913436889,0.6584874391555786,0.6584874391555786,1.0,1.0,-1.755889654159546,0.7292866110801697,1.026603102684021,0.3259892165660858,0.0,0.0,0.7979094386100769,126.7136001586914,93.0,-1.413479566574097,-21216.791015625,686.0631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08233642578125,309.93170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,23573.931640625,23400.0,0.0,0.0,0.4905486404895782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216269969940186,1.2216414213180542,-1.439365223632194e-05,0.0,0.0004978444776497,0.0,0.0,225.6163482666016,0.0,0.0,0.0,0.6914013028144836,4.0,0.0,1.0
641880,293.2213439941406,297.1499938964844,293.1499938964844,0.1061743423342704,-2402.709228515625,304.15679931640625,0.634991466999054,0.1658702343702316,0.1533296704292297,293.3477783203125,297.1499938964844,293.1499938964844,0.0144473453983664,-782.9722290039062,303.7565002441406,0.3947973847389221,0.050000000745058,0.0516188256442546,293.2254333496094,297.1499938964844,293.1499938964844,0.4046466946601867,-5409.314453125,304.1615295410156,0.9039162397384644,0.4904479682445526,0.3450709879398346,293.28106689453125,297.1499938964844,293.1499938964844,0.5759434103965759,-9644.4931640625,304.16949462890625,0.9938288927078248,0.6477562189102173,0.6148638129234314,293.1680603027344,297.1499938964844,293.1499938964844,0.0230323448777198,-4669.10205078125,304.1525573730469,0.4321519434452057,0.0617881901562213,0.2980572581291199,291.1876525878906,291.1499938964844,259.3483581542969,258.0343933105469,279.1880798339844,293.2763977050781,291.18817138671875,1.0,0.4023917913436889,0.6584874391555786,0.6584874391555786,1.0,1.0,-1.755889654159546,0.7292866110801697,1.026603102684021,0.3259892165660858,0.0,0.0,0.7979094386100769,126.7136001586914,93.0,-1.413479566574097,-21216.791015625,686.0631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08233642578125,309.93170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,23573.931640625,23400.0,0.0,0.0,0.4905486404895782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216269969940186,1.2216414213180542,-1.439365223632194e-05,0.0,0.0004978444776497,0.0,0.0,225.6163482666016,0.0,0.0,0.0,0.6914013028144836,4.0,0.0,1.0
641940,293.21734619140625,297.1499938964844,293.1499938964844,0.1049312725663185,-2379.8349609375,304.1566162109375,0.6429862976074219,0.1648760586977005,0.1520460993051529,293.3594055175781,297.1499938964844,293.1499938964844,0.0139646185562014,-770.010498046875,303.6559753417969,0.4021607339382171,0.050000000745058,0.0512376092374324,293.2241516113281,297.1499938964844,293.1499938964844,0.4019753634929657,-5380.9130859375,304.16217041015625,0.9185904264450072,0.4887941479682922,0.3436347544193268,293.2741394042969,297.1499938964844,293.1499938964844,0.5611096024513245,-9436.826171875,304.1893005371094,0.9990000128746032,0.6458067297935486,0.601373553276062,293.1667785644531,297.1499938964844,293.1499938964844,0.0225505158305168,-4619.94140625,304.1524963378906,0.4409338235855102,0.0615883581340312,0.2952585816383362,291.2015380859375,291.1499938964844,259.40838623046875,258.0816345214844,279.1930236816406,293.2767333984375,291.2041320800781,1.0,0.3910229504108429,0.6629446148872375,0.6629446148872375,1.0,1.0,-1.7326139211654663,0.7206337451934814,1.0119801759719849,0.3223313391208648,0.0,0.0,0.7903866171836853,116.55270385742188,81.0,22.251020431518555,-21007.0234375,638.9938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.135009765625,309.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,23581.267578125,22320.0,0.0,0.0,0.4861888587474823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2062931060791016,1.2063071727752686,-1.4169234418659473e-05,0.0,0.0004934198805131,0.0,0.0,218.69900512695312,0.0,0.0,0.0,0.6692457795143127,4.0,0.0,1.0
642000,293.21734619140625,297.1499938964844,293.1499938964844,0.1049312725663185,-2379.8349609375,304.1566162109375,0.6429862976074219,0.1648760586977005,0.1520460993051529,293.3594055175781,297.1499938964844,293.1499938964844,0.0139646185562014,-770.010498046875,303.6559753417969,0.4021607339382171,0.050000000745058,0.0512376092374324,293.2241516113281,297.1499938964844,293.1499938964844,0.4019753634929657,-5380.9130859375,304.16217041015625,0.9185904264450072,0.4887941479682922,0.3436347544193268,293.2741394042969,297.1499938964844,293.1499938964844,0.5611096024513245,-9436.826171875,304.1893005371094,0.9990000128746032,0.6458067297935486,0.601373553276062,293.1667785644531,297.1499938964844,293.1499938964844,0.0225505158305168,-4619.94140625,304.1524963378906,0.4409338235855102,0.0615883581340312,0.2952585816383362,291.2015380859375,291.1499938964844,259.40838623046875,258.0816345214844,279.1930236816406,293.2767333984375,291.2041320800781,1.0,0.3910229504108429,0.6629446148872375,0.6629446148872375,1.0,1.0,-1.7326139211654663,0.7206337451934814,1.0119801759719849,0.3223313391208648,0.0,0.0,0.7903866171836853,116.55270385742188,81.0,22.251020431518555,-21007.0234375,638.9938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.135009765625,309.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,23581.267578125,22320.0,0.0,0.0,0.4861888587474823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2062931060791016,1.2063071727752686,-1.4169234418659473e-05,0.0,0.0004934198805131,0.0,0.0,218.69900512695312,0.0,0.0,0.0,0.6692457795143127,4.0,0.0,1.0
642060,293.2135314941406,297.1499938964844,293.1499938964844,0.1037394702434539,-2357.75341796875,304.1564025878906,0.6512740850448608,0.1639419794082641,0.1508800387382507,293.3713073730469,297.1499938964844,293.1499938964844,0.0135045470669865,-757.1513061523438,303.5513610839844,0.4092239737510681,0.050000000745058,0.0508975312113761,293.2230529785156,297.1499938964844,293.1499938964844,0.3991551101207733,-5350.83203125,304.1628723144531,0.9339500069618224,0.4871386885643005,0.3422446250915527,293.2410583496094,297.1499938964844,293.1499938964844,0.5310818552970886,-9017.1787109375,304.2261657714844,0.9990000128746032,0.6493145823478699,0.5739210844039917,293.16522216796875,297.1499938964844,293.1499938964844,0.0221512652933597,-4578.0703125,304.15234375,0.4505991339683532,0.0614786595106124,0.2930575907230377,291.22186279296875,291.1499938964844,259.4671630859375,258.127685546875,279.1990966796875,293.2682189941406,291.2253723144531,1.0,0.3782705962657928,0.6681776642799377,0.6681776642799377,1.0,1.0,-1.6935440301895142,0.7050546407699585,0.9884893894195556,0.3148679435253143,0.0,0.0,0.7797825336456299,107.0990982055664,69.0,35.96748352050781,-20579.080078125,584.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2574157714844,310.0199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,22679.90625,22320.0,0.0,0.0,0.4808013141155243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1605720520019531,1.1605854034423828,-1.3308254892763216e-05,0.0,0.0004879522020928,0.0,0.0,196.7898101806641,0.0,0.0,0.0,0.660358190536499,4.0,0.0,1.0
642120,293.2135314941406,297.1499938964844,293.1499938964844,0.1037394702434539,-2357.75341796875,304.1564025878906,0.6512740850448608,0.1639419794082641,0.1508800387382507,293.3713073730469,297.1499938964844,293.1499938964844,0.0135045470669865,-757.1513061523438,303.5513610839844,0.4092239737510681,0.050000000745058,0.0508975312113761,293.2230529785156,297.1499938964844,293.1499938964844,0.3991551101207733,-5350.83203125,304.1628723144531,0.9339500069618224,0.4871386885643005,0.3422446250915527,293.2410583496094,297.1499938964844,293.1499938964844,0.5310818552970886,-9017.1787109375,304.2261657714844,0.9990000128746032,0.6493145823478699,0.5739210844039917,293.16522216796875,297.1499938964844,293.1499938964844,0.0221512652933597,-4578.0703125,304.15234375,0.4505991339683532,0.0614786595106124,0.2930575907230377,291.22186279296875,291.1499938964844,259.4671630859375,258.127685546875,279.1990966796875,293.2682189941406,291.2253723144531,1.0,0.3782705962657928,0.6681776642799377,0.6681776642799377,1.0,1.0,-1.6935440301895142,0.7050546407699585,0.9884893894195556,0.3148679435253143,0.0,0.0,0.7797825336456299,107.0990982055664,69.0,35.96748352050781,-20579.080078125,584.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2574157714844,310.0199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,22679.90625,22320.0,0.0,0.0,0.4808013141155243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1605720520019531,1.1605854034423828,-1.3308254892763216e-05,0.0,0.0004879522020928,0.0,0.0,196.7898101806641,0.0,0.0,0.0,0.660358190536499,4.0,0.0,1.0
642180,293.2099304199219,297.1499938964844,293.1499938964844,0.1022736802697181,-2330.008544921875,304.1567077636719,0.6615803837776184,0.1630626022815704,0.1497394442558288,293.3834228515625,297.1499938964844,293.1499938964844,0.0130081577226519,-741.929931640625,303.4444580078125,0.4178561270236969,0.050000000745058,0.0505425445735454,293.2221984863281,297.1499938964844,293.1499938964844,0.3951126635074615,-5306.916015625,304.1653137207031,0.9517028331756592,0.4854601919651031,0.3408243656158447,293.1871337890625,297.1499938964844,293.1499938964844,0.4960078299045563,-8529.0654296875,304.259033203125,0.9990000128746032,0.6578952074050903,0.5437877178192139,293.16339111328125,297.1499938964844,293.1499938964844,0.0217203795909881,-4529.8681640625,304.1522827148437,0.4630893170833587,0.0614659562706947,0.2912154197692871,291.2767639160156,291.1499938964844,259.524658203125,258.172607421875,279.204833984375,293.2601623535156,291.28057861328125,1.0,0.3644849061965942,0.6739339828491211,0.6739339828491211,1.0,1.0,-1.651653289794922,0.6882838010787964,0.9633695483207704,0.306750625371933,0.0,0.0,0.7592253088951111,97.23209381103516,87.0,64.74600982666016,-20177.443359375,529.0785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4296569824219,310.1251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,22804.654296875,22320.0,0.0,0.0,0.4743209183216095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1199853420257568,1.1199980974197388,-1.2774394235748332e-05,0.0,0.0004813754349015,0.0,0.0,180.72198486328125,0.0,0.0,0.0,0.6416959762573242,4.0,0.0,1.0
642240,293.2099304199219,297.1499938964844,293.1499938964844,0.1022736802697181,-2330.008544921875,304.1567077636719,0.6615803837776184,0.1630626022815704,0.1497394442558288,293.3834228515625,297.1499938964844,293.1499938964844,0.0130081577226519,-741.929931640625,303.4444580078125,0.4178561270236969,0.050000000745058,0.0505425445735454,293.2221984863281,297.1499938964844,293.1499938964844,0.3951126635074615,-5306.916015625,304.1653137207031,0.9517028331756592,0.4854601919651031,0.3408243656158447,293.1871337890625,297.1499938964844,293.1499938964844,0.4960078299045563,-8529.0654296875,304.259033203125,0.9990000128746032,0.6578952074050903,0.5437877178192139,293.16339111328125,297.1499938964844,293.1499938964844,0.0217203795909881,-4529.8681640625,304.1522827148437,0.4630893170833587,0.0614659562706947,0.2912154197692871,291.2767639160156,291.1499938964844,259.524658203125,258.172607421875,279.204833984375,293.2601623535156,291.28057861328125,1.0,0.3644849061965942,0.6739339828491211,0.6739339828491211,1.0,1.0,-1.651653289794922,0.6882838010787964,0.9633695483207704,0.306750625371933,0.0,0.0,0.7592253088951111,97.23209381103516,87.0,64.74600982666016,-20177.443359375,529.0785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4296569824219,310.1251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,22804.654296875,22320.0,0.0,0.0,0.4743209183216095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1199853420257568,1.1199980974197388,-1.2774394235748332e-05,0.0,0.0004813754349015,0.0,0.0,180.72198486328125,0.0,0.0,0.0,0.6416959762573242,4.0,0.0,1.0
642300,293.2083740234375,297.1499938964844,293.1499938964844,0.1016969755291938,-2319.153564453125,304.1565246582031,0.6639206409454346,0.1626085788011551,0.1492679715156555,293.38970947265625,297.1499938964844,293.1499938964844,0.0128134060651063,-736.0892333984375,303.3887023925781,0.4201340079307556,0.050000000745058,0.0504602640867233,293.22198486328125,297.1499938964844,293.1499938964844,0.3934298157691955,-5288.92236328125,304.1655578613281,0.9556624293327332,0.4845868647098541,0.3401723802089691,293.15673828125,297.1499938964844,293.1499938964844,0.4863570630550384,-8401.033203125,304.2564697265625,0.9990000128746032,0.6633964776992798,0.5365572571754456,293.1626892089844,297.1499938964844,293.1499938964844,0.0216017235070467,-4516.21875,304.1520690917969,0.4661671221256256,0.0614343397319316,0.2907793223857879,291.2972717285156,291.1499938964844,259.55291748046875,258.1946716308594,279.2039489746094,293.2607421875,291.2983703613281,1.0,0.3617953062057495,0.676574170589447,0.676574170589447,1.0,1.0,-1.6409835815429688,0.6845012903213501,0.9564823508262634,0.3049383163452148,0.0,0.0,0.7472584247589111,94.92227172851562,87.0,51.57981872558594,-20024.32421875,515.9362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53106689453125,310.15484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,22886.28515625,21240.0,0.0,0.0,0.4706459045410156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093004584312439,1.0930169820785522,-1.2430277820385529e-05,0.0,0.0004776457790285,0.0,0.0,170.5881805419922,0.0,0.0,0.0,0.6145601272583008,4.0,0.0,1.0
642360,293.20703125,297.1499938964844,293.1499938964844,0.1015471145510673,-2316.924072265625,304.1556091308594,0.6639092564582825,0.1621334850788116,0.1488335877656936,293.3962097167969,297.1499938964844,293.1499938964844,0.0126962680369615,-733.6767578125,303.3286437988281,0.4206297695636749,0.050000000745058,0.0504429638385772,293.22186279296875,297.1499938964844,293.1499938964844,0.3933053910732269,-5288.81787109375,304.16290283203125,0.9560144543647766,0.4837023615837097,0.3395485579967499,293.1322631835937,297.1499938964844,293.1499938964844,0.4843370914459228,-8383.455078125,304.2406311035156,0.9990000128746032,0.668125569820404,0.5350222587585449,293.16217041015625,297.1499938964844,293.1499938964844,0.0216256380081176,-4520.7138671875,304.1516418457031,0.4666301310062408,0.0613760836422443,0.2904891073703766,291.2744445800781,291.1499938964844,259.5809020996094,258.2164306640625,279.2017517089844,293.2648620605469,291.2687072753906,1.0,0.3611773550510406,0.6790003776550293,0.6790003776550293,1.0,1.0,-1.6374943256378174,0.6838490962982178,0.9536452889442444,0.3048925995826721,0.0,0.0,0.7409018278121948,94.40948486328124,105.0,-17.667404174804688,-19826.380859375,512.3458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6415100097656,310.1215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,22000.341796875,21240.0,0.0,0.0,0.4666696488857269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0477566719055176,1.0477683544158936,-1.1641712262644432e-05,0.0,0.0004736103583127,0.0,0.0,152.34994506835938,0.0,0.0,0.0,0.6066325902938843,4.0,0.0,1.0
642420,293.20477294921875,297.1499938964844,293.1499938964844,0.1013519987463951,-2314.353271484375,304.1540832519531,0.658879280090332,0.1611468642950058,0.148057758808136,293.4096984863281,297.1499938964844,293.1499938964844,0.0125174494460225,-730.76318359375,303.2025146484375,0.4177489876747131,0.050000000745058,0.0505466908216476,293.2216491699219,297.1499938964844,293.1499938964844,0.3933661878108978,-5291.47216796875,304.1585693359375,0.9489802122116088,0.4819244742393493,0.3383977711200714,293.1091613769531,297.1499938964844,293.1499938964844,0.4933080077171325,-8532.1650390625,304.19512939453125,0.9990000128746032,0.6733359098434448,0.5441359877586365,293.16162109375,297.1499938964844,293.1499938964844,0.0217313468456268,-4535.79931640625,304.15093994140625,0.4620160162448883,0.0611792504787445,0.2902428209781647,291.2191467285156,291.1499938964844,259.6358642578125,258.2591857910156,279.1931457519531,293.2740478515625,291.2149353027344,1.0,0.3651723265647888,0.6829315423965454,0.6829315423965454,1.0,1.0,-1.6459413766860962,0.6891906261444092,0.956750750541687,0.3082823455333709,0.0,0.0,0.73558109998703,97.20329284667967,123.0,-58.23193740844727,-19818.36328125,525.4114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7969665527344,310.1513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,21523.341796875,21240.0,0.0,0.0,0.4587936997413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0192856788635254,1.0192967653274536,-1.1176466614415403e-05,0.0,0.000465617282316,0.0,0.0,141.73236083984375,0.0,0.0,0.0,0.5933240652084351,4.0,0.0,1.0
642480,293.20477294921875,297.1499938964844,293.1499938964844,0.1013519987463951,-2314.353271484375,304.1540832519531,0.658879280090332,0.1611468642950058,0.148057758808136,293.4096984863281,297.1499938964844,293.1499938964844,0.0125174494460225,-730.76318359375,303.2025146484375,0.4177489876747131,0.050000000745058,0.0505466908216476,293.2216491699219,297.1499938964844,293.1499938964844,0.3933661878108978,-5291.47216796875,304.1585693359375,0.9489802122116088,0.4819244742393493,0.3383977711200714,293.1091613769531,297.1499938964844,293.1499938964844,0.4933080077171325,-8532.1650390625,304.19512939453125,0.9990000128746032,0.6733359098434448,0.5441359877586365,293.16162109375,297.1499938964844,293.1499938964844,0.0217313468456268,-4535.79931640625,304.15093994140625,0.4620160162448883,0.0611792504787445,0.2902428209781647,291.2191467285156,291.1499938964844,259.6358642578125,258.2591857910156,279.1931457519531,293.2740478515625,291.2149353027344,1.0,0.3651723265647888,0.6829315423965454,0.6829315423965454,1.0,1.0,-1.6459413766860962,0.6891906261444092,0.956750750541687,0.3082823455333709,0.0,0.0,0.73558109998703,97.20329284667967,123.0,-58.23193740844727,-19818.36328125,525.4114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7969665527344,310.1513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,21523.341796875,21240.0,0.0,0.0,0.4587936997413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0192856788635254,1.0192967653274536,-1.1176466614415403e-05,0.0,0.000465617282316,0.0,0.0,141.73236083984375,0.0,0.0,0.0,0.5933240652084351,4.0,0.0,1.0
642540,293.2030334472656,297.1499938964844,293.1499938964844,0.1013778001070022,-2316.0673828125,304.1526794433594,0.6492717266082764,0.1601163893938064,0.1473836153745651,293.4237976074219,297.1499938964844,293.1499938964844,0.0124016869813203,-730.3943481445312,303.0678405761719,0.4114211499691009,0.050000000745058,0.0508007481694221,293.2218017578125,297.1499938964844,293.1499938964844,0.3941221535205841,-5301.53466796875,304.1544494628906,0.933831751346588,0.4800817966461181,0.3373187482357025,293.123779296875,297.1499938964844,293.1499938964844,0.5168924331665039,-8883.310546875,304.1406555175781,0.9990000128746032,0.6714832782745361,0.5658454298973083,293.1622619628906,297.1499938964844,293.1499938964844,0.0218584053218364,-4554.16064453125,304.1504211425781,0.4514093101024627,0.0607554242014884,0.2898553907871246,291.14971923828125,291.1499938964844,259.6896057128906,258.3009033203125,279.1805114746094,293.27716064453125,291.1440734863281,1.0,0.3745294511318207,0.6853677034378052,0.6853677034378052,1.0,1.0,-1.669733643531799,0.7009852528572083,0.9687484502792358,0.3149714171886444,0.0,0.0,0.740013837814331,104.12449645996094,141.0,-90.53813934326172,-19966.51171875,560.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.797119140625,310.0990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21231.134765625,20160.0,0.0,0.0,0.4521472752094269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0157577991485596,1.0157688856124878,-1.10667879198445e-05,0.0,0.0004588720039464,0.0,0.0,139.967041015625,0.0,0.0,0.0,0.5765920281410217,4.0,0.0,1.0
642600,293.2030334472656,297.1499938964844,293.1499938964844,0.1013778001070022,-2316.0673828125,304.1526794433594,0.6492717266082764,0.1601163893938064,0.1473836153745651,293.4237976074219,297.1499938964844,293.1499938964844,0.0124016869813203,-730.3943481445312,303.0678405761719,0.4114211499691009,0.050000000745058,0.0508007481694221,293.2218017578125,297.1499938964844,293.1499938964844,0.3941221535205841,-5301.53466796875,304.1544494628906,0.933831751346588,0.4800817966461181,0.3373187482357025,293.123779296875,297.1499938964844,293.1499938964844,0.5168924331665039,-8883.310546875,304.1406555175781,0.9990000128746032,0.6714832782745361,0.5658454298973083,293.1622619628906,297.1499938964844,293.1499938964844,0.0218584053218364,-4554.16064453125,304.1504211425781,0.4514093101024627,0.0607554242014884,0.2898553907871246,291.14971923828125,291.1499938964844,259.6896057128906,258.3009033203125,279.1805114746094,293.27716064453125,291.1440734863281,1.0,0.3745294511318207,0.6853677034378052,0.6853677034378052,1.0,1.0,-1.669733643531799,0.7009852528572083,0.9687484502792358,0.3149714171886444,0.0,0.0,0.740013837814331,104.12449645996094,141.0,-90.53813934326172,-19966.51171875,560.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.797119140625,310.0990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21231.134765625,20160.0,0.0,0.0,0.4521472752094269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0157577991485596,1.0157688856124878,-1.10667879198445e-05,0.0,0.0004588720039464,0.0,0.0,139.967041015625,0.0,0.0,0.0,0.5765920281410217,4.0,0.0,1.0
642660,293.20166015625,297.1499938964844,293.1499938964844,0.1018532589077949,-2326.747314453125,304.1510314941406,0.6374465823173523,0.1590481698513031,0.1467892229557037,293.43853759765625,297.1499938964844,293.1499938964844,0.012363146059215,-733.7140502929688,302.9208984375,0.4033887982368469,0.050000000745058,0.0511762164533138,293.2221984863281,297.1499938964844,293.1499938964844,0.3965162336826324,-5329.677734375,304.14910888671875,0.9138806462287904,0.4781807959079742,0.3362865447998047,293.1727294921875,297.1499938964844,293.1499938964844,0.5532821416854858,-9405.59375,304.0833435058594,0.9990000128746032,0.6622940301895142,0.5964847803115845,293.1643371582031,297.1499938964844,293.1499938964844,0.0219900123775005,-4576.1923828125,304.15008544921875,0.4375877976417541,0.0600305423140525,0.2887217998504638,291.0352478027344,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.28057861328125,291.02978515625,1.0,0.387651652097702,0.6866587400436401,0.6866587400436401,1.0,1.0,-1.7036521434783936,0.7170295119285583,0.9866226315498352,0.3238086402416229,0.0,0.0,0.7632148265838623,114.3447036743164,144.0,-129.4883270263672,-20170.837890625,612.2656860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6458740234375,309.9423828125,278.1499938964844,0.0,18000.0,313.1499938964844,19844.259765625,20160.0,0.0,0.0,0.4473114013671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025391936302185,1.0254027843475342,-1.0872560778807385e-05,0.0,0.0004539641959127,0.0,0.0,140.22183227539062,0.0,0.0,0.0,0.5924229621887207,4.0,0.0,1.0
642720,293.20166015625,297.1499938964844,293.1499938964844,0.1018532589077949,-2326.747314453125,304.1510314941406,0.6374465823173523,0.1590481698513031,0.1467892229557037,293.43853759765625,297.1499938964844,293.1499938964844,0.012363146059215,-733.7140502929688,302.9208984375,0.4033887982368469,0.050000000745058,0.0511762164533138,293.2221984863281,297.1499938964844,293.1499938964844,0.3965162336826324,-5329.677734375,304.14910888671875,0.9138806462287904,0.4781807959079742,0.3362865447998047,293.1727294921875,297.1499938964844,293.1499938964844,0.5532821416854858,-9405.59375,304.0833435058594,0.9990000128746032,0.6622940301895142,0.5964847803115845,293.1643371582031,297.1499938964844,293.1499938964844,0.0219900123775005,-4576.1923828125,304.15008544921875,0.4375877976417541,0.0600305423140525,0.2887217998504638,291.0352478027344,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.28057861328125,291.02978515625,1.0,0.387651652097702,0.6866587400436401,0.6866587400436401,1.0,1.0,-1.7036521434783936,0.7170295119285583,0.9866226315498352,0.3238086402416229,0.0,0.0,0.7632148265838623,114.3447036743164,144.0,-129.4883270263672,-20170.837890625,612.2656860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6458740234375,309.9423828125,278.1499938964844,0.0,18000.0,313.1499938964844,19844.259765625,20160.0,0.0,0.0,0.4473114013671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025391936302185,1.0254027843475342,-1.0872560778807385e-05,0.0,0.0004539641959127,0.0,0.0,140.22183227539062,0.0,0.0,0.0,0.5924229621887207,4.0,0.0,1.0
642780,293.20025634765625,297.1499938964844,293.1499938964844,0.1018034070730209,-2326.6806640625,304.1507873535156,0.6278834939002991,0.1580269336700439,0.1461756825447082,293.4534912109375,297.1499938964844,293.1499938964844,0.0122375711798667,-732.8136596679688,302.7720947265625,0.3966876566410064,0.050000000745058,0.0515207052230834,293.2227478027344,297.1499938964844,293.1499938964844,0.3969240486621856,-5334.529296875,304.1488037109375,0.8985912203788757,0.476240336894989,0.3351961970329284,293.2409362792969,297.1499938964844,293.1499938964844,0.5800869464874268,-9769.9384765625,304.06256103515625,0.9979040622711182,0.6478957533836365,0.6177623271942139,293.1669006347656,297.1499938964844,293.1499938964844,0.0217937715351581,-4560.13037109375,304.150390625,0.4261984229087829,0.0591477379202842,0.286502331495285,290.9788818359375,291.1499938964844,259.7933654785156,258.3813171386719,279.17138671875,293.29833984375,290.9764709472656,1.0,0.3976252675056457,0.6887451410293579,0.6887451410293579,1.0,1.0,-1.7252825498580933,0.7276104092597961,0.9976721405982972,0.3301765322685241,0.0,0.0,0.7902600765228271,123.54379272460938,147.0,-83.43231964111328,-20417.953125,654.1869506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3095703125,309.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,19579.15625,20160.0,0.0,0.0,0.4453157484531402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0781744718551636,1.0781859159469604,-1.1486845323815942e-05,0.0,0.000451938889455,0.0,0.0,157.7921600341797,0.0,0.0,0.0,0.6160010099411011,4.0,0.0,1.0
642840,293.20025634765625,297.1499938964844,293.1499938964844,0.1018034070730209,-2326.6806640625,304.1507873535156,0.6278834939002991,0.1580269336700439,0.1461756825447082,293.4534912109375,297.1499938964844,293.1499938964844,0.0122375711798667,-732.8136596679688,302.7720947265625,0.3966876566410064,0.050000000745058,0.0515207052230834,293.2227478027344,297.1499938964844,293.1499938964844,0.3969240486621856,-5334.529296875,304.1488037109375,0.8985912203788757,0.476240336894989,0.3351961970329284,293.2409362792969,297.1499938964844,293.1499938964844,0.5800869464874268,-9769.9384765625,304.06256103515625,0.9979040622711182,0.6478957533836365,0.6177623271942139,293.1669006347656,297.1499938964844,293.1499938964844,0.0217937715351581,-4560.13037109375,304.150390625,0.4261984229087829,0.0591477379202842,0.286502331495285,290.9788818359375,291.1499938964844,259.7933654785156,258.3813171386719,279.17138671875,293.29833984375,290.9764709472656,1.0,0.3976252675056457,0.6887451410293579,0.6887451410293579,1.0,1.0,-1.7252825498580933,0.7276104092597961,0.9976721405982972,0.3301765322685241,0.0,0.0,0.7902600765228271,123.54379272460938,147.0,-83.43231964111328,-20417.953125,654.1869506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3095703125,309.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,19579.15625,20160.0,0.0,0.0,0.4453157484531402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0781744718551636,1.0781859159469604,-1.1486845323815942e-05,0.0,0.000451938889455,0.0,0.0,157.7921600341797,0.0,0.0,0.0,0.6160010099411011,4.0,0.0,1.0
642900,293.1993408203125,297.1499938964844,293.1499938964844,0.1016045287251472,-2322.947509765625,304.1510009765625,0.6224403381347656,0.1575688868761062,0.1459647417068481,293.4607849121094,297.1499938964844,293.1499938964844,0.0121605629101395,-731.2686767578125,302.69891357421875,0.392424076795578,0.050000000745058,0.0517418570816516,293.22296142578125,297.1499938964844,293.1499938964844,0.396196186542511,-5326.24560546875,304.1503601074219,0.8900639414787292,0.4752770960330963,0.3346953988075256,293.2640075683594,297.1499938964844,293.1499938964844,0.5750168561935425,-9688.4580078125,304.0875549316406,0.9887457489967346,0.6421985626220703,0.6117070913314819,293.16815185546875,297.1499938964844,293.1499938964844,0.021638223901391,-4543.88720703125,304.1506042480469,0.4201898872852325,0.0586882643401622,0.2855278551578522,290.9791564941406,291.1499938964844,259.81854248046875,258.4007873535156,279.180419921875,293.3093566894531,290.9813537597656,1.0,0.4011621177196502,0.6909651756286621,0.6909651756286621,1.0,1.0,-1.7159050703048706,0.7240764498710632,0.991828680038452,0.3285659551620483,0.0,0.0,0.80181884765625,128.941162109375,147.0,-31.70970916748047,-20384.923828125,663.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1148681640625,309.7068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,19564.13671875,19080.0,0.0,0.0,0.4451397061347961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106087327003479,1.1060991287231443,-1.1853681826323736e-05,0.0,0.0004517602210398,0.0,0.0,168.0050506591797,0.0,0.0,0.0,0.6136624217033386,4.0,0.0,1.0
642960,293.1986083984375,297.1499938964844,293.1499938964844,0.1014554053544998,-2320.312744140625,304.1510925292969,0.6179839372634888,0.1570863276720047,0.1457129418849945,293.4682312011719,297.1499938964844,293.1499938964844,0.012072728946805,-729.5150146484375,302.6233825683594,0.3888026773929596,0.050000000745058,0.0519243627786636,293.2234191894531,297.1499938964844,293.1499938964844,0.3957042694091797,-5320.86181640625,304.1511535644531,0.8832859992980957,0.4742625057697296,0.3341418206691742,293.2764892578125,297.1499938964844,293.1499938964844,0.5720728635787964,-9638.6435546875,304.1041259765625,0.9810442328453064,0.6382977962493896,0.6074448227882385,293.16949462890625,297.1499938964844,293.1499938964844,0.0214595198631286,-4525.9365234375,304.1508178710937,0.4153594970703125,0.058191530406475,0.2842283546924591,290.9732360839844,291.1499938964844,259.8434143066406,258.4200439453125,279.1860656738281,293.31756591796875,290.9714660644531,1.0,0.4041018784046173,0.6932039260864258,0.6932039260864258,1.0,1.0,-1.7084777355194092,0.7214336395263672,0.9870440363883972,0.3274197578430176,0.0,0.0,0.813942015171051,133.40147399902344,150.0,-33.77799987792969,-20238.919921875,671.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9443664550781,309.57403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18808.66796875,19080.0,0.0,0.0,0.4450896084308624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1074503660202026,1.1074621677398682,-1.170115592685761e-05,0.0,0.000451709376648,0.0,0.0,166.80235290527344,0.0,0.0,0.0,0.6265576481819153,4.0,0.0,1.0
643020,293.1972045898437,297.1499938964844,293.1499938964844,0.1008330881595611,-2308.526123046875,304.1517639160156,0.6107025146484375,0.1561418622732162,0.1451299339532852,293.48321533203125,297.1499938964844,293.1499938964844,0.0118386475369334,-723.0569458007812,302.47125244140625,0.3831743001937866,0.050000000745058,0.0522127859294414,293.2244567871094,297.1499938964844,293.1499938964844,0.393552154302597,-5296.84375,304.1544189453125,0.8729513883590698,0.4721925556659698,0.3329291641712188,293.286865234375,297.1499938964844,293.1499938964844,0.5672237277030945,-9559.3330078125,304.1272277832031,0.9689292311668396,0.6329667568206787,0.602078914642334,293.171875,297.1499938964844,293.1499938964844,0.0209603831171989,-4472.46240234375,304.1513671875,0.4077890515327453,0.0572186633944511,0.2811779081821441,290.9864807128906,291.1499938964844,259.8922119140625,258.4578552246094,279.1921691894531,293.328857421875,290.9883728027344,1.0,0.4086772203445434,0.6977666616439819,0.6977666616439819,1.0,1.0,-1.6965612173080444,0.7174733877182007,0.9790878891944884,0.325856864452362,0.0,0.0,0.835392415523529,140.44822692871094,153.0,12.526291847229004,-20180.931640625,682.7633666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377258300781,309.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18643.265625,19080.0,0.0,0.0,0.4456039369106293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1488606929779053,1.148872971534729,-1.2231130313011818e-05,0.0,0.0004522313538473,0.0,0.0,182.4581451416016,0.0,0.0,0.0,0.6453971862792969,4.0,0.0,1.0
643080,293.1972045898437,297.1499938964844,293.1499938964844,0.1008330881595611,-2308.526123046875,304.1517639160156,0.6107025146484375,0.1561418622732162,0.1451299339532852,293.48321533203125,297.1499938964844,293.1499938964844,0.0118386475369334,-723.0569458007812,302.47125244140625,0.3831743001937866,0.050000000745058,0.0522127859294414,293.2244567871094,297.1499938964844,293.1499938964844,0.393552154302597,-5296.84375,304.1544189453125,0.8729513883590698,0.4721925556659698,0.3329291641712188,293.286865234375,297.1499938964844,293.1499938964844,0.5672237277030945,-9559.3330078125,304.1272277832031,0.9689292311668396,0.6329667568206787,0.602078914642334,293.171875,297.1499938964844,293.1499938964844,0.0209603831171989,-4472.46240234375,304.1513671875,0.4077890515327453,0.0572186633944511,0.2811779081821441,290.9864807128906,291.1499938964844,259.8922119140625,258.4578552246094,279.1921691894531,293.328857421875,290.9883728027344,1.0,0.4086772203445434,0.6977666616439819,0.6977666616439819,1.0,1.0,-1.6965612173080444,0.7174733877182007,0.9790878891944884,0.325856864452362,0.0,0.0,0.835392415523529,140.44822692871094,153.0,12.526291847229004,-20180.931640625,682.7633666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377258300781,309.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18643.265625,19080.0,0.0,0.0,0.4456039369106293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1488606929779053,1.148872971534729,-1.2231130313011818e-05,0.0,0.0004522313538473,0.0,0.0,182.4581451416016,0.0,0.0,0.0,0.6453971862792969,4.0,0.0,1.0
643140,293.195556640625,297.1499938964844,293.1499938964844,0.1001086086034774,-2294.681884765625,304.1523742675781,0.6048479080200195,0.1552780866622924,0.1445478498935699,293.4978942871094,297.1499938964844,293.1499938964844,0.0115664303302764,-714.6458740234375,302.3168640136719,0.379059374332428,0.050000000745058,0.0524371527135372,293.22540283203125,297.1499938964844,293.1499938964844,0.3908485174179077,-5266.98779296875,304.15740966796875,0.8651705980300903,0.4701147675514221,0.3316534161567688,293.2901306152344,297.1499938964844,293.1499938964844,0.5626922249794006,-9489.755859375,304.1421813964844,0.9593498706817628,0.628829836845398,0.5982416868209839,293.17352294921875,297.1499938964844,293.1499938964844,0.0204427540302276,-4415.23681640625,304.1517639160156,0.4018473923206329,0.0563253499567508,0.278139591217041,291.0133361816406,291.1499938964844,259.9397888183594,258.4947814941406,279.1952209472656,293.3373718261719,291.0152282714844,1.0,0.4120859801769256,0.7024564146995544,0.7024564146995544,1.0,1.0,-1.6863442659378052,0.7142661213874817,0.9720781445503236,0.3247020840644836,0.0,0.0,0.8518093228340149,145.9113311767578,156.0,30.60968780517578,-20115.447265625,691.0177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733215332031,309.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18704.7421875,18000.0,0.0,0.0,0.4468448460102081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1835520267486572,1.1835647821426392,-1.273638645216124e-05,0.0,0.000453490705695,0.0,0.0,196.8672790527344,0.0,0.0,0.0,0.6465998291969299,4.0,0.0,1.0
643200,293.195556640625,297.1499938964844,293.1499938964844,0.1001086086034774,-2294.681884765625,304.1523742675781,0.6048479080200195,0.1552780866622924,0.1445478498935699,293.4978942871094,297.1499938964844,293.1499938964844,0.0115664303302764,-714.6458740234375,302.3168640136719,0.379059374332428,0.050000000745058,0.0524371527135372,293.22540283203125,297.1499938964844,293.1499938964844,0.3908485174179077,-5266.98779296875,304.15740966796875,0.8651705980300903,0.4701147675514221,0.3316534161567688,293.2901306152344,297.1499938964844,293.1499938964844,0.5626922249794006,-9489.755859375,304.1421813964844,0.9593498706817628,0.628829836845398,0.5982416868209839,293.17352294921875,297.1499938964844,293.1499938964844,0.0204427540302276,-4415.23681640625,304.1517639160156,0.4018473923206329,0.0563253499567508,0.278139591217041,291.0133361816406,291.1499938964844,259.9397888183594,258.4947814941406,279.1952209472656,293.3373718261719,291.0152282714844,1.0,0.4120859801769256,0.7024564146995544,0.7024564146995544,1.0,1.0,-1.6863442659378052,0.7142661213874817,0.9720781445503236,0.3247020840644836,0.0,0.0,0.8518093228340149,145.9113311767578,156.0,30.60968780517578,-20115.447265625,691.0177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733215332031,309.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18704.7421875,18000.0,0.0,0.0,0.4468448460102081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1835520267486572,1.1835647821426392,-1.273638645216124e-05,0.0,0.000453490705695,0.0,0.0,196.8672790527344,0.0,0.0,0.0,0.6465998291969299,4.0,0.0,1.0
643260,293.1936950683594,297.1499938964844,293.1499938964844,0.0997222959995269,-2287.70166015625,304.1522521972656,0.599990725517273,0.1545030772686004,0.1440092772245407,293.5120849609375,297.1499938964844,293.1499938964844,0.0113134980201721,-707.3675537109375,302.1539611816406,0.3758078515529632,0.050000000745058,0.0526233837008476,293.2260131835937,297.1499938964844,293.1499938964844,0.389273077249527,-5250.341796875,304.1576232910156,0.8588687777519226,0.4680775105953216,0.3303702175617218,293.2909240722656,297.1499938964844,293.1499938964844,0.559889554977417,-9448.111328125,304.1494445800781,0.9511701464653016,0.625114381313324,0.5948746800422668,293.1746826171875,297.1499938964844,293.1499938964844,0.0200397707521915,-4372.279296875,304.15185546875,0.3966472446918487,0.0554976761341095,0.2752399742603302,291.0044860839844,291.1499938964844,259.9861755371094,258.53082275390625,279.1970520019531,293.3448486328125,291.0057067871094,1.0,0.4147752821445465,0.7072596549987793,0.7072596549987793,1.0,1.0,-1.676856279373169,0.7113616466522217,0.9654946327209472,0.3236995637416839,0.0,0.0,0.8719054460525513,150.42562866210938,159.0,6.6538286209106445,-19958.625,696.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,309.1753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17771.046875,18000.0,0.0,0.0,0.4481025040149688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1868349313735962,1.1868475675582886,-1.257248550246004e-05,0.0,0.0004547670541796,0.0,0.0,195.985595703125,0.0,0.0,0.0,0.6603544354438782,4.0,0.0,1.0
643320,293.1936950683594,297.1499938964844,293.1499938964844,0.0997222959995269,-2287.70166015625,304.1522521972656,0.599990725517273,0.1545030772686004,0.1440092772245407,293.5120849609375,297.1499938964844,293.1499938964844,0.0113134980201721,-707.3675537109375,302.1539611816406,0.3758078515529632,0.050000000745058,0.0526233837008476,293.2260131835937,297.1499938964844,293.1499938964844,0.389273077249527,-5250.341796875,304.1576232910156,0.8588687777519226,0.4680775105953216,0.3303702175617218,293.2909240722656,297.1499938964844,293.1499938964844,0.559889554977417,-9448.111328125,304.1494445800781,0.9511701464653016,0.625114381313324,0.5948746800422668,293.1746826171875,297.1499938964844,293.1499938964844,0.0200397707521915,-4372.279296875,304.15185546875,0.3966472446918487,0.0554976761341095,0.2752399742603302,291.0044860839844,291.1499938964844,259.9861755371094,258.53082275390625,279.1970520019531,293.3448486328125,291.0057067871094,1.0,0.4147752821445465,0.7072596549987793,0.7072596549987793,1.0,1.0,-1.676856279373169,0.7113616466522217,0.9654946327209472,0.3236995637416839,0.0,0.0,0.8719054460525513,150.42562866210938,159.0,6.6538286209106445,-19958.625,696.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,309.1753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17771.046875,18000.0,0.0,0.0,0.4481025040149688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1868349313735962,1.1868475675582886,-1.257248550246004e-05,0.0,0.0004547670541796,0.0,0.0,195.985595703125,0.0,0.0,0.0,0.6603544354438782,4.0,0.0,1.0
643380,293.1916809082031,297.1499938964844,293.1499938964844,0.0990746021270752,-2275.279541015625,304.152587890625,0.5957770347595215,0.1538037955760955,0.143520325422287,293.5257263183594,297.1499938964844,293.1499938964844,0.0110244704410433,-697.57666015625,301.99322509765625,0.3730776906013489,0.050000000745058,0.0527863688766956,293.2265319824219,297.1499938964844,293.1499938964844,0.3864973485469818,-5219.9755859375,304.1596984863281,0.8534669280052185,0.4660511612892151,0.3290869295597076,293.2908935546875,297.1499938964844,293.1499938964844,0.5553644895553589,-9383.4443359375,304.1571350097656,0.943827986717224,0.6215528249740601,0.5916814804077148,293.1754455566406,297.1499938964844,293.1499938964844,0.0195746254175901,-4319.00439453125,304.1520080566406,0.3916375041007995,0.0547122173011302,0.2724463045597076,291.0311584472656,291.1499938964844,260.0313415527344,258.5660400390625,279.1983947753906,293.3518981933594,291.0334777832031,1.0,0.4170197248458862,0.7121686935424805,0.7121686935424805,1.0,1.0,-1.667735934257507,0.7085900902748108,0.9591458439826964,0.3227541148662567,0.0,0.0,0.8861223459243774,154.36041259765625,162.0,31.130624771118164,-19924.994140625,701.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064453125,309.1328125,278.1499938964844,0.0,18000.0,313.1499938964844,17736.908203125,18000.0,0.0,0.0,0.4495108127593994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211566686630249,1.2115795612335205,-1.2924963812110946e-05,0.0,0.0004561963432934,0.0,0.0,206.55137634277344,0.0,0.0,0.0,0.6718419194221497,4.0,0.0,1.0
643440,293.1916809082031,297.1499938964844,293.1499938964844,0.0990746021270752,-2275.279541015625,304.152587890625,0.5957770347595215,0.1538037955760955,0.143520325422287,293.5257263183594,297.1499938964844,293.1499938964844,0.0110244704410433,-697.57666015625,301.99322509765625,0.3730776906013489,0.050000000745058,0.0527863688766956,293.2265319824219,297.1499938964844,293.1499938964844,0.3864973485469818,-5219.9755859375,304.1596984863281,0.8534669280052185,0.4660511612892151,0.3290869295597076,293.2908935546875,297.1499938964844,293.1499938964844,0.5553644895553589,-9383.4443359375,304.1571350097656,0.943827986717224,0.6215528249740601,0.5916814804077148,293.1754455566406,297.1499938964844,293.1499938964844,0.0195746254175901,-4319.00439453125,304.1520080566406,0.3916375041007995,0.0547122173011302,0.2724463045597076,291.0311584472656,291.1499938964844,260.0313415527344,258.5660400390625,279.1983947753906,293.3518981933594,291.0334777832031,1.0,0.4170197248458862,0.7121686935424805,0.7121686935424805,1.0,1.0,-1.667735934257507,0.7085900902748108,0.9591458439826964,0.3227541148662567,0.0,0.0,0.8861223459243774,154.36041259765625,162.0,31.130624771118164,-19924.994140625,701.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064453125,309.1328125,278.1499938964844,0.0,18000.0,313.1499938964844,17736.908203125,18000.0,0.0,0.0,0.4495108127593994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211566686630249,1.2115795612335205,-1.2924963812110946e-05,0.0,0.0004561963432934,0.0,0.0,206.55137634277344,0.0,0.0,0.0,0.6718419194221497,4.0,0.0,1.0
