time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643500,293.1906433105469,297.1499938964844,293.1499938964844,0.0987409353256225,-2268.84228515625,304.1527099609375,0.5938390493392944,0.1534791737794876,0.1432934403419494,293.5323791503906,297.1499938964844,293.1499938964844,0.0108767664059996,-692.3431396484375,301.9123229980469,0.3718433678150177,0.050000000745058,0.0528621599078178,293.22674560546875,297.1499938964844,293.1499938964844,0.3849918246269226,-5203.5302734375,304.1606750488281,0.8509888052940369,0.4650365710258484,0.3284397721290588,293.29071044921875,297.1499938964844,293.1499938964844,0.5529066920280457,-9348.9609375,304.1602783203125,0.940363883972168,0.6198002099990845,0.5901089310646057,293.1757507324219,297.1499938964844,293.1499938964844,0.0193423777818679,-4291.83447265625,304.1520690917969,0.3890758454799652,0.0543291009962558,0.271073043346405,291.0476379394531,291.1499938964844,260.0534973144531,258.5833435058594,279.1990051269531,293.3553771972656,291.05010986328125,1.0,0.4180310666561126,0.7146635055541992,0.7146635055541992,1.0,1.0,-1.663240671157837,0.7072205543518066,0.9560201168060304,0.3222837746143341,0.0,0.0,0.891302764415741,156.18531799316406,162.0,38.47804260253906,-19906.09375,703.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137023925781,309.11846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17766.650390625,18000.0,0.0,0.0,0.45024174451828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216863632202148,1.221699357032776,-1.308121773035964e-05,0.0,0.000456938141724,0.0,0.0,211.09979248046875,0.0,0.0,0.0,0.6766162514686584,4.0,0.0,1.0
643560,293.1895751953125,297.1499938964844,293.1499938964844,0.0984125062823295,-2262.49365234375,304.1528015136719,0.591992199420929,0.1531724482774734,0.1430792659521103,293.5389099121094,297.1499938964844,293.1499938964844,0.0107288574799895,-686.9813842773438,301.8309020996094,0.3706752061843872,0.050000000745058,0.0529351532459259,293.2269592285156,297.1499938964844,293.1499938964844,0.3834539949893951,-5186.7646484375,304.1615295410156,0.8486248254776001,0.4640224575996399,0.3277904987335205,293.2904663085937,297.1499938964844,293.1499938964844,0.5503864884376526,-9313.9365234375,304.1629943847656,0.9370104074478148,0.6180644035339355,0.588549792766571,293.176025390625,297.1499938964844,293.1499938964844,0.0191124584525823,-4264.63916015625,304.152099609375,0.3864955902099609,0.0539500713348388,0.2697087526321411,291.0648193359375,291.1499938964844,260.0753173828125,258.6004333496094,279.1995544433594,293.3588256835937,291.0673522949219,1.0,0.4189885556697845,0.7171847820281982,0.7171847820281982,1.0,1.0,-1.65878164768219,0.7058584094047546,0.9529232382774352,0.321813017129898,0.0,0.0,0.8952568173408508,157.9403533935547,150.0,43.12053680419922,-19885.27734375,704.9856567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735107421875,309.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17804.59765625,18000.0,0.0,0.0,0.4509586989879608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2300056219100952,1.2300188541412354,-1.321365652984241e-05,0.0,0.0004576657665893,0.0,0.0,214.92532348632807,0.0,0.0,0.0,0.6805554628372192,4.0,0.0,1.0
643620,293.1871337890625,297.1499938964844,293.1499938964844,0.0976270660758018,-2247.34228515625,304.1531982421875,0.5925643444061279,0.15266153216362,0.1425192058086395,293.551513671875,297.1499938964844,293.1499938964844,0.010374192148447,-673.23876953125,301.6671447753906,0.3718059957027435,0.050000000745058,0.052864633500576,293.2271423339844,297.1499938964844,293.1499938964844,0.3800912499427795,-5150.0888671875,304.1632995605469,0.8491809368133545,0.4620351791381836,0.3263492286205292,293.2896423339844,297.1499938964844,293.1499938964844,0.5449714064598083,-9239.322265625,304.16766357421875,0.9373244643211364,0.6146711111068726,0.5852773189544678,293.17626953125,297.1499938964844,293.1499938964844,0.0185351986438035,-4195.7265625,304.1523742675781,0.3849407136440277,0.0532388091087341,0.2660956680774688,291.1015930175781,291.1499938964844,260.1181030273437,258.634033203125,279.2014465332031,293.3655090332031,291.1044616699219,1.0,0.4158811569213867,0.7224199175834656,0.7224199175834656,1.0,1.0,-1.6480286121368408,0.7022827863693237,0.9457457661628724,0.320416659116745,0.0,0.0,0.8993097543716431,155.93167114257812,138.0,50.23688125610352,-19825.0703125,691.4456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,309.1084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17888.970703125,18000.0,0.0,0.0,0.452239453792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2410706281661987,1.241084098815918,-1.3398775081441272e-05,0.0,0.0004589655436575,0.0,0.0,220.174057006836,0.0,0.0,0.0,0.6858022809028625,4.0,0.0,1.0
643680,293.1871337890625,297.1499938964844,293.1499938964844,0.0976270660758018,-2247.34228515625,304.1531982421875,0.5925643444061279,0.15266153216362,0.1425192058086395,293.551513671875,297.1499938964844,293.1499938964844,0.010374192148447,-673.23876953125,301.6671447753906,0.3718059957027435,0.050000000745058,0.052864633500576,293.2271423339844,297.1499938964844,293.1499938964844,0.3800912499427795,-5150.0888671875,304.1632995605469,0.8491809368133545,0.4620351791381836,0.3263492286205292,293.2896423339844,297.1499938964844,293.1499938964844,0.5449714064598083,-9239.322265625,304.16766357421875,0.9373244643211364,0.6146711111068726,0.5852773189544678,293.17626953125,297.1499938964844,293.1499938964844,0.0185351986438035,-4195.7265625,304.1523742675781,0.3849407136440277,0.0532388091087341,0.2660956680774688,291.1015930175781,291.1499938964844,260.1181030273437,258.634033203125,279.2014465332031,293.3655090332031,291.1044616699219,1.0,0.4158811569213867,0.7224199175834656,0.7224199175834656,1.0,1.0,-1.6480286121368408,0.7022827863693237,0.9457457661628724,0.320416659116745,0.0,0.0,0.8993097543716431,155.93167114257812,138.0,50.23688125610352,-19825.0703125,691.4456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,309.1084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17888.970703125,18000.0,0.0,0.0,0.452239453792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2410706281661987,1.241084098815918,-1.3398775081441272e-05,0.0,0.0004589655436575,0.0,0.0,220.174057006836,0.0,0.0,0.0,0.6858022809028625,4.0,0.0,1.0
643740,293.1842346191406,297.1499938964844,293.1499938964844,0.0968234986066818,-2231.81787109375,304.1534729003906,0.5963420867919922,0.1523120552301406,0.1419610828161239,293.5633544921875,297.1499938964844,293.1499938964844,0.0099897542968392,-657.4461059570312,301.5026550292969,0.375456839799881,0.050000000745058,0.0526444017887115,293.2269287109375,297.1499938964844,293.1499938964844,0.3765493035316467,-5111.51513671875,304.16473388671875,0.8535997271537781,0.4601270258426666,0.3248502016067505,293.2883605957031,297.1499938964844,293.1499938964844,0.5392913818359375,-9161.7802734375,304.17120361328125,0.9427135586738586,0.6113972663879395,0.5819657444953918,293.1760559082031,297.1499938964844,293.1499938964844,0.017927385866642,-4121.37353515625,304.152587890625,0.3862210512161255,0.0526207685470581,0.2621687948703766,291.1410217285156,291.1499938964844,260.1596984863281,258.6669006347656,279.2037658691406,293.3717956542969,291.1439514160156,1.0,0.4098577797412872,0.7273708581924438,0.7273708581924438,1.0,1.0,-1.636603832244873,0.698318600654602,0.9382852911949158,0.318754106760025,0.0,0.0,0.8978754281997681,150.1195068359375,126.0,53.91468048095703,-19752.849609375,666.9667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267883300781,309.13201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.982421875,18000.0,0.0,0.0,0.453146755695343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2441532611846924,1.2441667318344116,-1.346587851003278e-05,0.0,0.0004598863597493,0.0,0.0,221.823974609375,0.0,0.0,0.0,0.6872654557228088,4.0,0.0,1.0
643800,293.1842346191406,297.1499938964844,293.1499938964844,0.0968234986066818,-2231.81787109375,304.1534729003906,0.5963420867919922,0.1523120552301406,0.1419610828161239,293.5633544921875,297.1499938964844,293.1499938964844,0.0099897542968392,-657.4461059570312,301.5026550292969,0.375456839799881,0.050000000745058,0.0526444017887115,293.2269287109375,297.1499938964844,293.1499938964844,0.3765493035316467,-5111.51513671875,304.16473388671875,0.8535997271537781,0.4601270258426666,0.3248502016067505,293.2883605957031,297.1499938964844,293.1499938964844,0.5392913818359375,-9161.7802734375,304.17120361328125,0.9427135586738586,0.6113972663879395,0.5819657444953918,293.1760559082031,297.1499938964844,293.1499938964844,0.017927385866642,-4121.37353515625,304.152587890625,0.3862210512161255,0.0526207685470581,0.2621687948703766,291.1410217285156,291.1499938964844,260.1596984863281,258.6669006347656,279.2037658691406,293.3717956542969,291.1439514160156,1.0,0.4098577797412872,0.7273708581924438,0.7273708581924438,1.0,1.0,-1.636603832244873,0.698318600654602,0.9382852911949158,0.318754106760025,0.0,0.0,0.8978754281997681,150.1195068359375,126.0,53.91468048095703,-19752.849609375,666.9667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267883300781,309.13201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.982421875,18000.0,0.0,0.0,0.453146755695343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2441532611846924,1.2441667318344116,-1.346587851003278e-05,0.0,0.0004598863597493,0.0,0.0,221.823974609375,0.0,0.0,0.0,0.6872654557228088,4.0,0.0,1.0
643860,293.1809997558594,297.1499938964844,293.1499938964844,0.0959932878613472,-2215.672607421875,304.1536865234375,0.602314293384552,0.1520964056253433,0.1414464712142944,293.574462890625,297.1499938964844,293.1499938964844,0.0095940940082073,-640.2324829101562,301.3387145996094,0.3808922171592712,0.050000000745058,0.0523364208638668,293.22637939453125,297.1499938964844,293.1499938964844,0.3727235198020935,-5069.744140625,304.1662292480469,0.8608219623565674,0.4582843780517578,0.3233349919319153,293.28668212890625,297.1499938964844,293.1499938964844,0.533203125,-9078.904296875,304.1742858886719,0.9514493346214294,0.6082270741462708,0.5786682963371277,293.1754150390625,297.1499938964844,293.1499938964844,0.017320679500699,-4044.61474609375,304.1527404785156,0.3895749449729919,0.0520881041884422,0.2582232654094696,291.18798828125,291.1499938964844,260.2001037597656,258.69903564453125,279.23876953125,293.3777160644531,291.1918029785156,1.0,0.4019439220428467,0.7259796261787415,0.7259796261787415,1.0,1.0,-1.625101089477539,0.6926836967468262,0.9324173927307128,0.3154346644878387,0.0,0.0,0.8898244500160217,142.08538818359375,114.0,64.76161193847656,-19652.287109375,636.5892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729309082031,309.1806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18085.724609375,18000.0,0.0,0.0,0.4535011351108551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2385042905807495,1.2385176420211792,-1.3404628589341884e-05,0.0,0.0004602459957823,0.0,0.0,219.4981689453125,0.0,0.0,0.0,0.6845601201057434,4.0,0.0,1.0
643920,293.1809997558594,297.1499938964844,293.1499938964844,0.0959932878613472,-2215.672607421875,304.1536865234375,0.602314293384552,0.1520964056253433,0.1414464712142944,293.574462890625,297.1499938964844,293.1499938964844,0.0095940940082073,-640.2324829101562,301.3387145996094,0.3808922171592712,0.050000000745058,0.0523364208638668,293.22637939453125,297.1499938964844,293.1499938964844,0.3727235198020935,-5069.744140625,304.1662292480469,0.8608219623565674,0.4582843780517578,0.3233349919319153,293.28668212890625,297.1499938964844,293.1499938964844,0.533203125,-9078.904296875,304.1742858886719,0.9514493346214294,0.6082270741462708,0.5786682963371277,293.1754150390625,297.1499938964844,293.1499938964844,0.017320679500699,-4044.61474609375,304.1527404785156,0.3895749449729919,0.0520881041884422,0.2582232654094696,291.18798828125,291.1499938964844,260.2001037597656,258.69903564453125,279.23876953125,293.3777160644531,291.1918029785156,1.0,0.4019439220428467,0.7259796261787415,0.7259796261787415,1.0,1.0,-1.625101089477539,0.6926836967468262,0.9324173927307128,0.3154346644878387,0.0,0.0,0.8898244500160217,142.08538818359375,114.0,64.76161193847656,-19652.287109375,636.5892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729309082031,309.1806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18085.724609375,18000.0,0.0,0.0,0.4535011351108551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2385042905807495,1.2385176420211792,-1.3404628589341884e-05,0.0,0.0004602459957823,0.0,0.0,219.4981689453125,0.0,0.0,0.0,0.6845601201057434,4.0,0.0,1.0
643980,293.1776733398437,297.1499938964844,293.1499938964844,0.0951982960104942,-2200.17236328125,304.1537780761719,0.6099390387535095,0.1519887894392013,0.1409842371940612,293.5849304199219,297.1499938964844,293.1499938964844,0.009202916175127,-622.428955078125,301.17431640625,0.3877891600131988,0.050000000745058,0.0519758127629756,293.2256774902344,297.1499938964844,293.1499938964844,0.3688461482524872,-5027.4599609375,304.1672668457031,0.8704569935798645,0.4564914107322693,0.3218171894550323,293.2848205566406,297.1499938964844,293.1499938964844,0.527036190032959,-8995.357421875,304.1764221191406,0.9624826908111572,0.6051426529884338,0.5754008889198303,293.1745300292969,297.1499938964844,293.1499938964844,0.0167415048927068,-3969.15234375,304.1528015136719,0.3942916095256805,0.0516245365142822,0.2543576955795288,291.2367248535156,291.1499938964844,260.23931884765625,258.7304992675781,279.2735900878906,293.3833312988281,291.2401733398437,1.0,0.3927712738513946,0.7245883345603943,0.7245883345603943,1.0,1.0,-1.6137269735336304,0.6871134042739868,0.9266135692596436,0.3121495246887207,0.0,0.0,0.8749523758888245,132.72323608398438,102.0,65.81544494628906,-19533.3828125,603.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634155273437,309.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18211.078125,18000.0,0.0,0.0,0.4531360864639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2217506170272827,1.2217638492584229,-1.3182679140300024e-05,0.0,0.0004598755331244,0.0,0.0,212.2415313720703,0.0,0.0,0.0,0.6766265034675598,4.0,0.0,1.0
644040,293.1776733398437,297.1499938964844,293.1499938964844,0.0951982960104942,-2200.17236328125,304.1537780761719,0.6099390387535095,0.1519887894392013,0.1409842371940612,293.5849304199219,297.1499938964844,293.1499938964844,0.009202916175127,-622.428955078125,301.17431640625,0.3877891600131988,0.050000000745058,0.0519758127629756,293.2256774902344,297.1499938964844,293.1499938964844,0.3688461482524872,-5027.4599609375,304.1672668457031,0.8704569935798645,0.4564914107322693,0.3218171894550323,293.2848205566406,297.1499938964844,293.1499938964844,0.527036190032959,-8995.357421875,304.1764221191406,0.9624826908111572,0.6051426529884338,0.5754008889198303,293.1745300292969,297.1499938964844,293.1499938964844,0.0167415048927068,-3969.15234375,304.1528015136719,0.3942916095256805,0.0516245365142822,0.2543576955795288,291.2367248535156,291.1499938964844,260.23931884765625,258.7304992675781,279.2735900878906,293.3833312988281,291.2401733398437,1.0,0.3927712738513946,0.7245883345603943,0.7245883345603943,1.0,1.0,-1.6137269735336304,0.6871134042739868,0.9266135692596436,0.3121495246887207,0.0,0.0,0.8749523758888245,132.72323608398438,102.0,65.81544494628906,-19533.3828125,603.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634155273437,309.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18211.078125,18000.0,0.0,0.0,0.4531360864639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2217506170272827,1.2217638492584229,-1.3182679140300024e-05,0.0,0.0004598755331244,0.0,0.0,212.2415313720703,0.0,0.0,0.0,0.6766265034675598,4.0,0.0,1.0
644100,293.17596435546875,297.1499938964844,293.1499938964844,0.0948398113250732,-2193.193115234375,304.1537475585937,0.6142246127128601,0.151969626545906,0.1407736241817474,293.5899658203125,297.1499938964844,293.1499938964844,0.0090123880654573,-613.5358276367188,301.0911560058594,0.3916448950767517,0.050000000745058,0.0517828091979026,293.22528076171875,297.1499938964844,293.1499938964844,0.3669941425323486,-5007.33056640625,304.16748046875,0.8761470913887024,0.4556124210357666,0.3210612535476684,293.2838134765625,297.1499938964844,293.1499938964844,0.5240752100944519,-8955.455078125,304.177001953125,0.9686028361320496,0.603632390499115,0.573784351348877,293.17401123046875,297.1499938964844,293.1499938964844,0.0164687409996986,-3933.014404296875,304.1527709960937,0.3969905078411102,0.0514138489961624,0.2524657547473907,291.258544921875,291.1499938964844,260.25848388671875,258.7459716796875,279.2907409667969,293.38604736328125,291.2616577148437,1.0,0.3878348767757416,0.7238926887512207,0.7238926887512207,1.0,1.0,-1.60812246799469,0.6843678951263428,0.923754632472992,0.3105283677577972,0.0,0.0,0.8655168414115906,127.72293853759766,102.0,62.56656646728516,-19465.9375,585.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,309.2770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18272.419921875,18000.0,0.0,0.0,0.4526474177837372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2092578411102295,1.2092708349227903,-1.301212887483416e-05,0.0,0.0004593795747496,0.0,0.0,206.8676605224609,0.0,0.0,0.0,0.6707292199134827,4.0,0.0,1.0
644160,293.1742858886719,297.1499938964844,293.1499938964844,0.0945142805576324,-2186.869873046875,304.1536560058594,0.6186943650245667,0.1519710272550583,0.1405767500400543,293.5949401855469,297.1499938964844,293.1499938964844,0.0088261635974049,-604.7188720703125,301.00701904296875,0.3954992890357971,0.050000000745058,0.0515839383006095,293.224853515625,297.1499938964844,293.1499938964844,0.3652306795120239,-4988.21875,304.1675109863281,0.8824254274368286,0.4547443389892578,0.3203087151050567,293.28277587890625,297.1499938964844,293.1499938964844,0.5212411284446716,-8917.4091796875,304.17724609375,0.975001096725464,0.6021428108215332,0.5721815228462219,293.1734924316406,297.1499938964844,293.1499938964844,0.0162082966417074,-3898.2021484375,304.1527404785156,0.3999005854129791,0.0512149035930633,0.2506025731563568,291.2778015136719,291.1499938964844,260.2773742675781,258.7612609863281,279.3074645996094,293.38873291015625,291.2804870605469,1.0,0.3827090859413147,0.7232537269592285,0.7232537269592285,1.0,1.0,-1.602582573890686,0.6816663146018982,0.9209161996841432,0.3089371621608734,0.0,0.0,0.8550483584403992,122.57584381103516,90.0,57.20523834228516,-19392.736328125,567.9300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929016113281,309.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18331.220703125,18000.0,0.0,0.0,0.4519388675689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194142460823059,1.194155216217041,-1.2804823199985547e-05,0.0,0.0004586605064105,0.0,0.0,200.46197509765625,0.0,0.0,0.0,0.6636128425598145,4.0,0.0,1.0
644220,293.17095947265625,297.1499938964844,293.1499938964844,0.0939771011471748,-2176.500244140625,304.1533203125,0.6284294724464417,0.152029812335968,0.1402234435081482,293.6047058105469,297.1499938964844,293.1499938964844,0.0084680505096912,-587.4541625976562,300.8349304199219,0.4034557342529297,0.050000000745058,0.051173947751522,293.2239074707031,297.1499938964844,293.1499938964844,0.3620384037494659,-4953.814453125,304.1669616699219,0.8968175053596497,0.4530385136604309,0.318816214799881,293.28057861328125,297.1499938964844,293.1499938964844,0.5160563588142395,-8848.26171875,304.1767883300781,0.9882853031158448,0.5992234349250793,0.5690202116966248,293.17236328125,297.1499938964844,293.1499938964844,0.0157252959907054,-3833.01806640625,304.1526184082031,0.4064801037311554,0.0508464202284812,0.246959701180458,291.3067321777344,291.1499938964844,260.31427001953125,258.7914123535156,279.3403625488281,293.3940734863281,291.308349609375,1.0,0.3719751238822937,0.7219758033752441,0.7219758033752441,1.0,1.0,-1.5917052030563354,0.6763613820075989,0.9153437614440918,0.3058093786239624,0.0,0.0,0.8320782780647278,111.97684478759766,78.0,41.69614028930664,-19228.1875,532.2174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35528564453125,309.3843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18433.43359375,18000.0,0.0,0.0,0.4498269259929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1569170951843262,1.15692937374115,-1.229648114531301e-05,0.0,0.0004565171257127,0.0,0.0,185.2037048339844,0.0,0.0,0.0,0.6461736559867859,4.0,0.0,1.0
644280,293.17095947265625,297.1499938964844,293.1499938964844,0.0939771011471748,-2176.500244140625,304.1533203125,0.6284294724464417,0.152029812335968,0.1402234435081482,293.6047058105469,297.1499938964844,293.1499938964844,0.0084680505096912,-587.4541625976562,300.8349304199219,0.4034557342529297,0.050000000745058,0.051173947751522,293.2239074707031,297.1499938964844,293.1499938964844,0.3620384037494659,-4953.814453125,304.1669616699219,0.8968175053596497,0.4530385136604309,0.318816214799881,293.28057861328125,297.1499938964844,293.1499938964844,0.5160563588142395,-8848.26171875,304.1767883300781,0.9882853031158448,0.5992234349250793,0.5690202116966248,293.17236328125,297.1499938964844,293.1499938964844,0.0157252959907054,-3833.01806640625,304.1526184082031,0.4064801037311554,0.0508464202284812,0.246959701180458,291.3067321777344,291.1499938964844,260.31427001953125,258.7914123535156,279.3403625488281,293.3940734863281,291.308349609375,1.0,0.3719751238822937,0.7219758033752441,0.7219758033752441,1.0,1.0,-1.5917052030563354,0.6763613820075989,0.9153437614440918,0.3058093786239624,0.0,0.0,0.8320782780647278,111.97684478759766,78.0,41.69614028930664,-19228.1875,532.2174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35528564453125,309.3843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18433.43359375,18000.0,0.0,0.0,0.4498269259929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1569170951843262,1.15692937374115,-1.229648114531301e-05,0.0,0.0004565171257127,0.0,0.0,185.2037048339844,0.0,0.0,0.0,0.6461736559867859,4.0,0.0,1.0
644340,293.1676330566406,297.1499938964844,293.1499938964844,0.0936120375990867,-2169.5546875,304.15283203125,0.6394553780555725,0.1521754562854766,0.1399422436952591,293.61407470703125,297.1499938964844,293.1499938964844,0.0081335715949535,-570.9887084960938,300.6575012207031,0.4121965765953064,0.050000000745058,0.0507684051990509,293.22283935546875,297.1499938964844,293.1499938964844,0.359340488910675,-4925.00537109375,304.1658020019531,0.9137802720069884,0.4513798356056213,0.3173551261425018,293.27764892578125,297.1499938964844,293.1499938964844,0.5087874531745911,-8747.2841796875,304.1806640625,0.9990000128746032,0.5965016484260559,0.562928318977356,293.1711730957031,297.1499938964844,293.1499938964844,0.0152985379099845,-3774.91796875,304.1524658203125,0.4142205417156219,0.0505191534757614,0.243499606847763,291.32177734375,291.1499938964844,260.3500061035156,258.82098388671875,279.37506103515625,293.3993835449219,291.3226928710937,1.0,0.3605946004390716,0.7206978797912598,0.7206978797912598,1.0,1.0,-1.5777913331985474,0.6696373820304871,0.9081539511680604,0.30202516913414,0.0,0.0,0.8080386519432068,101.43688201904295,66.0,25.40737533569336,-19016.615234375,495.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5445861816406,309.4609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18502.798828125,18000.0,0.0,0.0,0.4467411339282989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1126198768615725,1.1126315593719482,-1.170167433883762e-05,0.0,0.0004533854371402,0.0,0.0,168.05006408691406,0.0,0.0,0.0,0.6255757808685303,4.0,0.0,1.0
644400,293.1676330566406,297.1499938964844,293.1499938964844,0.0936120375990867,-2169.5546875,304.15283203125,0.6394553780555725,0.1521754562854766,0.1399422436952591,293.61407470703125,297.1499938964844,293.1499938964844,0.0081335715949535,-570.9887084960938,300.6575012207031,0.4121965765953064,0.050000000745058,0.0507684051990509,293.22283935546875,297.1499938964844,293.1499938964844,0.359340488910675,-4925.00537109375,304.1658020019531,0.9137802720069884,0.4513798356056213,0.3173551261425018,293.27764892578125,297.1499938964844,293.1499938964844,0.5087874531745911,-8747.2841796875,304.1806640625,0.9990000128746032,0.5965016484260559,0.562928318977356,293.1711730957031,297.1499938964844,293.1499938964844,0.0152985379099845,-3774.91796875,304.1524658203125,0.4142205417156219,0.0505191534757614,0.243499606847763,291.32177734375,291.1499938964844,260.3500061035156,258.82098388671875,279.37506103515625,293.3993835449219,291.3226928710937,1.0,0.3605946004390716,0.7206978797912598,0.7206978797912598,1.0,1.0,-1.5777913331985474,0.6696373820304871,0.9081539511680604,0.30202516913414,0.0,0.0,0.8080386519432068,101.43688201904295,66.0,25.40737533569336,-19016.615234375,495.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5445861816406,309.4609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18502.798828125,18000.0,0.0,0.0,0.4467411339282989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1126198768615725,1.1126315593719482,-1.170167433883762e-05,0.0,0.0004533854371402,0.0,0.0,168.05006408691406,0.0,0.0,0.0,0.6255757808685303,4.0,0.0,1.0
644460,293.1639404296875,297.1499938964844,293.1499938964844,0.0931929647922515,-2161.134521484375,304.152587890625,0.6500775218009949,0.1524780839681625,0.1398787498474121,293.621826171875,297.1499938964844,293.1499938964844,0.007821368984878,-554.5502319335938,300.489501953125,0.4206320345401764,0.050000000745058,0.0504437983036041,293.2216491699219,297.1499938964844,293.1499938964844,0.3559257984161377,-4887.53759765625,304.1662902832031,0.9304765462875366,0.4497801959514618,0.3160054087638855,293.2516784667969,297.1499938964844,293.1499938964844,0.4782487452030182,-8310.9033203125,304.2212219238281,0.9990000128746032,0.5984677076339722,0.5350255370140076,293.1695251464844,297.1499938964844,293.1499938964844,0.0149335628375411,-3721.7783203125,304.1522521972656,0.4219666421413421,0.0503190569579601,0.2408977597951889,291.3639831542969,291.1499938964844,260.38360595703125,258.8489685058594,279.42498779296875,293.40203857421875,291.3682556152344,1.0,0.3476555049419403,0.7194773554801941,0.7194773554801941,1.0,1.0,-1.5389667749404907,0.6515621542930603,0.8874046206474304,0.2919038832187652,0.0,0.0,0.7772064805030823,92.47032165527344,54.0,57.84525680541992,-18596.35546875,449.0465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7966003417969,309.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18645.392578125,18000.0,0.0,0.0,0.4421677589416504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0582455396652222,1.0582565069198608,-1.10171295091277e-05,0.0,0.0004487440455704,0.0,0.0,148.7329864501953,0.0,0.0,0.0,0.6004114151000977,4.0,0.0,1.0
644520,293.1639404296875,297.1499938964844,293.1499938964844,0.0931929647922515,-2161.134521484375,304.152587890625,0.6500775218009949,0.1524780839681625,0.1398787498474121,293.621826171875,297.1499938964844,293.1499938964844,0.007821368984878,-554.5502319335938,300.489501953125,0.4206320345401764,0.050000000745058,0.0504437983036041,293.2216491699219,297.1499938964844,293.1499938964844,0.3559257984161377,-4887.53759765625,304.1662902832031,0.9304765462875366,0.4497801959514618,0.3160054087638855,293.2516784667969,297.1499938964844,293.1499938964844,0.4782487452030182,-8310.9033203125,304.2212219238281,0.9990000128746032,0.5984677076339722,0.5350255370140076,293.1695251464844,297.1499938964844,293.1499938964844,0.0149335628375411,-3721.7783203125,304.1522521972656,0.4219666421413421,0.0503190569579601,0.2408977597951889,291.3639831542969,291.1499938964844,260.38360595703125,258.8489685058594,279.42498779296875,293.40203857421875,291.3682556152344,1.0,0.3476555049419403,0.7194773554801941,0.7194773554801941,1.0,1.0,-1.5389667749404907,0.6515621542930603,0.8874046206474304,0.2919038832187652,0.0,0.0,0.7772064805030823,92.47032165527344,54.0,57.84525680541992,-18596.35546875,449.0465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7966003417969,309.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18645.392578125,18000.0,0.0,0.0,0.4421677589416504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0582455396652222,1.0582565069198608,-1.10171295091277e-05,0.0,0.0004487440455704,0.0,0.0,148.7329864501953,0.0,0.0,0.0,0.6004114151000977,4.0,0.0,1.0
644580,293.16046142578125,297.1499938964844,293.1499938964844,0.0927607715129852,-2152.37646484375,304.1524353027344,0.6634637713432312,0.1528288573026657,0.1398574858903885,293.6286926269531,297.1499938964844,293.1499938964844,0.0075147319585084,-537.748046875,300.32489013671875,0.4317881762981415,0.050000000745058,0.0501011684536933,293.2206726074219,297.1499938964844,293.1499938964844,0.352297842502594,-4847.59521484375,304.1668701171875,0.9504989385604858,0.4481600821018219,0.3146309852600097,293.198974609375,297.1499938964844,293.1499938964844,0.4434680640697479,-7815.19140625,304.2552490234375,0.9990000128746032,0.6065216064453125,0.503731906414032,293.1672058105469,297.1499938964844,293.1499938964844,0.0146387023851275,-3677.017578125,304.1519775390625,0.4329766035079956,0.0502922460436821,0.2389349043369293,291.4140930175781,291.1499938964844,260.4143371582031,258.87457275390625,279.4800720214844,293.4113464355469,291.4174499511719,1.0,0.3334889113903045,0.7182568907737732,0.7182568907737732,1.0,1.0,-1.496955156326294,0.632114589214325,0.8648405075073242,0.2810064852237701,0.0,0.0,0.7385164499282837,83.0095443725586,72.0,63.308536529541016,-18074.845703125,401.83880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1410827636719,309.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18857.533203125,18000.0,0.0,0.0,0.4354774951934814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9820917248725892,0.9821018576622008,-1.0121565537701828e-05,0.0,0.0004419542965479,0.0,0.0,124.51382446289062,0.0,0.0,0.0,0.5659773945808411,4.0,0.0,1.0
644640,293.16046142578125,297.1499938964844,293.1499938964844,0.0927607715129852,-2152.37646484375,304.1524353027344,0.6634637713432312,0.1528288573026657,0.1398574858903885,293.6286926269531,297.1499938964844,293.1499938964844,0.0075147319585084,-537.748046875,300.32489013671875,0.4317881762981415,0.050000000745058,0.0501011684536933,293.2206726074219,297.1499938964844,293.1499938964844,0.352297842502594,-4847.59521484375,304.1668701171875,0.9504989385604858,0.4481600821018219,0.3146309852600097,293.198974609375,297.1499938964844,293.1499938964844,0.4434680640697479,-7815.19140625,304.2552490234375,0.9990000128746032,0.6065216064453125,0.503731906414032,293.1672058105469,297.1499938964844,293.1499938964844,0.0146387023851275,-3677.017578125,304.1519775390625,0.4329766035079956,0.0502922460436821,0.2389349043369293,291.4140930175781,291.1499938964844,260.4143371582031,258.87457275390625,279.4800720214844,293.4113464355469,291.4174499511719,1.0,0.3334889113903045,0.7182568907737732,0.7182568907737732,1.0,1.0,-1.496955156326294,0.632114589214325,0.8648405075073242,0.2810064852237701,0.0,0.0,0.7385164499282837,83.0095443725586,72.0,63.308536529541016,-18074.845703125,401.83880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1410827636719,309.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18857.533203125,18000.0,0.0,0.0,0.4354774951934814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9820917248725892,0.9821018576622008,-1.0121565537701828e-05,0.0,0.0004419542965479,0.0,0.0,124.51382446289062,0.0,0.0,0.0,0.5659773945808411,4.0,0.0,1.0
644700,293.15899658203125,297.1499938964844,293.1499938964844,0.0927070900797844,-2151.230224609375,304.152099609375,0.6672528982162476,0.1529840975999832,0.1399329155683517,293.63214111328125,297.1499938964844,293.1499938964844,0.0073854788206517,-530.7420043945312,300.239013671875,0.4349647462368011,0.050000000745058,0.0500177070498466,293.22039794921875,297.1499938964844,293.1499938964844,0.3509108126163482,-4832.6259765625,304.16632080078125,0.9552963972091676,0.4473233819007873,0.3140008747577667,293.1677551269531,297.1499938964844,293.1499938964844,0.4338010251522064,-7682.72412109375,304.2533874511719,0.9990000128746032,0.612034797668457,0.4958060979843139,293.1660461425781,297.1499938964844,293.1499938964844,0.0145811438560485,-3667.9521484375,304.1517333984375,0.4362477958202362,0.0503015294671058,0.2385997921228408,291.4288635253906,291.1499938964844,260.4286499023437,258.88653564453125,279.5042724609375,293.4237365722656,291.4288330078125,1.0,0.3306080400943756,0.7176466584205627,0.7176466584205627,1.0,1.0,-1.4862555265426636,0.627143383026123,0.8591121435165405,0.2780191898345947,0.0,0.0,0.718338131904602,80.69507598876953,72.0,40.71198654174805,-17856.744140625,390.4220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3431701660156,309.79754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18929.470703125,18000.0,0.0,0.0,0.4312736690044403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9377037882804872,0.9377134442329408,-9.620362106943505e-06,0.0,0.0004376879369374,0.0,0.0,111.72312927246094,0.0,0.0,0.0,0.5462809205055237,4.0,0.0,1.0
644760,293.15777587890625,297.1499938964844,293.1499938964844,0.0929077193140983,-2155.283935546875,304.1513366699219,0.668444812297821,0.1531098932027816,0.1400370746850967,293.6356811523437,297.1499938964844,293.1499938964844,0.0072792023420333,-525.471923828125,300.14373779296875,0.435857355594635,0.050000000745058,0.0499951988458633,293.2201843261719,297.1499938964844,293.1499938964844,0.3504346907138824,-4828.314453125,304.1641845703125,0.9561333656311036,0.4464728534221649,0.3133980929851532,293.14190673828125,297.1499938964844,293.1499938964844,0.4309048950672149,-7650.04931640625,304.23974609375,0.9990000128746032,0.6168948411941528,0.4936455488204956,293.1649780273437,297.1499938964844,293.1499938964844,0.0145946228876709,-3671.064453125,304.1513977050781,0.4371794462203979,0.0503075383603572,0.2385226041078567,291.41571044921875,291.1499938964844,260.4423217773437,258.89794921875,279.5229797363281,293.4382019042969,291.4112548828125,1.0,0.329846978187561,0.7172933220863342,0.7172933220863342,1.0,1.0,-1.482937574386597,0.6255606412887573,0.8573769927024841,0.2770402133464813,0.0,0.0,0.7017903327941895,80.06263732910156,90.0,-7.622294902801514,-17683.14453125,387.1260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54718017578125,309.8277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18902.0859375,18000.0,0.0,0.0,0.426641970872879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8943383693695068,0.8943474888801575,-9.131725164479576e-06,0.0,0.0004329873481765,0.0,0.0,100.0138931274414,0.0,0.0,0.0,0.5273563265800476,4.0,0.0,1.0
644820,293.1559143066406,297.1499938964844,293.1499938964844,0.093798741698265,-2173.348876953125,304.1494140625,0.6650569438934326,0.1532908231019973,0.1403024792671203,293.64288330078125,297.1499938964844,293.1499938964844,0.0071147247217595,-518.45068359375,299.931884765625,0.4325296878814697,0.050000000745058,0.0500813052058219,293.2198486328125,297.1499938964844,293.1499938964844,0.3512992262840271,-4840.55419921875,304.1579895019531,0.9491812586784364,0.4447623789310455,0.3122774660587311,293.1156311035156,297.1499938964844,293.1499938964844,0.4399226009845733,-7800.650390625,304.1943359375,0.9990000128746032,0.6225039958953857,0.5018478035926819,293.1633605957031,297.1499938964844,293.1499938964844,0.014756066724658,-3700.237548828125,304.1506652832031,0.4337343871593475,0.050260841846466,0.2388488799333572,291.3333435058594,291.1499938964844,260.4678039550781,258.9192810058594,279.54168701171875,293.4566345214844,291.3248291015625,1.0,0.3337308764457702,0.716586709022522,0.716586709022522,1.0,1.0,-1.492242693901062,0.6296305060386658,0.8626121878623962,0.279125452041626,0.0,0.0,0.6822806000709534,82.4096908569336,108.0,-96.17365264892578,-17527.2421875,397.8654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9062194824219,309.87432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18585.125,18000.0,0.0,0.0,0.416709691286087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8316841721534729,0.8316925764083862,-8.403350875596516e-06,0.0,0.0004229073529131,0.0,0.0,84.2488784790039,0.0,0.0,0.0,0.5000792145729065,4.0,0.0,1.0
644880,293.1559143066406,297.1499938964844,293.1499938964844,0.093798741698265,-2173.348876953125,304.1494140625,0.6650569438934326,0.1532908231019973,0.1403024792671203,293.64288330078125,297.1499938964844,293.1499938964844,0.0071147247217595,-518.45068359375,299.931884765625,0.4325296878814697,0.050000000745058,0.0500813052058219,293.2198486328125,297.1499938964844,293.1499938964844,0.3512992262840271,-4840.55419921875,304.1579895019531,0.9491812586784364,0.4447623789310455,0.3122774660587311,293.1156311035156,297.1499938964844,293.1499938964844,0.4399226009845733,-7800.650390625,304.1943359375,0.9990000128746032,0.6225039958953857,0.5018478035926819,293.1633605957031,297.1499938964844,293.1499938964844,0.014756066724658,-3700.237548828125,304.1506652832031,0.4337343871593475,0.050260841846466,0.2388488799333572,291.3333435058594,291.1499938964844,260.4678039550781,258.9192810058594,279.54168701171875,293.4566345214844,291.3248291015625,1.0,0.3337308764457702,0.716586709022522,0.716586709022522,1.0,1.0,-1.492242693901062,0.6296305060386658,0.8626121878623962,0.279125452041626,0.0,0.0,0.6822806000709534,82.4096908569336,108.0,-96.17365264892578,-17527.2421875,397.8654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9062194824219,309.87432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18585.125,18000.0,0.0,0.0,0.416709691286087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8316841721534729,0.8316925764083862,-8.403350875596516e-06,0.0,0.0004229073529131,0.0,0.0,84.2488784790039,0.0,0.0,0.0,0.5000792145729065,4.0,0.0,1.0
644940,293.1547241210937,297.1499938964844,293.1499938964844,0.0949681475758552,-2196.9560546875,304.1476745605469,0.6560817956924438,0.1533862054347992,0.1406274437904358,293.6505432128906,297.1499938964844,293.1499938964844,0.0069837048649787,-513.6669921875,299.7042236328125,0.424556702375412,0.050000000745058,0.0503135472536087,293.21978759765625,297.1499938964844,293.1499938964844,0.3531945347785949,-4864.07958984375,304.1522216796875,0.932976007461548,0.4430077672004699,0.3112412095069885,293.12799072265625,297.1499938964844,293.1499938964844,0.4643207788467407,-8169.7236328125,304.1387939453125,0.9990000128746032,0.620947539806366,0.5233359932899475,293.16326904296875,297.1499938964844,293.1499938964844,0.014887636527419,-3729.0380859375,304.1495056152344,0.4248025417327881,0.050000000745058,0.2389512360095977,291.2226867675781,291.1499938964844,260.49102783203125,258.938720703125,279.53436279296875,293.4515075683594,291.21368408203125,1.0,0.3432646095752716,0.7158800363540649,0.7158800363540649,1.0,1.0,-1.5175790786743164,0.6409834623336792,0.8765956163406372,0.2852814197540283,0.0,0.0,0.679878294467926,88.75719451904297,126.0,-139.57127380371094,-17631.001953125,427.59173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10760498046875,309.8936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.48046875,18000.0,0.0,0.0,0.4072007238864898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078942894935608,0.8079023957252502,-8.077468919509556e-06,0.0,0.0004132569592911,0.0,0.0,78.30773162841797,0.0,0.0,0.0,0.4894235134124756,4.0,0.0,1.0
645000,293.1547241210937,297.1499938964844,293.1499938964844,0.0949681475758552,-2196.9560546875,304.1476745605469,0.6560817956924438,0.1533862054347992,0.1406274437904358,293.6505432128906,297.1499938964844,293.1499938964844,0.0069837048649787,-513.6669921875,299.7042236328125,0.424556702375412,0.050000000745058,0.0503135472536087,293.21978759765625,297.1499938964844,293.1499938964844,0.3531945347785949,-4864.07958984375,304.1522216796875,0.932976007461548,0.4430077672004699,0.3112412095069885,293.12799072265625,297.1499938964844,293.1499938964844,0.4643207788467407,-8169.7236328125,304.1387939453125,0.9990000128746032,0.620947539806366,0.5233359932899475,293.16326904296875,297.1499938964844,293.1499938964844,0.014887636527419,-3729.0380859375,304.1495056152344,0.4248025417327881,0.050000000745058,0.2389512360095977,291.2226867675781,291.1499938964844,260.49102783203125,258.938720703125,279.53436279296875,293.4515075683594,291.21368408203125,1.0,0.3432646095752716,0.7158800363540649,0.7158800363540649,1.0,1.0,-1.5175790786743164,0.6409834623336792,0.8765956163406372,0.2852814197540283,0.0,0.0,0.679878294467926,88.75719451904297,126.0,-139.57127380371094,-17631.001953125,427.59173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10760498046875,309.8936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.48046875,18000.0,0.0,0.0,0.4072007238864898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078942894935608,0.8079023957252502,-8.077468919509556e-06,0.0,0.0004132569592911,0.0,0.0,78.30773162841797,0.0,0.0,0.0,0.4894235134124756,4.0,0.0,1.0
645060,293.15411376953125,297.1499938964844,293.1499938964844,0.0961597859859466,-2220.867919921875,304.146484375,0.644389808177948,0.1533892154693603,0.1409817337989807,293.6590576171875,297.1499938964844,293.1499938964844,0.0068648546002805,-509.42913818359375,299.46875,0.4148290157318115,0.050000000745058,0.0506603121757507,293.2201843261719,297.1499938964844,293.1499938964844,0.3551577031612396,-4887.6962890625,304.14825439453125,0.9116399884223938,0.441157579421997,0.3102310001850128,293.1766662597656,297.1499938964844,293.1499938964844,0.4994554221630096,-8682.8564453125,304.0840759277344,0.9990000128746032,0.6117112636566162,0.5538724660873413,293.1654968261719,297.1499938964844,293.1499938964844,0.0152178462594747,-3782.499267578125,304.1381225585937,0.4148297607898712,0.050000000745058,0.2403116822242736,291.1133117675781,291.1499938964844,260.5121765136719,258.9564819335937,279.51397705078125,293.4341125488281,291.10516357421875,1.0,0.3569147884845733,0.7144429683685303,0.7144429683685303,1.0,1.0,-1.5554955005645752,0.6579124331474304,0.8975830674171448,0.2944527268409729,0.0,0.0,0.6921405792236328,98.25493621826172,129.0,-146.83905029296875,-17941.029296875,473.7195434570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.074462890625,309.84014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.138671875,18000.0,0.0,0.0,0.3996822535991668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8193920850753784,0.8194001913070679,-8.111630450002849e-06,0.0,0.000405626691645,0.0,0.0,80.23285675048828,0.0,0.0,0.0,0.4938263297080993,4.0,0.0,1.0
645120,293.15411376953125,297.1499938964844,293.1499938964844,0.0961597859859466,-2220.867919921875,304.146484375,0.644389808177948,0.1533892154693603,0.1409817337989807,293.6590576171875,297.1499938964844,293.1499938964844,0.0068648546002805,-509.42913818359375,299.46875,0.4148290157318115,0.050000000745058,0.0506603121757507,293.2201843261719,297.1499938964844,293.1499938964844,0.3551577031612396,-4887.6962890625,304.14825439453125,0.9116399884223938,0.441157579421997,0.3102310001850128,293.1766662597656,297.1499938964844,293.1499938964844,0.4994554221630096,-8682.8564453125,304.0840759277344,0.9990000128746032,0.6117112636566162,0.5538724660873413,293.1654968261719,297.1499938964844,293.1499938964844,0.0152178462594747,-3782.499267578125,304.1381225585937,0.4148297607898712,0.050000000745058,0.2403116822242736,291.1133117675781,291.1499938964844,260.5121765136719,258.9564819335937,279.51397705078125,293.4341125488281,291.10516357421875,1.0,0.3569147884845733,0.7144429683685303,0.7144429683685303,1.0,1.0,-1.5554955005645752,0.6579124331474304,0.8975830674171448,0.2944527268409729,0.0,0.0,0.6921405792236328,98.25493621826172,129.0,-146.83905029296875,-17941.029296875,473.7195434570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.074462890625,309.84014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.138671875,18000.0,0.0,0.0,0.3996822535991668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8193920850753784,0.8194001913070679,-8.111630450002849e-06,0.0,0.000405626691645,0.0,0.0,80.23285675048828,0.0,0.0,0.0,0.4938263297080993,4.0,0.0,1.0
645180,293.1537780761719,297.1499938964844,293.1499938964844,0.0970527753233909,-2238.619873046875,304.14617919921875,0.634345531463623,0.1533510535955429,0.1412756443023681,293.6683349609375,297.1499938964844,293.1499938964844,0.0067305667325854,-503.5158081054688,299.236083984375,0.4068332314491272,0.050000000745058,0.0510095618665218,293.2207336425781,297.1499938964844,293.1499938964844,0.3561530113220215,-4899.5009765625,304.1473083496094,0.8942683339118958,0.4392681717872619,0.3091731667518616,293.2440490722656,297.1499938964844,293.1499938964844,0.5209097266197205,-8979.0849609375,304.0731506347656,0.9944660663604736,0.5973648428916931,0.5698020458221436,293.1696472167969,297.1499938964844,293.1499938964844,0.0154779134318232,-3825.775146484375,304.1206970214844,0.4068332314491272,0.050000000745058,0.2419673949480056,291.0336608886719,291.1499938964844,260.5314636230469,258.9727478027344,279.5145263671875,293.4313659667969,291.03131103515625,1.0,0.367483913898468,0.7130059003829956,0.7130059003829956,1.0,1.0,-1.5761957168579102,0.6669338941574097,0.9092618823051452,0.2995051741600036,0.0,0.0,0.7137343287467957,107.50765228271484,132.0,-98.29075622558594,-18195.65625,510.62591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8005065917969,309.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17578.865234375,18000.0,0.0,0.0,0.3952059149742126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8583676218986511,0.8583760261535645,-8.449633241980337e-06,0.0,0.0004010837583336,0.0,0.0,88.71821594238281,0.0,0.0,0.0,0.5102319121360779,4.0,0.0,1.0
