time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645240,293.1537780761719,297.1499938964844,293.1499938964844,0.0970527753233909,-2238.619873046875,304.14617919921875,0.634345531463623,0.1533510535955429,0.1412756443023681,293.6683349609375,297.1499938964844,293.1499938964844,0.0067305667325854,-503.5158081054688,299.236083984375,0.4068332314491272,0.050000000745058,0.0510095618665218,293.2207336425781,297.1499938964844,293.1499938964844,0.3561530113220215,-4899.5009765625,304.1473083496094,0.8942683339118958,0.4392681717872619,0.3091731667518616,293.2440490722656,297.1499938964844,293.1499938964844,0.5209097266197205,-8979.0849609375,304.0731506347656,0.9944660663604736,0.5973648428916931,0.5698020458221436,293.1696472167969,297.1499938964844,293.1499938964844,0.0154779134318232,-3825.775146484375,304.1206970214844,0.4068332314491272,0.050000000745058,0.2419673949480056,291.0336608886719,291.1499938964844,260.5314636230469,258.9727478027344,279.5145263671875,293.4313659667969,291.03131103515625,1.0,0.367483913898468,0.7130059003829956,0.7130059003829956,1.0,1.0,-1.5761957168579102,0.6669338941574097,0.9092618823051452,0.2995051741600036,0.0,0.0,0.7137343287467957,107.50765228271484,132.0,-98.29075622558594,-18195.65625,510.62591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8005065917969,309.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17578.865234375,18000.0,0.0,0.0,0.3952059149742126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8583676218986511,0.8583760261535645,-8.449633241980337e-06,0.0,0.0004010837583336,0.0,0.0,88.71821594238281,0.0,0.0,0.0,0.5102319121360779,4.0,0.0,1.0
645300,293.1537475585937,297.1499938964844,293.1499938964844,0.0971484631299972,-2240.216064453125,304.146728515625,0.629159152507782,0.1533096432685852,0.1414489299058914,293.6732482910156,297.1499938964844,293.1499938964844,0.0066525246948003,-499.0201110839844,299.1340026855469,0.4027065634727478,0.050000000745058,0.0512117445468902,293.2210998535156,297.1499938964844,293.1499938964844,0.3553027808666229,-4889.5419921875,304.1493530273437,0.8854039311408997,0.4382990598678589,0.3086666166782379,293.2641296386719,297.1499938964844,293.1499938964844,0.5161356925964355,-8900.7412109375,304.0957336425781,0.9845716953277588,0.5922154188156128,0.5641734600067139,293.17218017578125,297.1499938964844,293.1499938964844,0.0155471442267298,-3835.7529296875,304.1104736328125,0.4027065634727478,0.050000000745058,0.2429264634847641,291.03857421875,291.1499938964844,260.5404968261719,258.9803466796875,279.5304260253906,293.4378356933594,291.04107666015625,1.0,0.3714220821857452,0.7122873663902283,0.7122873663902283,1.0,1.0,-1.5703750848770142,0.6640377640724182,0.9063372611999512,0.2979871034622192,0.0,0.0,0.7208524942398071,112.51870727539062,132.0,-35.84651184082031,-18191.34765625,520.5184936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6180419921875,309.6687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17584.095703125,18000.0,0.0,0.0,0.3939101994037628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8791749477386475,0.8791836500167847,-8.670358511153609e-06,0.0,0.0003997687599621,0.0,0.0,93.7825164794922,0.0,0.0,0.0,0.5191394090652466,4.0,0.0,1.0
645360,293.1539001464844,297.1499938964844,293.1499938964844,0.0971355214715004,-2239.69775390625,304.1473388671875,0.6250004768371582,0.1532319784164428,0.1415551453828811,293.6784973144531,297.1499938964844,293.1499938964844,0.0065608858130872,-493.5266723632813,299.03375244140625,0.3993889093399048,0.050000000745058,0.0513816699385643,293.2217102050781,297.1499938964844,293.1499938964844,0.3541635274887085,-4876.376953125,304.15155029296875,0.8782603144645691,0.4372808635234833,0.3081014752388,293.275146484375,297.1499938964844,293.1499938964844,0.512462317943573,-8841.1005859375,304.1121826171875,0.9761880040168762,0.5886005163192749,0.5602723360061646,293.17486572265625,297.1499938964844,293.1499938964844,0.015585470944643,-3841.21142578125,304.09942626953125,0.3993889093399048,0.050000000745058,0.2437325119972229,291.0524597167969,291.1499938964844,260.5491027832031,258.9876708984375,279.5458679199219,293.44464111328125,291.053955078125,1.0,0.3747968077659607,0.7114368081092834,0.7114368081092834,1.0,1.0,-1.5663107633590698,0.6619453430175781,0.9043654203414916,0.2967579960823059,0.0,0.0,0.725928783416748,116.7432632446289,135.0,-4.923074245452881,-18154.220703125,529.2998657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4304504394531,309.5748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17665.62890625,18000.0,0.0,0.0,0.3930383622646332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941584825515747,0.8941673636436462,-8.850148333294783e-06,0.0,0.0003988839744124,0.0,0.0,97.7011260986328,0.0,0.0,0.0,0.5258089900016785,4.0,0.0,1.0
645420,293.1542053222656,297.1499938964844,293.1499938964844,0.0971583500504493,-2239.857666015625,304.1481628417969,0.6185305118560791,0.1530705541372299,0.1416693180799484,293.68951416015625,297.1499938964844,293.1499938964844,0.0063726627267897,-482.2785339355469,298.8228759765625,0.3941182494163513,0.050000000745058,0.0516561344265937,293.22296142578125,297.1499938964844,293.1499938964844,0.352195531129837,-4854.0751953125,304.1542663574219,0.8672276139259338,0.4352123141288757,0.306873619556427,293.2845764160156,297.1499938964844,293.1499938964844,0.5078732967376709,-8767.0380859375,304.1321105957031,0.9627089500427246,0.58349609375,0.5551829934120178,293.1800537109375,297.1499938964844,293.1499938964844,0.0156494956463575,-3851.803466796875,304.076416015625,0.3941182494163513,0.050000000745058,0.2450344711542129,291.0633850097656,291.1499938964844,260.5653076171875,259.0014038085937,279.5744323730469,293.4574584960937,291.0639343261719,1.0,0.3802918493747711,0.7097356915473938,0.7097356915473938,1.0,1.0,-1.5607550144195557,0.6589232683181763,0.9018317461013794,0.2949645221233368,0.0,0.0,0.7366236448287964,123.58786010742188,138.0,8.196715354919434,-18066.16796875,544.0650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0673828125,309.36785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17730.130859375,18000.0,0.0,0.0,0.3922836482524872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9193037748336792,0.9193129539489746,-9.141641385213006e-06,0.0,0.0003981180198024,0.0,0.0,104.40055084228516,0.0,0.0,0.0,0.5371137261390686,4.0,0.0,1.0
645480,293.1542053222656,297.1499938964844,293.1499938964844,0.0971583500504493,-2239.857666015625,304.1481628417969,0.6185305118560791,0.1530705541372299,0.1416693180799484,293.68951416015625,297.1499938964844,293.1499938964844,0.0063726627267897,-482.2785339355469,298.8228759765625,0.3941182494163513,0.050000000745058,0.0516561344265937,293.22296142578125,297.1499938964844,293.1499938964844,0.352195531129837,-4854.0751953125,304.1542663574219,0.8672276139259338,0.4352123141288757,0.306873619556427,293.2845764160156,297.1499938964844,293.1499938964844,0.5078732967376709,-8767.0380859375,304.1321105957031,0.9627089500427246,0.58349609375,0.5551829934120178,293.1800537109375,297.1499938964844,293.1499938964844,0.0156494956463575,-3851.803466796875,304.076416015625,0.3941182494163513,0.050000000745058,0.2450344711542129,291.0633850097656,291.1499938964844,260.5653076171875,259.0014038085937,279.5744323730469,293.4574584960937,291.0639343261719,1.0,0.3802918493747711,0.7097356915473938,0.7097356915473938,1.0,1.0,-1.5607550144195557,0.6589232683181763,0.9018317461013794,0.2949645221233368,0.0,0.0,0.7366236448287964,123.58786010742188,138.0,8.196715354919434,-18066.16796875,544.0650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0673828125,309.36785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17730.130859375,18000.0,0.0,0.0,0.3922836482524872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9193037748336792,0.9193129539489746,-9.141641385213006e-06,0.0,0.0003981180198024,0.0,0.0,104.40055084228516,0.0,0.0,0.0,0.5371137261390686,4.0,0.0,1.0
645540,293.1542358398437,297.1499938964844,293.1499938964844,0.0971886739134788,-2240.244384765625,304.1487121582031,0.6135156750679016,0.1529576480388641,0.1417629867792129,293.70068359375,297.1499938964844,293.1499938964844,0.0061766873113811,-470.2804565429688,298.6063842773437,0.3898299932479858,0.050000000745058,0.0518749132752418,293.2239074707031,297.1499938964844,293.1499938964844,0.3502387404441833,-4832.19970703125,304.1560974121094,0.8588407039642334,0.4331669807434082,0.3056101500988006,293.2875366210937,297.1499938964844,293.1499938964844,0.5042919516563416,-8711.541015625,304.1438903808594,0.9518787264823914,0.5794830322265625,0.5514668226242065,293.18463134765625,297.1499938964844,293.1499938964844,0.0156871117651462,-3859.1640625,304.05322265625,0.3898299932479858,0.050000000745058,0.2460722625255584,291.07037353515625,291.1499938964844,260.5802917480469,259.01416015625,279.6015319824219,293.4697570800781,291.0708923339844,1.0,0.3846157491207123,0.7080345749855042,0.7080345749855042,1.0,1.0,-1.556397557258606,0.6564400792121887,0.8999574184417725,0.2934844195842743,0.0,0.0,0.7467674016952515,129.04637145996094,141.0,9.895416259765623,-17985.234375,555.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7369384765625,309.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.61328125,18000.0,0.0,0.0,0.3925950229167938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9427306652069092,0.9427400827407836,-9.411391147295944e-06,0.0,0.0003984340291935,0.0,0.0,110.86006927490234,0.0,0.0,0.0,0.5475991368293762,4.0,0.0,1.0
645600,293.1542358398437,297.1499938964844,293.1499938964844,0.0971886739134788,-2240.244384765625,304.1487121582031,0.6135156750679016,0.1529576480388641,0.1417629867792129,293.70068359375,297.1499938964844,293.1499938964844,0.0061766873113811,-470.2804565429688,298.6063842773437,0.3898299932479858,0.050000000745058,0.0518749132752418,293.2239074707031,297.1499938964844,293.1499938964844,0.3502387404441833,-4832.19970703125,304.1560974121094,0.8588407039642334,0.4331669807434082,0.3056101500988006,293.2875366210937,297.1499938964844,293.1499938964844,0.5042919516563416,-8711.541015625,304.1438903808594,0.9518787264823914,0.5794830322265625,0.5514668226242065,293.18463134765625,297.1499938964844,293.1499938964844,0.0156871117651462,-3859.1640625,304.05322265625,0.3898299932479858,0.050000000745058,0.2460722625255584,291.07037353515625,291.1499938964844,260.5802917480469,259.01416015625,279.6015319824219,293.4697570800781,291.0708923339844,1.0,0.3846157491207123,0.7080345749855042,0.7080345749855042,1.0,1.0,-1.556397557258606,0.6564400792121887,0.8999574184417725,0.2934844195842743,0.0,0.0,0.7467674016952515,129.04637145996094,141.0,9.895416259765623,-17985.234375,555.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7369384765625,309.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.61328125,18000.0,0.0,0.0,0.3925950229167938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9427306652069092,0.9427400827407836,-9.411391147295944e-06,0.0,0.0003984340291935,0.0,0.0,110.86006927490234,0.0,0.0,0.0,0.5475991368293762,4.0,0.0,1.0
645660,293.15399169921875,297.1499938964844,293.1499938964844,0.0972299128770828,-2240.85791015625,304.1490783691406,0.6093431711196899,0.152900144457817,0.1418742835521698,293.71173095703125,297.1499938964844,293.1499938964844,0.0059765889309346,-457.6895446777344,298.3866271972656,0.3861479759216308,0.050000000745058,0.0520594529807567,293.2244567871094,297.1499938964844,293.1499938964844,0.3482643067836761,-4810.29296875,304.1573486328125,0.8520307540893555,0.43118616938591,0.3043591976165771,293.288330078125,297.1499938964844,293.1499938964844,0.5008165836334229,-8659.9130859375,304.1516418457031,0.9425902366638184,0.5758344531059265,0.5481699109077454,293.1886901855469,297.1499938964844,293.1499938964844,0.0157047845423221,-3863.87158203125,304.0299987792969,0.3861479759216308,0.050000000745058,0.246947631239891,291.0774230957031,291.1499938964844,260.5942687988281,259.026123046875,279.6256103515625,293.4819030761719,291.0780029296875,1.0,0.3881779015064239,0.7067802548408508,0.7067802548408508,1.0,1.0,-1.552343726158142,0.65421062707901,0.8981330394744873,0.2922052443027496,0.0,0.0,0.7559822201728821,133.64422607421875,144.0,10.4338960647583,-17913.40625,565.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4519958496094,309.0091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17773.26171875,18000.0,0.0,0.0,0.3936828672885895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9640644192695618,0.9640741348266602,-9.663311175245326e-06,0.0,0.0003995380538981,0.0,0.0,116.99494171142578,0.0,0.0,0.0,0.557203471660614,4.0,0.0,1.0
645720,293.15399169921875,297.1499938964844,293.1499938964844,0.0972299128770828,-2240.85791015625,304.1490783691406,0.6093431711196899,0.152900144457817,0.1418742835521698,293.71173095703125,297.1499938964844,293.1499938964844,0.0059765889309346,-457.6895446777344,298.3866271972656,0.3861479759216308,0.050000000745058,0.0520594529807567,293.2244567871094,297.1499938964844,293.1499938964844,0.3482643067836761,-4810.29296875,304.1573486328125,0.8520307540893555,0.43118616938591,0.3043591976165771,293.288330078125,297.1499938964844,293.1499938964844,0.5008165836334229,-8659.9130859375,304.1516418457031,0.9425902366638184,0.5758344531059265,0.5481699109077454,293.1886901855469,297.1499938964844,293.1499938964844,0.0157047845423221,-3863.87158203125,304.0299987792969,0.3861479759216308,0.050000000745058,0.246947631239891,291.0774230957031,291.1499938964844,260.5942687988281,259.026123046875,279.6256103515625,293.4819030761719,291.0780029296875,1.0,0.3881779015064239,0.7067802548408508,0.7067802548408508,1.0,1.0,-1.552343726158142,0.65421062707901,0.8981330394744873,0.2922052443027496,0.0,0.0,0.7559822201728821,133.64422607421875,144.0,10.4338960647583,-17913.40625,565.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4519958496094,309.0091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17773.26171875,18000.0,0.0,0.0,0.3936828672885895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9640644192695618,0.9640741348266602,-9.663311175245326e-06,0.0,0.0003995380538981,0.0,0.0,116.99494171142578,0.0,0.0,0.0,0.557203471660614,4.0,0.0,1.0
645780,293.1535339355469,297.1499938964844,293.1499938964844,0.0972701907157898,-2241.43310546875,304.1493225097656,0.6058019399642944,0.1528911143541336,0.1420098394155502,293.7225646972656,297.1499938964844,293.1499938964844,0.0057728150859475,-444.49615478515625,298.1648864746094,0.3830327093601227,0.050000000745058,0.0522218383848667,293.22467041015625,297.1499938964844,293.1499938964844,0.3462314307689667,-4787.80126953125,304.15826416015625,0.8462295532226562,0.4292530417442322,0.3031313717365265,293.2882385253906,297.1499938964844,293.1499938964844,0.4972029030323028,-8607.7724609375,304.1570739746094,0.934322714805603,0.5723473429679871,0.5450344085693359,293.1922912597656,297.1499938964844,293.1499938964844,0.0157052520662546,-3866.1279296875,304.00665283203125,0.3830327093601227,0.050000000745058,0.2477179318666458,291.0867004394531,291.1499938964844,260.6074523925781,259.03741455078125,279.64923095703125,293.4940490722656,291.0875549316406,1.0,0.3912420272827148,0.7055258750915527,0.7055258750915527,1.0,1.0,-1.5483877658843994,0.6520267128944397,0.8963611125946045,0.2909571528434753,0.0,0.0,0.7638347744941711,137.683349609375,132.0,13.23473834991455,-17851.21484375,573.5191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196960449219,308.87701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.173828125,18000.0,0.0,0.0,0.3952809870243072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9827995896339417,0.9828094840049744,-9.89134241535794e-06,0.0,0.0004011599521618,0.0,0.0,122.60226440429688,0.0,0.0,0.0,0.565681517124176,4.0,0.0,1.0
645840,293.1535339355469,297.1499938964844,293.1499938964844,0.0972701907157898,-2241.43310546875,304.1493225097656,0.6058019399642944,0.1528911143541336,0.1420098394155502,293.7225646972656,297.1499938964844,293.1499938964844,0.0057728150859475,-444.49615478515625,298.1648864746094,0.3830327093601227,0.050000000745058,0.0522218383848667,293.22467041015625,297.1499938964844,293.1499938964844,0.3462314307689667,-4787.80126953125,304.15826416015625,0.8462295532226562,0.4292530417442322,0.3031313717365265,293.2882385253906,297.1499938964844,293.1499938964844,0.4972029030323028,-8607.7724609375,304.1570739746094,0.934322714805603,0.5723473429679871,0.5450344085693359,293.1922912597656,297.1499938964844,293.1499938964844,0.0157052520662546,-3866.1279296875,304.00665283203125,0.3830327093601227,0.050000000745058,0.2477179318666458,291.0867004394531,291.1499938964844,260.6074523925781,259.03741455078125,279.64923095703125,293.4940490722656,291.0875549316406,1.0,0.3912420272827148,0.7055258750915527,0.7055258750915527,1.0,1.0,-1.5483877658843994,0.6520267128944397,0.8963611125946045,0.2909571528434753,0.0,0.0,0.7638347744941711,137.683349609375,132.0,13.23473834991455,-17851.21484375,573.5191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196960449219,308.87701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.173828125,18000.0,0.0,0.0,0.3952809870243072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9827995896339417,0.9828094840049744,-9.89134241535794e-06,0.0,0.0004011599521618,0.0,0.0,122.60226440429688,0.0,0.0,0.0,0.565681517124176,4.0,0.0,1.0
645900,293.1531982421875,297.1499938964844,293.1499938964844,0.0972264483571052,-2240.496826171875,304.1495361328125,0.6058435440063477,0.152913749217987,0.1420175731182098,293.72784423828125,297.1499938964844,293.1499938964844,0.0056612906046211,-437.0816955566406,298.0538024902344,0.3830572962760925,0.050000000745058,0.052220556885004,293.2247009277344,297.1499938964844,293.1499938964844,0.3450940251350403,-4775.17724609375,304.1588439941406,0.8456735014915466,0.4283048212528229,0.3024666011333465,293.2879638671875,297.1499938964844,293.1499938964844,0.4952321946620941,-8579.703125,304.15936279296875,0.9333024621009828,0.5706498026847839,0.5434272289276123,293.19390869140625,297.1499938964844,293.1499938964844,0.015657665207982,-3860.694091796875,303.9951171875,0.3830572962760925,0.050000000745058,0.2477118372917175,291.09295654296875,291.1499938964844,260.6138000488281,259.0428771972656,279.6615295410156,293.5001220703125,291.0941162109375,1.0,0.3905772268772125,0.7048987150192261,0.7048987150192261,1.0,1.0,-1.5456618070602417,0.6505903601646423,0.8950714468955994,0.290155827999115,0.0,0.0,0.7670196890830994,137.60069274902344,132.0,16.312084197998047,-17817.736328125,571.5508422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246337890625,308.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17821.685546875,18000.0,0.0,0.0,0.3961896300315857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908443689346312,0.9908543825149536,-9.99217081698589e-06,0.0,0.0004020821070298,0.0,0.0,125.08294677734376,0.0,0.0,0.0,0.5693356394767761,4.0,0.0,1.0
645960,293.1526794433594,297.1499938964844,293.1499938964844,0.0971456989645958,-2238.83837890625,304.1497497558594,0.6070165038108826,0.1529716253280639,0.1420040875673294,293.7330627441406,297.1499938964844,293.1499938964844,0.0055439458228647,-429.1356506347656,297.9432678222656,0.3840440213680267,0.050000000745058,0.0521684847772121,293.2245788574219,297.1499938964844,293.1499938964844,0.3438547253608703,-4761.38818359375,304.15948486328125,0.8465327024459839,0.4273799359798431,0.3017782270908355,293.2875366210937,297.1499938964844,293.1499938964844,0.4931184947490692,-8549.7666015625,304.1614990234375,0.9341947436332704,0.5689883828163147,0.5418017506599426,293.1953430175781,297.1499938964844,293.1499938964844,0.0155794760212302,-3850.9072265625,303.9838562011719,0.3840440213680267,0.050000000745058,0.2474648356437683,291.1015014648437,291.1499938964844,260.6200561523437,259.0482788085937,279.6741027832031,293.50616455078125,291.1029968261719,1.0,0.3889609575271606,0.7042706608772278,0.7042706608772278,1.0,1.0,-1.5425090789794922,0.6489612460136414,0.8935478925704956,0.2892402112483978,0.0,0.0,0.769408106803894,136.2236785888672,120.0,20.71627616882324,-17782.30078125,565.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04498291015625,308.7836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17848.126953125,18000.0,0.0,0.0,0.397119402885437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9976180195808412,0.997628092765808,-1.0079941603180488e-05,0.0,0.0004030257114209,0.0,0.0,127.21987915039062,0.0,0.0,0.0,0.5724169611930847,4.0,0.0,1.0
646020,293.1513061523437,297.1499938964844,293.1499938964844,0.0969456657767295,-2234.75244140625,304.1501770019531,0.6117038726806641,0.153186485171318,0.1419745087623596,293.7431640625,297.1499938964844,293.1499938964844,0.0053003132343292,-412.26568603515625,297.7228698730469,0.3880095481872558,0.050000000745058,0.0519655607640743,293.2240600585937,297.1499938964844,293.1499938964844,0.3412065207958221,-4731.9013671875,304.1607360839844,0.8512237071990967,0.4255964756011963,0.3003754615783691,293.2862243652344,297.1499938964844,293.1499938964844,0.4886388778686523,-8486.77734375,304.16510009765625,0.939912974834442,0.5657666921615601,0.5385487675666809,293.1976928710937,297.1499938964844,293.1499938964844,0.0153671754524111,-3823.1064453125,303.962158203125,0.3880095481872558,0.050000000745058,0.2465022504329681,291.12286376953125,291.1499938964844,260.6322631835937,259.0588073730469,279.6996459960937,293.5180969238281,291.1247253417969,1.0,0.3835064768791199,0.7030145525932312,0.7030145525932312,1.0,1.0,-1.5354855060577393,0.6453768610954285,0.8901086449623108,0.2872264087200165,0.0,0.0,0.7716400623321533,130.95506286621094,108.0,28.36989402770996,-17705.599609375,547.6842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93292236328125,308.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17917.671875,18000.0,0.0,0.0,0.3989041745662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0062414407730105,1.0062516927719116,-1.0200602446275298e-05,0.0,0.000404837046517,0.0,0.0,130.0518035888672,0.0,0.0,0.0,0.5763713121414185,4.0,0.0,1.0
646080,293.1513061523437,297.1499938964844,293.1499938964844,0.0969456657767295,-2234.75244140625,304.1501770019531,0.6117038726806641,0.153186485171318,0.1419745087623596,293.7431640625,297.1499938964844,293.1499938964844,0.0053003132343292,-412.26568603515625,297.7228698730469,0.3880095481872558,0.050000000745058,0.0519655607640743,293.2240600585937,297.1499938964844,293.1499938964844,0.3412065207958221,-4731.9013671875,304.1607360839844,0.8512237071990967,0.4255964756011963,0.3003754615783691,293.2862243652344,297.1499938964844,293.1499938964844,0.4886388778686523,-8486.77734375,304.16510009765625,0.939912974834442,0.5657666921615601,0.5385487675666809,293.1976928710937,297.1499938964844,293.1499938964844,0.0153671754524111,-3823.1064453125,303.962158203125,0.3880095481872558,0.050000000745058,0.2465022504329681,291.12286376953125,291.1499938964844,260.6322631835937,259.0588073730469,279.6996459960937,293.5180969238281,291.1247253417969,1.0,0.3835064768791199,0.7030145525932312,0.7030145525932312,1.0,1.0,-1.5354855060577393,0.6453768610954285,0.8901086449623108,0.2872264087200165,0.0,0.0,0.7716400623321533,130.95506286621094,108.0,28.36989402770996,-17705.599609375,547.6842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93292236328125,308.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17917.671875,18000.0,0.0,0.0,0.3989041745662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0062414407730105,1.0062516927719116,-1.0200602446275298e-05,0.0,0.000404837046517,0.0,0.0,130.0518035888672,0.0,0.0,0.0,0.5763713121414185,4.0,0.0,1.0
646140,293.1495056152344,297.1499938964844,293.1499938964844,0.0967359468340873,-2230.456787109375,304.15045166015625,0.6185693740844727,0.1535145342350006,0.1419664025306701,293.7528381347656,297.1499938964844,293.1499938964844,0.0050518563948571,-394.626953125,297.50244140625,0.3938078284263611,0.050000000745058,0.0516725108027458,293.22320556640625,297.1499938964844,293.1499938964844,0.3384424746036529,-4701.1396484375,304.1617431640625,0.8592087626457214,0.4238921403884887,0.2989630997180938,293.28448486328125,297.1499938964844,293.1499938964844,0.4839846193790436,-8421.822265625,304.1678161621094,0.9496394395828248,0.562670111656189,0.5353257060050964,293.19940185546875,297.1499938964844,293.1499938964844,0.0151092503219842,-3788.2099609375,303.9415588378906,0.3938078284263611,0.050000000745058,0.2451121509075164,291.1473999023437,291.1499938964844,260.6443176269531,259.0692749023437,279.7254638671875,293.5296630859375,291.1494140625,1.0,0.3759247064590454,0.7017584443092346,0.7017584443092346,1.0,1.0,-1.5278903245925903,0.6415342688560486,0.8863560557365417,0.2850663959980011,0.0,0.0,0.770359992980957,123.3940887451172,96.0,33.101924896240234,-17621.884765625,523.2932739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88311767578125,308.7032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.4003894329071045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0076602697372437,1.007670521736145,-1.0235855370410718e-05,0.0,0.000406344392104,0.0,0.0,130.6617889404297,0.0,0.0,0.0,0.5770613551139832,4.0,0.0,1.0
646200,293.1495056152344,297.1499938964844,293.1499938964844,0.0967359468340873,-2230.456787109375,304.15045166015625,0.6185693740844727,0.1535145342350006,0.1419664025306701,293.7528381347656,297.1499938964844,293.1499938964844,0.0050518563948571,-394.626953125,297.50244140625,0.3938078284263611,0.050000000745058,0.0516725108027458,293.22320556640625,297.1499938964844,293.1499938964844,0.3384424746036529,-4701.1396484375,304.1617431640625,0.8592087626457214,0.4238921403884887,0.2989630997180938,293.28448486328125,297.1499938964844,293.1499938964844,0.4839846193790436,-8421.822265625,304.1678161621094,0.9496394395828248,0.562670111656189,0.5353257060050964,293.19940185546875,297.1499938964844,293.1499938964844,0.0151092503219842,-3788.2099609375,303.9415588378906,0.3938078284263611,0.050000000745058,0.2451121509075164,291.1473999023437,291.1499938964844,260.6443176269531,259.0692749023437,279.7254638671875,293.5296630859375,291.1494140625,1.0,0.3759247064590454,0.7017584443092346,0.7017584443092346,1.0,1.0,-1.5278903245925903,0.6415342688560486,0.8863560557365417,0.2850663959980011,0.0,0.0,0.770359992980957,123.3940887451172,96.0,33.101924896240234,-17621.884765625,523.2932739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88311767578125,308.7032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.4003894329071045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0076602697372437,1.007670521736145,-1.0235855370410718e-05,0.0,0.000406344392104,0.0,0.0,130.6617889404297,0.0,0.0,0.0,0.5770613551139832,4.0,0.0,1.0
646260,293.1483154296875,297.1499938964844,293.1499938964844,0.0966191589832305,-2228.0498046875,304.15057373046875,0.6234603524208069,0.1537559926509857,0.1419773399829864,293.75848388671875,297.1499938964844,293.1499938964844,0.0049027572385966,-383.8612976074219,297.36968994140625,0.3977254927158355,0.050000000745058,0.0514685846865177,293.2225952148437,297.1499938964844,293.1499938964844,0.3367727100849151,-4682.5751953125,304.1622009277344,0.8654223084449768,0.4229026734828949,0.2981188595294952,293.28326416015625,297.1499938964844,293.1499938964844,0.481175035238266,-8382.798828125,304.16900634765625,0.9569072127342224,0.5608673691749573,0.533416748046875,293.2001342773437,297.1499938964844,293.1499938964844,0.0149431079626083,-3765.30908203125,303.9296569824219,0.3977254927158355,0.050000000745058,0.2441448122262954,291.1625671386719,291.1499938964844,260.65155029296875,259.0755310058594,279.7407531738281,293.5364685058594,291.16455078125,1.0,0.3706471920013428,0.701046884059906,0.701046884059906,1.0,1.0,-1.523192048072815,0.6391772627830505,0.8840148448944092,0.2837450504302978,0.0,0.0,0.7679328918457031,118.143798828125,96.0,34.24061965942383,-17568.169921875,506.8325500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813781738281,308.703125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.654296875,18000.0,0.0,0.0,0.401052713394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0049220323562622,1.0049322843551636,-1.0213431778538506e-05,0.0,0.0004070175054948,0.0,0.0,129.90126037597656,0.0,0.0,0.0,0.5758458971977234,4.0,0.0,1.0
646320,293.14752197265625,297.1499938964844,293.1499938964844,0.0965486839413642,-2226.588623046875,304.1506042480469,0.6270437836647034,0.1539326310157776,0.1419918537139892,293.7621765136719,297.1499938964844,293.1499938964844,0.004803619813174,-376.6370544433594,297.2807922363281,0.4005058109760284,0.050000000745058,0.0513243973255157,293.2221374511719,297.1499938964844,293.1499938964844,0.3356684148311615,-4670.30859375,304.1624450683594,0.8701448440551758,0.4222555160522461,0.2975588738918304,293.2823791503906,297.1499938964844,293.1499938964844,0.479315310716629,-8357.0361328125,304.16961669921875,0.9622093439102172,0.5596870183944702,0.5321563482284546,293.2005310058594,297.1499938964844,293.1499938964844,0.0148300686851143,-3749.580810546875,303.9219055175781,0.4005058109760284,0.050000000745058,0.2434608340263366,291.1724853515625,291.1499938964844,260.65643310546875,259.07977294921875,279.7509765625,293.5409240722656,291.1744384765625,1.0,0.3668906986713409,0.7005724906921387,0.7005724906921387,1.0,1.0,-1.5200300216674805,0.6375933289527893,0.8824366927146912,0.2828564643859863,0.0,0.0,0.7656752467155457,114.4345245361328,84.0,34.29695129394531,-17530.732421875,495.3533020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8910217285156,308.70819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.630859375,18000.0,0.0,0.0,0.4013782441616058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0016365051269531,1.0016467571258545,-1.0180630852119066e-05,0.0,0.0004073478921782,0.0,0.0,128.93887329101562,0.0,0.0,0.0,0.5743740797042847,4.0,0.0,1.0
646380,293.1454162597656,297.1499938964844,293.1499938964844,0.0964063182473182,-2223.5986328125,304.150634765625,0.6373521089553833,0.1544220894575119,0.1420536041259765,293.771240234375,297.1499938964844,293.1499938964844,0.0045583900064229,-358.5617370605469,297.0565795898437,0.4082746505737304,0.050000000745058,0.0509427525103092,293.22088623046875,297.1499938964844,293.1499938964844,0.3329721689224243,-4640.40576171875,304.16278076171875,0.8840653300285339,0.4206784963607788,0.2961725890636444,293.280029296875,297.1499938964844,293.1499938964844,0.4747638404369354,-8294.193359375,304.170654296875,0.9766367077827454,0.5568082928657532,0.529053270816803,293.2012634277344,297.1499938964844,293.1499938964844,0.0145449293777346,-3709.46044921875,303.90301513671875,0.4082746505737304,0.050000000745058,0.2416504770517349,291.1957092285156,291.1499938964844,260.6687927246094,259.0904846191406,279.77655029296875,293.5519104003906,291.1974182128906,1.0,0.3568024337291717,0.6993865370750427,0.6993865370750427,1.0,1.0,-1.5120830535888672,0.63361656665802,0.8784664869308472,0.2806217968463897,0.0,0.0,0.7579927444458008,104.62508392333984,72.0,32.21547317504883,-17430.810546875,465.4490051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498596191406,308.7362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.681640625,18000.0,0.0,0.0,0.401721179485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9885448217391968,0.988554835319519,-1.0039385415439028e-05,0.0,0.0004076959448866,0.0,0.0,125.05226135253906,0.0,0.0,0.0,0.5684940218925476,4.0,0.0,1.0
646440,293.1454162597656,297.1499938964844,293.1499938964844,0.0964063182473182,-2223.5986328125,304.150634765625,0.6373521089553833,0.1544220894575119,0.1420536041259765,293.771240234375,297.1499938964844,293.1499938964844,0.0045583900064229,-358.5617370605469,297.0565795898437,0.4082746505737304,0.050000000745058,0.0509427525103092,293.22088623046875,297.1499938964844,293.1499938964844,0.3329721689224243,-4640.40576171875,304.16278076171875,0.8840653300285339,0.4206784963607788,0.2961725890636444,293.280029296875,297.1499938964844,293.1499938964844,0.4747638404369354,-8294.193359375,304.170654296875,0.9766367077827454,0.5568082928657532,0.529053270816803,293.2012634277344,297.1499938964844,293.1499938964844,0.0145449293777346,-3709.46044921875,303.90301513671875,0.4082746505737304,0.050000000745058,0.2416504770517349,291.1957092285156,291.1499938964844,260.6687927246094,259.0904846191406,279.77655029296875,293.5519104003906,291.1974182128906,1.0,0.3568024337291717,0.6993865370750427,0.6993865370750427,1.0,1.0,-1.5120830535888672,0.63361656665802,0.8784664869308472,0.2806217968463897,0.0,0.0,0.7579927444458008,104.62508392333984,72.0,32.21547317504883,-17430.810546875,465.4490051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498596191406,308.7362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.681640625,18000.0,0.0,0.0,0.401721179485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9885448217391968,0.988554835319519,-1.0039385415439028e-05,0.0,0.0004076959448866,0.0,0.0,125.05226135253906,0.0,0.0,0.0,0.5684940218925476,4.0,0.0,1.0
646500,293.14434814453125,297.1499938964844,293.1499938964844,0.0963568091392517,-2222.53125,304.1506042480469,0.6433857083320618,0.154688686132431,0.1420976519584655,293.77569580078125,297.1499938964844,293.1499938964844,0.0044376770965754,-349.5679016113281,296.9431457519531,0.4127955436706543,0.050000000745058,0.0507438257336616,293.2202453613281,297.1499938964844,293.1499938964844,0.3316749632358551,-4626.04736328125,304.1628112792969,0.8922140002250671,0.4199104011058807,0.2954879701137543,293.27880859375,297.1499938964844,293.1499938964844,0.4725651144981384,-8263.9375,304.1708984375,0.9842455983161926,0.5554055571556091,0.5275285840034485,293.2015075683594,297.1499938964844,293.1499938964844,0.0144032631069421,-3689.32958984375,303.8937683105469,0.4127955436706543,0.050000000745058,0.2407068461179733,291.2059936523437,291.1499938964844,260.6751403808594,259.09600830078125,279.7893981933594,293.5573425292969,291.2075500488281,1.0,0.3514424562454223,0.6987935900688171,0.6987935900688171,1.0,1.0,-1.5081119537353516,0.6316304802894592,0.8764814734458923,0.2795034348964691,0.0,0.0,0.753218948841095,99.51544952392578,72.0,30.089086532592773,-17377.220703125,450.0841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9956970214844,308.7569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.146484375,18000.0,0.0,0.0,0.401617556810379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9796197414398192,0.9796296954154968,-9.940284144249745e-06,0.0,0.0004075907636433,0.0,0.0,122.41810607910156,0.0,0.0,0.0,0.5644886493682861,4.0,0.0,1.0
646560,293.1432800292969,297.1499938964844,293.1499938964844,0.0963238924741745,-2221.792724609375,304.15057373046875,0.6501415967941284,0.1549676358699798,0.1421500146389007,293.7800598144531,297.1499938964844,293.1499938964844,0.0043178922496736,-340.5883483886719,296.8285827636719,0.4179339110851288,0.050000000745058,0.0505411364138126,293.21954345703125,297.1499938964844,293.1499938964844,0.3304217755794525,-4612.1982421875,304.1627502441406,0.9012113213539124,0.4191551804542541,0.2948096990585327,293.27752685546875,297.1499938964844,293.1499938964844,0.4704327881336212,-8234.6572265625,304.17095947265625,0.9919573068618774,0.554026186466217,0.5260223150253296,293.2016906738281,297.1499938964844,293.1499938964844,0.0142633141949772,-3669.341552734375,303.8846435546875,0.4179339110851288,0.050000000745058,0.2397453784942627,291.2151184082031,291.1499938964844,260.681640625,259.1016540527344,279.8021850585937,293.562744140625,291.2164611816406,1.0,0.3458996415138244,0.6982247829437256,0.6982247829437256,1.0,1.0,-1.5041546821594238,0.6296581625938416,0.8744964599609375,0.27839395403862,0.0,0.0,0.7479508519172668,94.31100463867188,60.0,27.31391143798828,-17321.220703125,434.5613098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05096435546875,308.7811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18215.853515625,18000.0,0.0,0.0,0.4013180136680603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96931791305542,0.969327747821808,-9.825081178860272e-06,0.0,0.0004072867741342,0.0,0.0,119.41151428222656,0.0,0.0,0.0,0.559873640537262,4.0,0.0,1.0
646620,293.1410522460937,297.1499938964844,293.1499938964844,0.0962906926870346,-2220.84814453125,304.15045166015625,0.6641034483909607,0.1555915772914886,0.1423439085483551,293.7885437011719,297.1499938964844,293.1499938964844,0.0040880409069359,-323.1118469238281,296.6005249023437,0.4289093315601349,0.050000000745058,0.0501819141209125,293.2179870605469,297.1499938964844,293.1499938964844,0.3278773427009582,-4583.93701171875,304.16278076171875,0.920263648033142,0.4177067875862121,0.2935235202312469,293.2693786621094,297.1499938964844,293.1499938964844,0.4543799459934234,-8002.24267578125,304.19256591796875,0.9990000128746032,0.5524023175239563,0.5112614631652832,293.2016906738281,297.1499938964844,293.1499938964844,0.0140069629997015,-3631.7685546875,303.8672790527344,0.4289093315601349,0.050000000745058,0.2380413860082626,291.23687744140625,291.1499938964844,260.6951599121094,259.1133728027344,279.84051513671875,293.5774841308594,291.2410583496094,1.0,0.3339096307754516,0.6970871686935425,0.6970871686935425,1.0,1.0,-1.4825150966644287,0.6194726824760437,0.8630424737930298,0.272917240858078,0.0,0.0,0.735191822052002,84.8259048461914,48.0,41.83636093139648,-17105.5859375,398.9701232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925964355469,308.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18274.373046875,18000.0,0.0,0.0,0.400030255317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449567198753356,0.9449663162231444,-9.555130418448243e-06,0.0,0.0004059798666276,0.0,0.0,112.4972915649414,0.0,0.0,0.0,0.5489637851715088,4.0,0.0,1.0
646680,293.1410522460937,297.1499938964844,293.1499938964844,0.0962906926870346,-2220.84814453125,304.15045166015625,0.6641034483909607,0.1555915772914886,0.1423439085483551,293.7885437011719,297.1499938964844,293.1499938964844,0.0040880409069359,-323.1118469238281,296.6005249023437,0.4289093315601349,0.050000000745058,0.0501819141209125,293.2179870605469,297.1499938964844,293.1499938964844,0.3278773427009582,-4583.93701171875,304.16278076171875,0.920263648033142,0.4177067875862121,0.2935235202312469,293.2693786621094,297.1499938964844,293.1499938964844,0.4543799459934234,-8002.24267578125,304.19256591796875,0.9990000128746032,0.5524023175239563,0.5112614631652832,293.2016906738281,297.1499938964844,293.1499938964844,0.0140069629997015,-3631.7685546875,303.8672790527344,0.4289093315601349,0.050000000745058,0.2380413860082626,291.23687744140625,291.1499938964844,260.6951599121094,259.1133728027344,279.84051513671875,293.5774841308594,291.2410583496094,1.0,0.3339096307754516,0.6970871686935425,0.6970871686935425,1.0,1.0,-1.4825150966644287,0.6194726824760437,0.8630424737930298,0.272917240858078,0.0,0.0,0.735191822052002,84.8259048461914,48.0,41.83636093139648,-17105.5859375,398.9701232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925964355469,308.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18274.373046875,18000.0,0.0,0.0,0.400030255317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449567198753356,0.9449663162231444,-9.555130418448243e-06,0.0,0.0004059798666276,0.0,0.0,112.4972915649414,0.0,0.0,0.0,0.5489637851715088,4.0,0.0,1.0
646740,293.13970947265625,297.1499938964844,293.1499938964844,0.0961323007941246,-2217.346435546875,304.150634765625,0.6716271042823792,0.1559723913669586,0.1425127238035202,293.7929077148437,297.1499938964844,293.1499938964844,0.0039671678096055,-313.5596008300781,296.4940795898437,0.4350444972515106,0.050000000745058,0.0500158406794071,293.2172241210937,297.1499938964844,293.1499938964844,0.325920432806015,-4561.63671875,304.1639099121094,0.9306680560112,0.4169515371322632,0.2928822040557861,293.2521057128906,297.1499938964844,293.1499938964844,0.4371690154075622,-7750.5126953125,304.2156066894531,0.9990000128746032,0.5541998744010925,0.4956137537956238,293.20135498046875,297.1499938964844,293.1499938964844,0.0138562768697738,-3607.370849609375,303.859619140625,0.4350444972515106,0.050000000745058,0.2372536063194275,291.2717590332031,291.1499938964844,260.7026062011719,259.11981201171875,279.8730163574219,293.594482421875,291.2779235839844,1.0,0.3269024491310119,0.696489691734314,0.696489691734314,1.0,1.0,-1.4621652364730835,0.6101142168045044,0.8520510792732239,0.2677154242992401,0.0,0.0,0.7232997417449951,80.25399780273438,48.0,70.53169250488281,-16910.234375,377.1011047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020935058594,308.9385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18381.703125,18000.0,0.0,0.0,0.3987350165843963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9258602857589722,0.925869643688202,-9.362457603856456e-06,0.0,0.0004046653630211,0.0,0.0,107.40522003173828,0.0,0.0,0.0,0.540431559085846,4.0,0.0,1.0
646800,293.13836669921875,297.1499938964844,293.1499938964844,0.0959858894348144,-2214.078857421875,304.1507873535156,0.6792492270469666,0.1563626378774643,0.1426954418420791,293.796875,297.1499938964844,293.1499938964844,0.0038570542819797,-304.7897644042969,296.40020751953125,0.4414735436439514,0.050000000745058,0.0498619228601455,293.2166442871094,297.1499938964844,293.1499938964844,0.3240440487861633,-4540.23388671875,304.1649169921875,0.9410102963447572,0.416260302066803,0.2922921478748321,293.2290344238281,297.1499938964844,293.1499938964844,0.4204452931880951,-7507.0205078125,304.2347412109375,0.9990000128746032,0.5574906468391418,0.4806559383869171,293.20074462890625,297.1499938964844,293.1499938964844,0.0137183126062154,-3584.505859375,303.8537292480469,0.4414735436439514,0.050000000745058,0.2365234941244125,291.3073425292969,291.1499938964844,260.7095947265625,259.1258544921875,279.9090881347656,293.6195983886719,291.3135070800781,1.0,0.3202259540557861,0.6959495544433594,0.6959495544433594,1.0,1.0,-1.4426592588424685,0.6011709570884705,0.8414883613586426,0.2627640664577484,0.0,0.0,0.7097121477127075,76.01079559326172,36.0,85.70879364013672,-16696.314453125,357.0098571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281005859375,309.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18513.33984375,18000.0,0.0,0.0,0.3970696032047272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9014110565185548,0.9014201760292052,-9.120936738327146e-06,0.0,0.0004029751580674,0.0,0.0,101.13259887695312,0.0,0.0,0.0,0.5297439694404602,4.0,0.0,1.0
646860,293.1351318359375,297.1499938964844,293.1499938964844,0.0958041697740554,-2209.642822265625,304.1508178710937,0.6981157660484314,0.1573091447353363,0.1431973278522491,293.8049011230469,297.1499938964844,293.1499938964844,0.0036285608075559,-286.5411071777344,296.2008056640625,0.4583231210708618,0.050000000745058,0.0495291911065578,293.2154541015625,297.1499938964844,293.1499938964844,0.3201930820941925,-4496.4287109375,304.16632080078125,0.964857816696167,0.4148117899894714,0.2910399734973907,293.1603698730469,297.1499938964844,293.1499938964844,0.3826924860477447,-6955.73388671875,304.2691955566406,0.9990000128746032,0.569355845451355,0.4466114342212677,293.1979675292969,297.1499938964844,293.1499938964844,0.0134471794590353,-3538.55810546875,303.8456420898437,0.4583231210708618,0.050000000745058,0.234945148229599,291.3783264160156,291.1499938964844,260.7251281738281,259.1392517089844,280.0123596191406,293.7182922363281,291.3840637207031,1.0,0.3051787316799164,0.6951566338539124,0.6951566338539124,1.0,1.0,-1.398597002029419,0.5811733603477478,0.8174235820770264,0.2517269849777221,0.0,0.0,0.6744542121887207,66.82342529296875,54.0,94.12664794921876,-16141.55078125,314.2953186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7862548828125,309.15185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18753.515625,18000.0,0.0,0.0,0.3917000293731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8315404653549194,0.8315489292144775,-8.43998077471042e-06,0.0,0.0003975257277488,0.0,0.0,84.5031967163086,0.0,0.0,0.0,0.4997720122337341,4.0,0.0,1.0
646920,293.1351318359375,297.1499938964844,293.1499938964844,0.0958041697740554,-2209.642822265625,304.1508178710937,0.6981157660484314,0.1573091447353363,0.1431973278522491,293.8049011230469,297.1499938964844,293.1499938964844,0.0036285608075559,-286.5411071777344,296.2008056640625,0.4583231210708618,0.050000000745058,0.0495291911065578,293.2154541015625,297.1499938964844,293.1499938964844,0.3201930820941925,-4496.4287109375,304.16632080078125,0.964857816696167,0.4148117899894714,0.2910399734973907,293.1603698730469,297.1499938964844,293.1499938964844,0.3826924860477447,-6955.73388671875,304.2691955566406,0.9990000128746032,0.569355845451355,0.4466114342212677,293.1979675292969,297.1499938964844,293.1499938964844,0.0134471794590353,-3538.55810546875,303.8456420898437,0.4583231210708618,0.050000000745058,0.234945148229599,291.3783264160156,291.1499938964844,260.7251281738281,259.1392517089844,280.0123596191406,293.7182922363281,291.3840637207031,1.0,0.3051787316799164,0.6951566338539124,0.6951566338539124,1.0,1.0,-1.398597002029419,0.5811733603477478,0.8174235820770264,0.2517269849777221,0.0,0.0,0.6744542121887207,66.82342529296875,54.0,94.12664794921876,-16141.55078125,314.2953186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7862548828125,309.15185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18753.515625,18000.0,0.0,0.0,0.3917000293731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8315404653549194,0.8315489292144775,-8.43998077471042e-06,0.0,0.0003975257277488,0.0,0.0,84.5031967163086,0.0,0.0,0.0,0.4997720122337341,4.0,0.0,1.0
