time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646980,293.1344299316406,297.1499938964844,293.1499938964844,0.0961797088384628,-2216.590087890625,304.1498718261719,0.7060174345970154,0.1578436195850372,0.1437634378671646,293.8124694824219,297.1499938964844,293.1499938964844,0.0034224074333906,-270.5546264648437,295.9664001464844,0.4651208519935608,0.050000000745058,0.049415186047554,293.21466064453125,297.1499938964844,293.1499938964844,0.3182166814804077,-4475.12890625,304.1639709472656,0.9725132584571838,0.4133142530918121,0.2899283468723297,293.0892028808594,297.1499938964844,293.1499938964844,0.3678076267242431,-6750.30322265625,304.2528381347656,0.9990000128746032,0.5835726857185364,0.4343266487121582,293.1940612792969,297.1499938964844,293.1499938964844,0.0133662093430757,-3526.013916015625,303.8399963378906,0.4651208519935608,0.050000000745058,0.234404370188713,291.3927917480469,291.1499938964844,260.74200439453125,259.1537780761719,280.0470275878906,293.7369079589844,291.3876953125,1.0,0.3007345795631408,0.6943637728691101,0.6943637728691101,1.0,1.0,-1.38238787651062,0.5737475156784058,0.8086403012275696,0.2473851591348648,0.0,0.0,0.639555811882019,63.65738296508789,72.0,3.7787351608276367,-15722.6435546875,299.6711120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396545410156,309.2273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18792.375,18000.0,0.0,0.0,0.3837259709835052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484478950500488,0.7484555244445801,-7.651539817743469e-06,0.0,0.0003894330875482,0.0,0.0,67.14053344726562,0.0,0.0,0.0,0.4653538465499878,4.0,0.0,1.0
647040,293.1344299316406,297.1499938964844,293.1499938964844,0.0961797088384628,-2216.590087890625,304.1498718261719,0.7060174345970154,0.1578436195850372,0.1437634378671646,293.8124694824219,297.1499938964844,293.1499938964844,0.0034224074333906,-270.5546264648437,295.9664001464844,0.4651208519935608,0.050000000745058,0.049415186047554,293.21466064453125,297.1499938964844,293.1499938964844,0.3182166814804077,-4475.12890625,304.1639709472656,0.9725132584571838,0.4133142530918121,0.2899283468723297,293.0892028808594,297.1499938964844,293.1499938964844,0.3678076267242431,-6750.30322265625,304.2528381347656,0.9990000128746032,0.5835726857185364,0.4343266487121582,293.1940612792969,297.1499938964844,293.1499938964844,0.0133662093430757,-3526.013916015625,303.8399963378906,0.4651208519935608,0.050000000745058,0.234404370188713,291.3927917480469,291.1499938964844,260.74200439453125,259.1537780761719,280.0470275878906,293.7369079589844,291.3876953125,1.0,0.3007345795631408,0.6943637728691101,0.6943637728691101,1.0,1.0,-1.38238787651062,0.5737475156784058,0.8086403012275696,0.2473851591348648,0.0,0.0,0.639555811882019,63.65738296508789,72.0,3.7787351608276367,-15722.6435546875,299.6711120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396545410156,309.2273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18792.375,18000.0,0.0,0.0,0.3837259709835052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484478950500488,0.7484555244445801,-7.651539817743469e-06,0.0,0.0003894330875482,0.0,0.0,67.14053344726562,0.0,0.0,0.0,0.4653538465499878,4.0,0.0,1.0
647100,293.1365966796875,297.1499938964844,293.1499938964844,0.0964541807770729,-2222.3134765625,304.1494140625,0.7050216197967529,0.1576153039932251,0.1437043994665146,293.8159484863281,297.1499938964844,293.1499938964844,0.0033331327140331,-264.0162658691406,295.8201904296875,0.4642655253410339,0.050000000745058,0.049429565668106,293.2142944335937,297.1499938964844,293.1499938964844,0.318506509065628,-4479.68408203125,304.1609191894531,0.9708420634269714,0.412565529346466,0.2894177138805389,293.0665283203125,297.1499938964844,293.1499938964844,0.3693768382072449,-6783.5029296875,304.2312316894531,0.9990000128746032,0.5888041853904724,0.4358924031257629,293.1924133300781,297.1499938964844,293.1499938964844,0.0134131927043199,-3536.68994140625,303.835693359375,0.4642655253410339,0.050000000745058,0.2344725728034973,291.35546875,291.1499938964844,260.7510070800781,259.1614990234375,280.0482788085937,293.7288513183594,291.3477783203125,1.0,0.3015587031841278,0.6939672827720642,0.6939672827720642,1.0,1.0,-1.3836777210235596,0.5742127299308777,0.8094649910926819,0.2475730925798416,0.0,0.0,0.6295129060745239,64.04243469238281,72.0,-52.50442123413086,-15619.390625,301.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4624938964844,309.2668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18632.96875,18000.0,0.0,0.0,0.3790915906429291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7174850106239319,0.7174923419952393,-7.33986280465615e-06,0.0,0.0003847297630272,0.0,0.0,61.15287780761719,0.0,0.0,0.0,0.4526154994964599,4.0,0.0,1.0
647160,293.13800048828125,297.1499938964844,293.1499938964844,0.0967332124710083,-2228.208740234375,304.1490173339844,0.7016463875770569,0.1575055420398712,0.1435886919498443,293.8193054199219,297.1499938964844,293.1499938964844,0.0032482361420989,-257.8360595703125,295.668212890625,0.4611273109912872,0.050000000745058,0.0494814626872539,293.2139587402344,297.1499938964844,293.1499938964844,0.3190281689167022,-4486.82763671875,304.1579895019531,0.9662385582923888,0.4118168950080871,0.2889364063739776,293.0544128417969,297.1499938964844,293.1499938964844,0.375273197889328,-6881.0,304.2057189941406,0.9990000128746032,0.5922507047653198,0.4415022730827331,293.19110107421875,297.1499938964844,293.1499938964844,0.0134839080274105,-3551.54248046875,303.8305358886719,0.4611273109912872,0.050000000745058,0.2347187548875808,291.3109436035156,291.1499938964844,260.7604064941406,259.1695861816406,280.0521240234375,293.7320556640625,291.302978515625,1.0,0.3041009902954101,0.6936219930648804,0.6936219930648804,1.0,1.0,-1.3900483846664429,0.5769566893577576,0.8130916357040405,0.2490250915288925,0.0,0.0,0.6232349872589111,65.4633560180664,90.0,-87.15542602539062,-15591.880859375,307.28253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6585693359375,309.31378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18453.142578125,18000.0,0.0,0.0,0.3743029534816742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964293122291565,0.6964364051818848,-7.118411303963512e-06,0.0,0.0003798699181061,0.0,0.0,57.20708465576172,0.0,0.0,0.0,0.4438343942165375,4.0,0.0,1.0
647220,293.1363830566406,297.1499938964844,293.1499938964844,0.0979190692305564,-2251.821533203125,304.1473388671875,0.6909779906272888,0.1581240445375442,0.1440758407115936,293.8261413574219,297.1499938964844,293.1499938964844,0.003082797396928,-245.73878479003903,295.3565673828125,0.4500555992126465,0.050000000745058,0.0496817603707313,293.2134704589844,297.1499938964844,293.1499938964844,0.3203420341014862,-4503.84521484375,304.1531677246094,0.9494587182998656,0.4102962911128998,0.2880337536334991,293.06109619140625,297.1499938964844,293.1499938964844,0.3976490795612335,-7229.81591796875,304.1497497558594,0.9990000128746032,0.5934010148048401,0.4625210165977478,293.1900329589844,297.1499938964844,293.1499938964844,0.0136684123426675,-3588.440673828125,303.81658935546875,0.4500555992126465,0.050000000745058,0.2356688827276229,291.2171936035156,291.1499938964844,260.7805480957031,259.1867980957031,280.0592346191406,293.75408935546875,291.208984375,1.0,0.3135145902633667,0.6929314136505127,0.6929314136505127,1.0,1.0,-1.4161542654037476,0.5884228944778442,0.8277313709259033,0.255230188369751,0.0,0.0,0.6204662322998047,70.98062133789062,108.0,-120.4930419921875,-15712.9716796875,332.2435607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9163513183594,309.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18148.41796875,18000.0,0.0,0.0,0.3651078343391418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6776097416877747,0.6776166558265686,-6.892470537422923e-06,0.0,0.0003705380368046,0.0,0.0,53.63687515258789,0.0,0.0,0.0,0.4357338845729828,4.0,0.0,1.0
647280,293.1363830566406,297.1499938964844,293.1499938964844,0.0979190692305564,-2251.821533203125,304.1473388671875,0.6909779906272888,0.1581240445375442,0.1440758407115936,293.8261413574219,297.1499938964844,293.1499938964844,0.003082797396928,-245.73878479003903,295.3565673828125,0.4500555992126465,0.050000000745058,0.0496817603707313,293.2134704589844,297.1499938964844,293.1499938964844,0.3203420341014862,-4503.84521484375,304.1531677246094,0.9494587182998656,0.4102962911128998,0.2880337536334991,293.06109619140625,297.1499938964844,293.1499938964844,0.3976490795612335,-7229.81591796875,304.1497497558594,0.9990000128746032,0.5934010148048401,0.4625210165977478,293.1900329589844,297.1499938964844,293.1499938964844,0.0136684123426675,-3588.440673828125,303.81658935546875,0.4500555992126465,0.050000000745058,0.2356688827276229,291.2171936035156,291.1499938964844,260.7805480957031,259.1867980957031,280.0592346191406,293.75408935546875,291.208984375,1.0,0.3135145902633667,0.6929314136505127,0.6929314136505127,1.0,1.0,-1.4161542654037476,0.5884228944778442,0.8277313709259033,0.255230188369751,0.0,0.0,0.6204662322998047,70.98062133789062,108.0,-120.4930419921875,-15712.9716796875,332.2435607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9163513183594,309.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18148.41796875,18000.0,0.0,0.0,0.3651078343391418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6776097416877747,0.6776166558265686,-6.892470537422923e-06,0.0,0.0003705380368046,0.0,0.0,53.63687515258789,0.0,0.0,0.0,0.4357338845729828,4.0,0.0,1.0
647340,293.1341247558594,297.1499938964844,293.1499938964844,0.0996595993638038,-2285.75439453125,304.1453552246094,0.6769357323646545,0.1589379757642746,0.1451662629842758,293.8336181640625,297.1499938964844,293.1499938964844,0.0029185903258621,-233.62576293945312,295.03399658203125,0.435833215713501,0.050000000745058,0.0499960854649543,293.2132568359375,297.1499938964844,293.1499938964844,0.3219157457351684,-4523.4296875,304.1495056152344,0.9249634146690368,0.4087331891059875,0.2871867418289184,293.1051025390625,297.1499938964844,293.1499938964844,0.4317166805267334,-7742.13720703125,304.0931091308594,0.9990000128746032,0.5868094563484192,0.4937058389186859,293.1914978027344,297.1499938964844,293.1499938964844,0.0138979768380522,-3632.961669921875,303.79571533203125,0.435833215713501,0.050000000745058,0.2371599078178405,291.1189880371094,291.1499938964844,260.8026428222656,259.2056884765625,280.0395202636719,293.7476806640625,291.11090087890625,1.0,0.3274704813957214,0.692240834236145,0.692240834236145,1.0,1.0,-1.4560436010360718,0.6061040759086609,0.8499395251274109,0.2648645341396332,0.0,0.0,0.6311191320419312,79.63948822021484,126.0,-132.56158447265625,-16038.8203125,372.53460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9368591308594,309.3604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17872.126953125,18000.0,0.0,0.0,0.3577099144458771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6875708103179932,0.6875777244567871,-6.912565368111245e-06,0.0,0.0003630300925578,0.0,0.0,54.890262603759766,0.0,0.0,0.0,0.4391546845436096,4.0,0.0,1.0
647400,293.1341247558594,297.1499938964844,293.1499938964844,0.0996595993638038,-2285.75439453125,304.1453552246094,0.6769357323646545,0.1589379757642746,0.1451662629842758,293.8336181640625,297.1499938964844,293.1499938964844,0.0029185903258621,-233.62576293945312,295.03399658203125,0.435833215713501,0.050000000745058,0.0499960854649543,293.2132568359375,297.1499938964844,293.1499938964844,0.3219157457351684,-4523.4296875,304.1495056152344,0.9249634146690368,0.4087331891059875,0.2871867418289184,293.1051025390625,297.1499938964844,293.1499938964844,0.4317166805267334,-7742.13720703125,304.0931091308594,0.9990000128746032,0.5868094563484192,0.4937058389186859,293.1914978027344,297.1499938964844,293.1499938964844,0.0138979768380522,-3632.961669921875,303.79571533203125,0.435833215713501,0.050000000745058,0.2371599078178405,291.1189880371094,291.1499938964844,260.8026428222656,259.2056884765625,280.0395202636719,293.7476806640625,291.11090087890625,1.0,0.3274704813957214,0.692240834236145,0.692240834236145,1.0,1.0,-1.4560436010360718,0.6061040759086609,0.8499395251274109,0.2648645341396332,0.0,0.0,0.6311191320419312,79.63948822021484,126.0,-132.56158447265625,-16038.8203125,372.53460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9368591308594,309.3604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17872.126953125,18000.0,0.0,0.0,0.3577099144458771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6875708103179932,0.6875777244567871,-6.912565368111245e-06,0.0,0.0003630300925578,0.0,0.0,54.890262603759766,0.0,0.0,0.0,0.4391546845436096,4.0,0.0,1.0
647460,293.1341857910156,297.1499938964844,293.1499938964844,0.1012228056788444,-2316.18212890625,304.1443176269531,0.6608240008354187,0.1593342721462249,0.1460262089967727,293.8421936035156,297.1499938964844,293.1499938964844,0.0027533830143511,-221.2785186767578,294.7030029296875,0.4215997755527496,0.050000000745058,0.0504109188914299,293.2132873535156,297.1499938964844,293.1499938964844,0.3235519826412201,-4543.3505859375,304.14697265625,0.8988444805145264,0.4071255624294281,0.2863828837871551,293.18218994140625,297.1499938964844,293.1499938964844,0.4748251438140869,-8372.1005859375,304.0403747558594,0.9990000128746032,0.5723792314529419,0.5320703983306885,293.1963195800781,297.1499938964844,293.1499938964844,0.0141504406929016,-3681.582763671875,303.76495361328125,0.4215997755527496,0.050000000745058,0.2391276806592941,291.022216796875,291.1499938964844,260.8269348144531,259.226318359375,279.9815673828125,293.6775207519531,291.01416015625,1.0,0.3446272611618042,0.6906962394714355,0.6906962394714355,1.0,1.0,-1.5050232410430908,0.6276991367340088,0.877324104309082,0.2765265703201294,0.0,0.0,0.6545565128326416,91.033447265625,129.0,-135.33877563476562,-16523.70703125,426.6522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6868591308594,309.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17600.33203125,18000.0,0.0,0.0,0.3534741401672363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7251502871513367,0.7251574993133545,-7.173483481892617e-06,0.0,0.0003587313403841,0.0,0.0,61.00388717651367,0.0,0.0,0.0,0.4538809657096863,4.0,0.0,1.0
647520,293.1341857910156,297.1499938964844,293.1499938964844,0.1012228056788444,-2316.18212890625,304.1443176269531,0.6608240008354187,0.1593342721462249,0.1460262089967727,293.8421936035156,297.1499938964844,293.1499938964844,0.0027533830143511,-221.2785186767578,294.7030029296875,0.4215997755527496,0.050000000745058,0.0504109188914299,293.2132873535156,297.1499938964844,293.1499938964844,0.3235519826412201,-4543.3505859375,304.14697265625,0.8988444805145264,0.4071255624294281,0.2863828837871551,293.18218994140625,297.1499938964844,293.1499938964844,0.4748251438140869,-8372.1005859375,304.0403747558594,0.9990000128746032,0.5723792314529419,0.5320703983306885,293.1963195800781,297.1499938964844,293.1499938964844,0.0141504406929016,-3681.582763671875,303.76495361328125,0.4215997755527496,0.050000000745058,0.2391276806592941,291.022216796875,291.1499938964844,260.8269348144531,259.226318359375,279.9815673828125,293.6775207519531,291.01416015625,1.0,0.3446272611618042,0.6906962394714355,0.6906962394714355,1.0,1.0,-1.5050232410430908,0.6276991367340088,0.877324104309082,0.2765265703201294,0.0,0.0,0.6545565128326416,91.033447265625,129.0,-135.33877563476562,-16523.70703125,426.6522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6868591308594,309.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17600.33203125,18000.0,0.0,0.0,0.3534741401672363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7251502871513367,0.7251574993133545,-7.173483481892617e-06,0.0,0.0003587313403841,0.0,0.0,61.00388717651367,0.0,0.0,0.0,0.4538809657096863,4.0,0.0,1.0
647580,293.13690185546875,297.1499938964844,293.1499938964844,0.1019013673067092,-2328.988037109375,304.1451721191406,0.6444272994995117,0.1591864675283432,0.1464904248714447,293.85174560546875,297.1499938964844,293.1499938964844,0.002586203161627,-208.12908935546875,294.4073486328125,0.4088316261768341,0.050000000745058,0.0509172342717647,293.2130432128906,297.1499938964844,293.1499938964844,0.3235178589820862,-4542.8486328125,304.1483154296875,0.874366044998169,0.4055744707584381,0.2856716215610504,293.2562866210937,297.1499938964844,293.1499938964844,0.4782581329345703,-8398.66015625,304.07440185546875,0.9788562059402466,0.5564245581626892,0.5310798287391663,293.2038269042969,297.1499938964844,293.1499938964844,0.0143395038321614,-3716.015380859375,303.7264404296875,0.4088316261768341,0.050000000745058,0.2415294349193573,290.9862976074219,291.1499938964844,260.85357666015625,259.2489624023437,279.9779052734375,293.6354675292969,290.9914245605469,1.0,0.3569249212741852,0.6891516447067261,0.6891516447067261,1.0,1.0,-1.507096529006958,0.6280524730682373,0.8790441155433655,0.2768845856189728,0.0,0.0,0.6809744238853455,103.90486907958984,132.0,-27.03874397277832,-16740.953125,460.7706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22125244140625,309.11248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17438.22265625,18000.0,0.0,0.0,0.3528810441493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7842183709144592,0.7842260599136353,-7.678218025830574e-06,0.0,0.0003581293858587,0.0,0.0,72.10090637207031,0.0,0.0,0.0,0.4779141843318939,4.0,0.0,1.0
647640,293.13690185546875,297.1499938964844,293.1499938964844,0.1019013673067092,-2328.988037109375,304.1451721191406,0.6444272994995117,0.1591864675283432,0.1464904248714447,293.85174560546875,297.1499938964844,293.1499938964844,0.002586203161627,-208.12908935546875,294.4073486328125,0.4088316261768341,0.050000000745058,0.0509172342717647,293.2130432128906,297.1499938964844,293.1499938964844,0.3235178589820862,-4542.8486328125,304.1483154296875,0.874366044998169,0.4055744707584381,0.2856716215610504,293.2562866210937,297.1499938964844,293.1499938964844,0.4782581329345703,-8398.66015625,304.07440185546875,0.9788562059402466,0.5564245581626892,0.5310798287391663,293.2038269042969,297.1499938964844,293.1499938964844,0.0143395038321614,-3716.015380859375,303.7264404296875,0.4088316261768341,0.050000000745058,0.2415294349193573,290.9862976074219,291.1499938964844,260.85357666015625,259.2489624023437,279.9779052734375,293.6354675292969,290.9914245605469,1.0,0.3569249212741852,0.6891516447067261,0.6891516447067261,1.0,1.0,-1.507096529006958,0.6280524730682373,0.8790441155433655,0.2768845856189728,0.0,0.0,0.6809744238853455,103.90486907958984,132.0,-27.03874397277832,-16740.953125,460.7706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22125244140625,309.11248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17438.22265625,18000.0,0.0,0.0,0.3528810441493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7842183709144592,0.7842260599136353,-7.678218025830574e-06,0.0,0.0003581293858587,0.0,0.0,72.10090637207031,0.0,0.0,0.0,0.4779141843318939,4.0,0.0,1.0
647700,293.1387939453125,297.1499938964844,293.1499938964844,0.1017130240797996,-2324.9287109375,304.1463928222656,0.6381596922874451,0.1589820086956024,0.1465444266796112,293.85723876953125,297.1499938964844,293.1499938964844,0.0024874885566532,-199.99411010742188,294.2914123535156,0.4041739702224731,0.050000000745058,0.0511390827596187,293.2132263183594,297.1499938964844,293.1499938964844,0.3222243785858154,-4527.451171875,304.1509704589844,0.8649810552597046,0.4047404825687408,0.2852745652198791,293.2728271484375,297.1499938964844,293.1499938964844,0.473095566034317,-8314.59375,304.0973815917969,0.966388463973999,0.5518234968185425,0.5260287523269653,293.207763671875,297.1499938964844,293.1499938964844,0.0143544031307101,-3718.107177734375,303.7074279785156,0.4041739702224731,0.050000000745058,0.2425817847251892,291.0157775878906,291.1499938964844,260.8678894042969,259.26104736328125,279.9951477050781,293.63897705078125,291.0194702148437,1.0,0.3615544140338897,0.6883794069290161,0.6883794069290161,1.0,1.0,-1.502114176750183,0.6255595684051514,0.8765546679496765,0.2753928899765014,0.0,0.0,0.6869242787361145,109.42964935302734,132.0,17.56650733947754,-16717.126953125,472.1033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97674560546875,309.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17568.603515625,18000.0,0.0,0.0,0.3534298837184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041272163391113,0.8041351437568665,-7.899729098426178e-06,0.0,0.0003586864040698,0.0,0.0,76.46965789794922,0.0,0.0,0.0,0.4864833652973175,4.0,0.0,1.0
647760,293.1405639648437,297.1499938964844,293.1499938964844,0.1015779599547386,-2322.07958984375,304.14727783203125,0.6331954598426819,0.1587778478860855,0.1465379893779754,293.8632507324219,297.1499938964844,293.1499938964844,0.0023852663580328,-191.6761779785156,294.1642761230469,0.400456964969635,0.050000000745058,0.0513271018862724,293.2135009765625,297.1499938964844,293.1499938964844,0.3211846053600311,-4515.26513671875,304.1526794433594,0.8575129508972168,0.4038833975791931,0.2848256826400757,293.281982421875,297.1499938964844,293.1499938964844,0.4696644842624664,-8258.380859375,304.11309814453125,0.9559385776519777,0.5484604835510254,0.5225058197975159,293.2114562988281,297.1499938964844,293.1499938964844,0.0143692484125494,-3721.21142578125,303.6879272460937,0.400456964969635,0.050000000745058,0.2434736639261245,291.032958984375,291.1499938964844,260.8828430175781,259.2737121582031,280.0140991210937,293.64697265625,291.0350036621094,1.0,0.3655069470405578,0.6876161098480225,0.6876161098480225,1.0,1.0,-1.498633623123169,0.6237455606460571,0.8748880624771118,0.2742811441421509,0.0,0.0,0.6929528117179871,114.12601470947266,135.0,28.225460052490234,-16672.607421875,482.0992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7465209960937,308.87945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17655.0390625,18000.0,0.0,0.0,0.3543137609958648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8193953037261963,0.819403350353241,-8.06980187917361e-06,0.0,0.0003595834423322,0.0,0.0,79.92266082763672,0.0,0.0,0.0,0.4932451546192169,4.0,0.0,1.0
647820,293.1433410644531,297.1499938964844,293.1499938964844,0.1013732179999351,-2317.80712890625,304.1485290527344,0.6257492303848267,0.1584505587816238,0.1465071439743042,293.8766174316406,297.1499938964844,293.1499938964844,0.0021731350570917,-174.5028076171875,293.89532470703125,0.3945995569229126,0.050000000745058,0.0516317822039127,293.2140197753906,297.1499938964844,293.1499938964844,0.3192561864852905,-4492.97265625,304.15496826171875,0.8462209105491638,0.4021685421466827,0.2838584184646606,293.289794921875,297.1499938964844,293.1499938964844,0.4648366272449493,-8180.46044921875,304.1331481933594,0.9394407272338868,0.5435181260108948,0.5176825523376465,293.2179260253906,297.1499938964844,293.1499938964844,0.0143792163580656,-3725.248291015625,303.6493225097656,0.3945995569229126,0.050000000745058,0.244918942451477,291.0556945800781,291.1499938964844,260.9149169921875,259.30078125,280.054443359375,293.668212890625,291.0574645996094,1.0,0.3718868792057037,0.6860896348953247,0.6860896348953247,1.0,1.0,-1.4937448501586914,0.6210489273071289,0.8726959824562073,0.2725745439529419,0.0,0.0,0.7039751410484314,121.7507553100586,123.0,31.29552459716797,-16591.671875,498.6698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,308.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17722.59375,18000.0,0.0,0.0,0.356808453798294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8466534614562988,0.8466618657112122,-8.36085200717207e-06,0.0,0.0003621152136474,0.0,0.0,86.21183013916016,0.0,0.0,0.0,0.5051392316818237,4.0,0.0,1.0
647880,293.1433410644531,297.1499938964844,293.1499938964844,0.1013732179999351,-2317.80712890625,304.1485290527344,0.6257492303848267,0.1584505587816238,0.1465071439743042,293.8766174316406,297.1499938964844,293.1499938964844,0.0021731350570917,-174.5028076171875,293.89532470703125,0.3945995569229126,0.050000000745058,0.0516317822039127,293.2140197753906,297.1499938964844,293.1499938964844,0.3192561864852905,-4492.97265625,304.15496826171875,0.8462209105491638,0.4021685421466827,0.2838584184646606,293.289794921875,297.1499938964844,293.1499938964844,0.4648366272449493,-8180.46044921875,304.1331481933594,0.9394407272338868,0.5435181260108948,0.5176825523376465,293.2179260253906,297.1499938964844,293.1499938964844,0.0143792163580656,-3725.248291015625,303.6493225097656,0.3945995569229126,0.050000000745058,0.244918942451477,291.0556945800781,291.1499938964844,260.9149169921875,259.30078125,280.054443359375,293.668212890625,291.0574645996094,1.0,0.3718868792057037,0.6860896348953247,0.6860896348953247,1.0,1.0,-1.4937448501586914,0.6210489273071289,0.8726959824562073,0.2725745439529419,0.0,0.0,0.7039751410484314,121.7507553100586,123.0,31.29552459716797,-16591.671875,498.6698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,308.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17722.59375,18000.0,0.0,0.0,0.356808453798294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8466534614562988,0.8466618657112122,-8.36085200717207e-06,0.0,0.0003621152136474,0.0,0.0,86.21183013916016,0.0,0.0,0.0,0.5051392316818237,4.0,0.0,1.0
647940,293.1449890136719,297.1499938964844,293.1499938964844,0.1010622978210449,-2311.599853515625,304.1495361328125,0.6245036125183105,0.1582834720611572,0.146358847618103,293.89019775390625,297.1499938964844,293.1499938964844,0.0019463957287371,-156.17115783691406,293.6219787597656,0.3937289714813232,0.050000000745058,0.0516769550740718,293.214111328125,297.1499938964844,293.1499938964844,0.317085862159729,-4468.064453125,304.15692138671875,0.8437194228172302,0.4005290865898132,0.2827354669570923,293.29156494140625,297.1499938964844,293.1499938964844,0.4605372250080108,-8113.96044921875,304.1457824707031,0.9348511695861816,0.5396075248718262,0.513877272605896,293.2229919433594,297.1499938964844,293.1499938964844,0.0142674418166279,-3711.0087890625,303.6126708984375,0.3937289714813232,0.050000000745058,0.2451332211494445,291.0784606933594,291.1499938964844,260.95001220703125,259.330322265625,280.0980224609375,293.6915588378906,291.0804748535156,1.0,0.3717408180236816,0.6845631003379822,0.6845631003379822,1.0,1.0,-1.487963080406189,0.6179448962211609,0.8700181841850281,0.2706532478332519,0.0,0.0,0.712036669254303,122.78876495361328,111.0,33.22509002685547,-16501.439453125,497.9109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02325439453125,308.4776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17786.376953125,18000.0,0.0,0.0,0.3598958849906921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680691719055176,0.86807781457901,-8.598270142101683e-06,0.0,0.0003652485611382,0.0,0.0,91.41869354248048,0.0,0.0,0.0,0.5145301818847656,4.0,0.0,1.0
648000,293.1449890136719,297.1499938964844,293.1499938964844,0.1010622978210449,-2311.599853515625,304.1495361328125,0.6245036125183105,0.1582834720611572,0.146358847618103,293.89019775390625,297.1499938964844,293.1499938964844,0.0019463957287371,-156.17115783691406,293.6219787597656,0.3937289714813232,0.050000000745058,0.0516769550740718,293.214111328125,297.1499938964844,293.1499938964844,0.317085862159729,-4468.064453125,304.15692138671875,0.8437194228172302,0.4005290865898132,0.2827354669570923,293.29156494140625,297.1499938964844,293.1499938964844,0.4605372250080108,-8113.96044921875,304.1457824707031,0.9348511695861816,0.5396075248718262,0.513877272605896,293.2229919433594,297.1499938964844,293.1499938964844,0.0142674418166279,-3711.0087890625,303.6126708984375,0.3937289714813232,0.050000000745058,0.2451332211494445,291.0784606933594,291.1499938964844,260.95001220703125,259.330322265625,280.0980224609375,293.6915588378906,291.0804748535156,1.0,0.3717408180236816,0.6845631003379822,0.6845631003379822,1.0,1.0,-1.487963080406189,0.6179448962211609,0.8700181841850281,0.2706532478332519,0.0,0.0,0.712036669254303,122.78876495361328,111.0,33.22509002685547,-16501.439453125,497.9109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02325439453125,308.4776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17786.376953125,18000.0,0.0,0.0,0.3598958849906921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680691719055176,0.86807781457901,-8.598270142101683e-06,0.0,0.0003652485611382,0.0,0.0,91.41869354248048,0.0,0.0,0.0,0.5145301818847656,4.0,0.0,1.0
648060,293.1407470703125,297.1499938964844,293.1499938964844,0.1013360396027565,-2316.364990234375,304.1492004394531,0.6286519765853882,0.1592787206172943,0.1469102948904037,293.8973693847656,297.1499938964844,293.1499938964844,0.0017249220982193,-138.29129028320312,293.3623962402344,0.3965218365192413,0.050000000745058,0.0515317469835281,293.2088928222656,297.1499938964844,293.1499938964844,0.315537542104721,-4450.5693359375,304.1571655273437,0.8477948307991028,0.3999707698822021,0.2820952236652374,293.2860412597656,297.1499938964844,293.1499938964844,0.4570547342300415,-8061.83447265625,304.1528625488281,0.9392079710960388,0.5371460914611816,0.5111563205718994,293.2206726074219,297.1499938964844,293.1499938964844,0.0141242695972323,-3689.638916015625,303.594970703125,0.3965218365192413,0.050000000745058,0.2444444149732589,291.1005554199219,291.1499938964844,260.98883056640625,259.36309814453125,280.1337280273437,293.7055053710937,291.10211181640625,1.0,0.3676749765872955,0.6834461092948914,0.6834461092948914,1.0,1.0,-1.4835879802703855,0.6156094074249268,0.8679786324501038,0.2691825926303863,0.0,0.0,0.7170623540878296,119.03131866455078,99.0,30.08477783203125,-16424.96875,485.8642883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7971496582031,308.3471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17856.478515625,18000.0,0.0,0.0,0.3631464838981628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824568390846252,0.8824656009674072,-8.767065992287826e-06,0.0,0.0003685475094243,0.0,0.0,95.0915069580078,0.0,0.0,0.0,0.5209215879440308,4.0,0.0,1.0
648120,293.1407470703125,297.1499938964844,293.1499938964844,0.1013360396027565,-2316.364990234375,304.1492004394531,0.6286519765853882,0.1592787206172943,0.1469102948904037,293.8973693847656,297.1499938964844,293.1499938964844,0.0017249220982193,-138.29129028320312,293.3623962402344,0.3965218365192413,0.050000000745058,0.0515317469835281,293.2088928222656,297.1499938964844,293.1499938964844,0.315537542104721,-4450.5693359375,304.1571655273437,0.8477948307991028,0.3999707698822021,0.2820952236652374,293.2860412597656,297.1499938964844,293.1499938964844,0.4570547342300415,-8061.83447265625,304.1528625488281,0.9392079710960388,0.5371460914611816,0.5111563205718994,293.2206726074219,297.1499938964844,293.1499938964844,0.0141242695972323,-3689.638916015625,303.594970703125,0.3965218365192413,0.050000000745058,0.2444444149732589,291.1005554199219,291.1499938964844,260.98883056640625,259.36309814453125,280.1337280273437,293.7055053710937,291.10211181640625,1.0,0.3676749765872955,0.6834461092948914,0.6834461092948914,1.0,1.0,-1.4835879802703855,0.6156094074249268,0.8679786324501038,0.2691825926303863,0.0,0.0,0.7170623540878296,119.03131866455078,99.0,30.08477783203125,-16424.96875,485.8642883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7971496582031,308.3471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17856.478515625,18000.0,0.0,0.0,0.3631464838981628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824568390846252,0.8824656009674072,-8.767065992287826e-06,0.0,0.0003685475094243,0.0,0.0,95.0915069580078,0.0,0.0,0.0,0.5209215879440308,4.0,0.0,1.0
648180,293.1391906738281,297.1499938964844,293.1499938964844,0.1014141738414764,-2317.440673828125,304.1493530273437,0.635338544845581,0.1598278880119323,0.1472295224666595,293.90576171875,297.1499938964844,293.1499938964844,0.0014955981168895,-119.80675506591795,293.09783935546875,0.4013691842556,0.050000000745058,0.051280491054058,293.2066345214844,297.1499938964844,293.1499938964844,0.3137123882770538,-4429.8193359375,304.1578369140625,0.8556607365608215,0.3989381492137909,0.2812480926513672,293.282470703125,297.1499938964844,293.1499938964844,0.4533479809761047,-8007.5791015625,304.1580810546875,0.948523223400116,0.5344270467758179,0.508388102054596,293.2193603515625,297.1499938964844,293.1499938964844,0.0139196077361702,-3659.19873046875,303.5752868652344,0.4013691842556,0.050000000745058,0.2432525604963302,291.12274169921875,291.1499938964844,261.0317687988281,259.3995361328125,280.1702575683594,293.7162780761719,291.1248779296875,1.0,0.3609693348407745,0.6823291182518005,0.6823291182518005,1.0,1.0,-1.4778993129730225,0.612684428691864,0.8652148842811584,0.2674017548561096,0.0,0.0,0.7192940711975098,112.56542205810548,87.0,32.666690826416016,-16349.3564453125,466.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6587219238281,308.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.978515625,18000.0,0.0,0.0,0.3662483394145965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8910642862319946,0.8910731673240662,-8.874351806298364e-06,0.0,0.0003716954961419,0.0,0.0,97.37973022460938,0.0,0.0,0.0,0.5247560739517212,4.0,0.0,1.0
648240,293.1391906738281,297.1499938964844,293.1499938964844,0.1014141738414764,-2317.440673828125,304.1493530273437,0.635338544845581,0.1598278880119323,0.1472295224666595,293.90576171875,297.1499938964844,293.1499938964844,0.0014955981168895,-119.80675506591795,293.09783935546875,0.4013691842556,0.050000000745058,0.051280491054058,293.2066345214844,297.1499938964844,293.1499938964844,0.3137123882770538,-4429.8193359375,304.1578369140625,0.8556607365608215,0.3989381492137909,0.2812480926513672,293.282470703125,297.1499938964844,293.1499938964844,0.4533479809761047,-8007.5791015625,304.1580810546875,0.948523223400116,0.5344270467758179,0.508388102054596,293.2193603515625,297.1499938964844,293.1499938964844,0.0139196077361702,-3659.19873046875,303.5752868652344,0.4013691842556,0.050000000745058,0.2432525604963302,291.12274169921875,291.1499938964844,261.0317687988281,259.3995361328125,280.1702575683594,293.7162780761719,291.1248779296875,1.0,0.3609693348407745,0.6823291182518005,0.6823291182518005,1.0,1.0,-1.4778993129730225,0.612684428691864,0.8652148842811584,0.2674017548561096,0.0,0.0,0.7192940711975098,112.56542205810548,87.0,32.666690826416016,-16349.3564453125,466.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6587219238281,308.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.978515625,18000.0,0.0,0.0,0.3662483394145965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8910642862319946,0.8910731673240662,-8.874351806298364e-06,0.0,0.0003716954961419,0.0,0.0,97.37973022460938,0.0,0.0,0.0,0.5247560739517212,4.0,0.0,1.0
648300,293.13873291015625,297.1499938964844,293.1499938964844,0.1013588607311248,-2316.191162109375,304.1495666503906,0.6395100355148315,0.1600565314292907,0.1472991406917572,293.91021728515625,297.1499938964844,293.1499938964844,0.001379779074341,-110.4741439819336,292.9660339355469,0.4043993651866913,0.050000000745058,0.0511282086372375,293.2059020996094,297.1499938964844,293.1499938964844,0.3126392364501953,-4417.5693359375,304.1583557128906,0.8608343005180359,0.3983665406703949,0.2807476222515106,293.2808837890625,297.1499938964844,293.1499938964844,0.4513146579265594,-7978.12841796875,304.1602783203125,0.9545528888702391,0.5330613255500793,0.5069532990455627,293.218994140625,297.1499938964844,293.1499938964844,0.0138020971789956,-3641.365478515625,303.5649719238281,0.4043993651866913,0.050000000745058,0.2425301969051361,291.1360778808594,291.1499938964844,261.0546875,259.41900634765625,280.1896667480469,293.7220153808594,291.13836669921875,1.0,0.356889009475708,0.6817706227302551,0.6817706227302551,1.0,1.0,-1.4746098518371582,0.6110231876373291,0.8635866045951843,0.2663979828357696,0.0,0.0,0.7188878059387207,108.6495361328125,87.0,35.22555923461914,-16307.71484375,454.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6214904785156,308.2533569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17963.43359375,18000.0,0.0,0.0,0.3676436841487884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8923825025558472,0.8923913836479187,-8.898228770704009e-06,0.0,0.0003731116012204,0.0,0.0,97.79314422607422,0.0,0.0,0.0,0.5253718495368958,4.0,0.0,1.0
648360,293.1383361816406,297.1499938964844,293.1499938964844,0.1012761443853378,-2314.42626953125,304.1498107910156,0.6442946791648865,0.1602773964405059,0.1473435461521148,293.9147644042969,297.1499938964844,293.1499938964844,0.0012634861050173,-101.11028289794922,292.8340759277344,0.4078493416309356,0.050000000745058,0.0509628131985664,293.20526123046875,297.1499938964844,293.1499938964844,0.3115169703960418,-4404.75830078125,304.15887451171875,0.866851270198822,0.3977848589420318,0.2802248895168304,293.2793273925781,297.1499938964844,293.1499938964844,0.4492265582084656,-7948.05810546875,304.1622009277344,0.9613239169120787,0.531710684299469,0.5055140852928162,293.2187194824219,297.1499938964844,293.1499938964844,0.013678353279829,-3622.39306640625,303.55450439453125,0.4078493416309356,0.050000000745058,0.2417456358671188,291.1501159667969,291.1499938964844,261.0784912109375,259.4393005371094,280.2097473144531,293.72808837890625,291.1524658203125,1.0,0.3524263203144073,0.6812183260917664,0.6812183260917664,1.0,1.0,-1.4711675643920898,0.6092961430549622,0.8618714809417725,0.2653569281101227,0.0,0.0,0.7174761891365051,104.3989715576172,75.0,37.29241180419922,-16263.1875,442.0934753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.604736328125,308.2445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.947265625,18000.0,0.0,0.0,0.368887722492218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8915019631385803,0.8915108442306519,-8.89898365130648e-06,0.0,0.0003743741544894,0.0,0.0,97.65186309814452,0.0,0.0,0.0,0.5250270962715149,4.0,0.0,1.0
648420,293.1376342773437,297.1499938964844,293.1499938964844,0.1010758653283119,-2310.2578125,304.15020751953125,0.655940055847168,0.1607167273759842,0.1473960429430008,293.924072265625,297.1499938964844,293.1499938964844,0.0010305288014933,-82.38102722167969,292.56854248046875,0.4163130223751068,0.050000000745058,0.0506028085947036,293.2041015625,297.1499938964844,293.1499938964844,0.3092194199562073,-4378.56396484375,304.15972900390625,0.8815544247627258,0.3966203033924103,0.2791500687599182,293.2761535644531,297.1499938964844,293.1499938964844,0.4450065791606903,-7887.7265625,304.1651306152344,0.9765427112579346,0.5290767550468445,0.5026625990867615,293.2184143066406,297.1499938964844,293.1499938964844,0.0134203769266605,-3582.324951171875,303.5330810546875,0.4163130223751068,0.050000000745058,0.2400379329919815,291.1785888671875,291.1499938964844,261.128662109375,259.4821472167969,280.25177001953125,293.7413024902344,291.180908203125,1.0,0.342558205127716,0.680113673210144,0.680113673210144,1.0,1.0,-1.4640350341796875,0.6057332158088684,0.8583017587661743,0.2632103562355041,0.0,0.0,0.7117488980293274,95.154052734375,63.0,38.84769821166992,-16164.765625,415.1744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62908935546875,308.2546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18101.369140625,18000.0,0.0,0.0,0.3707995116710663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830772042274475,0.8830860257148743,-8.82909898791695e-06,0.0,0.0003763143613468,0.0,0.0,95.6900405883789,0.0,0.0,0.0,0.5214235186576843,4.0,0.0,1.0
648480,293.1376342773437,297.1499938964844,293.1499938964844,0.1010758653283119,-2310.2578125,304.15020751953125,0.655940055847168,0.1607167273759842,0.1473960429430008,293.924072265625,297.1499938964844,293.1499938964844,0.0010305288014933,-82.38102722167969,292.56854248046875,0.4163130223751068,0.050000000745058,0.0506028085947036,293.2041015625,297.1499938964844,293.1499938964844,0.3092194199562073,-4378.56396484375,304.15972900390625,0.8815544247627258,0.3966203033924103,0.2791500687599182,293.2761535644531,297.1499938964844,293.1499938964844,0.4450065791606903,-7887.7265625,304.1651306152344,0.9765427112579346,0.5290767550468445,0.5026625990867615,293.2184143066406,297.1499938964844,293.1499938964844,0.0134203769266605,-3582.324951171875,303.5330810546875,0.4163130223751068,0.050000000745058,0.2400379329919815,291.1785888671875,291.1499938964844,261.128662109375,259.4821472167969,280.25177001953125,293.7413024902344,291.180908203125,1.0,0.342558205127716,0.680113673210144,0.680113673210144,1.0,1.0,-1.4640350341796875,0.6057332158088684,0.8583017587661743,0.2632103562355041,0.0,0.0,0.7117488980293274,95.154052734375,63.0,38.84769821166992,-16164.765625,415.1744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62908935546875,308.2546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18101.369140625,18000.0,0.0,0.0,0.3707995116710663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830772042274475,0.8830860257148743,-8.82909898791695e-06,0.0,0.0003763143613468,0.0,0.0,95.6900405883789,0.0,0.0,0.0,0.5214235186576843,4.0,0.0,1.0
648540,293.136962890625,297.1499938964844,293.1499938964844,0.1008763015270233,-2306.153076171875,304.15045166015625,0.6708196997642517,0.1611642092466354,0.1474289447069168,293.9334716796875,297.1499938964844,293.1499938964844,0.0007978227804414,-63.71639251708984,292.2989501953125,0.427723079919815,0.050000000745058,0.0502168647944927,293.2030029296875,297.1499938964844,293.1499938964844,0.3069610595703125,-4352.8896484375,304.1602478027344,0.9001307487487793,0.3954699635505676,0.2780635952949524,293.2728881835937,297.1499938964844,293.1499938964844,0.440885066986084,-7829.279296875,304.1669311523437,0.992985725402832,0.5265442728996277,0.4998776614665985,293.2182312011719,297.1499938964844,293.1499938964844,0.013158967718482,-3541.184326171875,303.5113525390625,0.427723079919815,0.050000000745058,0.2382071763277053,291.2049255371094,291.1499938964844,261.18194580078125,259.5277404785156,280.2958374023437,293.7555236816406,291.2069396972656,1.0,0.3316838443279266,0.6790090799331665,0.6790090799331665,1.0,1.0,-1.45676589012146,0.6021119356155396,0.8546538949012756,0.2610266804695129,0.0,0.0,0.7026255130767822,85.25041961669922,51.0,36.39327239990234,-16052.66015625,386.8031921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7218933105469,308.294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18185.818359375,18000.0,0.0,0.0,0.3717869222164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8663519024848938,0.8663605451583862,-8.670516763231717e-06,0.0,0.0003773164644371,0.0,0.0,91.71145629882812,0.0,0.0,0.0,0.5142176747322083,4.0,0.0,1.0
648600,293.136962890625,297.1499938964844,293.1499938964844,0.1008763015270233,-2306.153076171875,304.15045166015625,0.6708196997642517,0.1611642092466354,0.1474289447069168,293.9334716796875,297.1499938964844,293.1499938964844,0.0007978227804414,-63.71639251708984,292.2989501953125,0.427723079919815,0.050000000745058,0.0502168647944927,293.2030029296875,297.1499938964844,293.1499938964844,0.3069610595703125,-4352.8896484375,304.1602478027344,0.9001307487487793,0.3954699635505676,0.2780635952949524,293.2728881835937,297.1499938964844,293.1499938964844,0.440885066986084,-7829.279296875,304.1669311523437,0.992985725402832,0.5265442728996277,0.4998776614665985,293.2182312011719,297.1499938964844,293.1499938964844,0.013158967718482,-3541.184326171875,303.5113525390625,0.427723079919815,0.050000000745058,0.2382071763277053,291.2049255371094,291.1499938964844,261.18194580078125,259.5277404785156,280.2958374023437,293.7555236816406,291.2069396972656,1.0,0.3316838443279266,0.6790090799331665,0.6790090799331665,1.0,1.0,-1.45676589012146,0.6021119356155396,0.8546538949012756,0.2610266804695129,0.0,0.0,0.7026255130767822,85.25041961669922,51.0,36.39327239990234,-16052.66015625,386.8031921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7218933105469,308.294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18185.818359375,18000.0,0.0,0.0,0.3717869222164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8663519024848938,0.8663605451583862,-8.670516763231717e-06,0.0,0.0003773164644371,0.0,0.0,91.71145629882812,0.0,0.0,0.0,0.5142176747322083,4.0,0.0,1.0
648660,293.1360778808594,297.1499938964844,293.1499938964844,0.100662276148796,-2301.646240234375,304.1506652832031,0.686486005783081,0.1616712510585785,0.1475406736135482,293.9425964355469,297.1499938964844,293.1499938964844,0.0005720980698242,-45.62948226928711,292.0347595214844,0.4406981468200683,0.050000000745058,0.0498796477913856,293.20184326171875,297.1499938964844,293.1499938964844,0.3045445680618286,-4325.23681640625,304.1609191894531,0.9203768372535706,0.3943624496459961,0.2770374119281769,293.2615051269531,297.1499938964844,293.1499938964844,0.4220146536827087,-7550.86767578125,304.1945495605469,0.9990000128746032,0.5256806015968323,0.4823924303054809,293.21783447265625,297.1499938964844,293.1499938964844,0.0129172652959823,-3501.58984375,303.4906616210937,0.4406981468200683,0.050000000745058,0.2366075813770294,291.2384948730469,291.1499938964844,261.2380065917969,259.5757751464844,280.3621826171875,293.7836303710937,291.2444152832031,1.0,0.3194645345211029,0.6779628992080688,0.6779628992080688,1.0,1.0,-1.4322866201400757,0.5907869338989258,0.8414997458457947,0.2548032999038696,0.0,0.0,0.6890416741371155,76.28340911865234,39.0,59.91176223754883,-15809.705078125,352.7094421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829040527344,308.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18274.966796875,18000.0,0.0,0.0,0.3715968132019043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8418116569519043,0.8418201208114624,-8.436127245659009e-06,0.0,0.000377123535145,0.0,0.0,86.04318237304688,0.0,0.0,0.0,0.5036313533782959,4.0,0.0,1.0
