time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648720,293.1360778808594,297.1499938964844,293.1499938964844,0.100662276148796,-2301.646240234375,304.1506652832031,0.686486005783081,0.1616712510585785,0.1475406736135482,293.9425964355469,297.1499938964844,293.1499938964844,0.0005720980698242,-45.62948226928711,292.0347595214844,0.4406981468200683,0.050000000745058,0.0498796477913856,293.20184326171875,297.1499938964844,293.1499938964844,0.3045445680618286,-4325.23681640625,304.1609191894531,0.9203768372535706,0.3943624496459961,0.2770374119281769,293.2615051269531,297.1499938964844,293.1499938964844,0.4220146536827087,-7550.86767578125,304.1945495605469,0.9990000128746032,0.5256806015968323,0.4823924303054809,293.21783447265625,297.1499938964844,293.1499938964844,0.0129172652959823,-3501.58984375,303.4906616210937,0.4406981468200683,0.050000000745058,0.2366075813770294,291.2384948730469,291.1499938964844,261.2380065917969,259.5757751464844,280.3621826171875,293.7836303710937,291.2444152832031,1.0,0.3194645345211029,0.6779628992080688,0.6779628992080688,1.0,1.0,-1.4322866201400757,0.5907869338989258,0.8414997458457947,0.2548032999038696,0.0,0.0,0.6890416741371155,76.28340911865234,39.0,59.91176223754883,-15809.705078125,352.7094421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829040527344,308.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18274.966796875,18000.0,0.0,0.0,0.3715968132019043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8418116569519043,0.8418201208114624,-8.436127245659009e-06,0.0,0.000377123535145,0.0,0.0,86.04318237304688,0.0,0.0,0.0,0.5036313533782959,4.0,0.0,1.0
648780,293.13427734375,297.1499938964844,293.1499938964844,0.1001637727022171,-2291.098388671875,304.1512756347656,0.703704833984375,0.1623847782611847,0.1478280276060104,293.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8218688964844,0.4560872614383697,0.050000000745058,0.0495687574148178,293.2010498046875,297.1499938964844,293.1499938964844,0.3008423745632171,-4282.00146484375,304.1634216308594,0.943479597568512,0.3932133615016937,0.2760242223739624,293.214599609375,297.1499938964844,293.1499938964844,0.3870766162872314,-7033.8896484375,304.2377014160156,0.9990000128746032,0.5322870016098022,0.4507843852043152,293.21612548828125,297.1499938964844,293.1499938964844,0.0126458974555134,-3451.970458984375,303.4764709472656,0.4560872614383697,0.050000000745058,0.2351328432559967,291.3225402832031,291.1499938964844,261.2965087890625,259.6259765625,280.4824523925781,293.8797302246094,291.3299255371094,1.0,0.30544114112854,0.6769167184829712,0.6769167184829712,1.0,1.0,-1.3914109468460083,0.5722611546516418,0.8191498517990112,0.2444615066051483,0.0,0.0,0.6605511903762817,67.70635223388672,42.0,103.17768096923828,-15349.60546875,313.1943054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673583984375,308.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18552.5,18000.0,0.0,0.0,0.3692988455295563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7923331260681152,0.7923411726951599,-8.00789894128684e-06,0.0,0.0003747913870029,0.0,0.0,75.5830078125,0.0,0.0,0.0,0.4828346073627472,4.0,0.0,1.0
648840,293.13427734375,297.1499938964844,293.1499938964844,0.1001637727022171,-2291.098388671875,304.1512756347656,0.703704833984375,0.1623847782611847,0.1478280276060104,293.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8218688964844,0.4560872614383697,0.050000000745058,0.0495687574148178,293.2010498046875,297.1499938964844,293.1499938964844,0.3008423745632171,-4282.00146484375,304.1634216308594,0.943479597568512,0.3932133615016937,0.2760242223739624,293.214599609375,297.1499938964844,293.1499938964844,0.3870766162872314,-7033.8896484375,304.2377014160156,0.9990000128746032,0.5322870016098022,0.4507843852043152,293.21612548828125,297.1499938964844,293.1499938964844,0.0126458974555134,-3451.970458984375,303.4764709472656,0.4560872614383697,0.050000000745058,0.2351328432559967,291.3225402832031,291.1499938964844,261.2965087890625,259.6259765625,280.4824523925781,293.8797302246094,291.3299255371094,1.0,0.30544114112854,0.6769167184829712,0.6769167184829712,1.0,1.0,-1.3914109468460083,0.5722611546516418,0.8191498517990112,0.2444615066051483,0.0,0.0,0.6605511903762817,67.70635223388672,42.0,103.17768096923828,-15349.60546875,313.1943054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673583984375,308.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18552.5,18000.0,0.0,0.0,0.3692988455295563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7923331260681152,0.7923411726951599,-8.00789894128684e-06,0.0,0.0003747913870029,0.0,0.0,75.5830078125,0.0,0.0,0.0,0.4828346073627472,4.0,0.0,1.0
648900,293.13311767578125,297.1499938964844,293.1499938964844,0.1000418588519096,-2288.26611328125,304.1512451171875,0.7111893892288208,0.162812277674675,0.1480930596590042,293.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71368408203125,0.46303191781044,0.050000000745058,0.0494499914348125,293.2008361816406,297.1499938964844,293.1499938964844,0.2990866601467132,-4261.6025390625,304.1641845703125,0.9528870582580566,0.3926078379154205,0.2755254209041595,293.1817321777344,297.1499938964844,293.1499938964844,0.3725546598434448,-6820.75439453125,304.2479858398437,0.9990000128746032,0.5379244089126587,0.4381058812141418,293.2142944335937,297.1499938964844,293.1499938964844,0.0125384023413062,-3431.57763671875,303.4720764160156,0.46303191781044,0.050000000745058,0.2345694750547409,291.36212158203125,291.1499938964844,261.3265686035156,259.6517639160156,280.5502624511719,293.94708251953125,291.3677978515625,1.0,0.3002176284790039,0.6763936281204224,0.6763936281204224,1.0,1.0,-1.3750847578048706,0.5648750066757202,0.8102098107337952,0.2402445673942566,0.0,0.0,0.6423916220664978,64.42168426513672,42.0,100.03738403320312,-15096.37890625,298.30816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364501953125,308.6031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18677.30859375,18000.0,0.0,0.0,0.3670998215675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566514611244202,0.7566591501235962,-7.700496098550502e-06,0.0,0.0003725596470758,0.0,0.0,68.5516128540039,0.0,0.0,0.0,0.4682182371616363,4.0,0.0,1.0
648960,293.1370849609375,297.1499938964844,293.1499938964844,0.0998730584979057,-2284.932373046875,304.1513366699219,0.7165587544441223,0.16225366294384,0.1480225920677185,293.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.724365234375,0.468427300453186,0.050000000745058,0.0493580140173435,293.20068359375,297.1499938964844,293.1499938964844,0.2980086207389831,-4249.5146484375,304.1635131835937,0.9602063298225404,0.3919906616210937,0.2750326693058014,293.1483154296875,297.1499938964844,293.1499938964844,0.3613843023777008,-6658.39208984375,304.2503662109375,0.9990000128746032,0.5440851449966431,0.4280291199684143,293.21240234375,297.1499938964844,293.1499938964844,0.0124708404764533,-3419.90869140625,303.46685791015625,0.468427300453186,0.050000000745058,0.234133169054985,291.3778686523437,291.1499938964844,261.35711669921875,259.6780090332031,280.5505065917969,293.906494140625,291.3769836425781,1.0,0.2958802878856659,0.6761104464530945,0.6761104464530945,1.0,1.0,-1.3616763353347778,0.5588557124137878,0.8028205633163452,0.2368655800819397,0.0,0.0,0.6254101395606995,61.86867141723633,60.0,54.55727767944336,-14868.8759765625,286.6467590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.588134765625,308.6466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18725.947265625,18000.0,0.0,0.0,0.3642134368419647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179705500602722,0.7179778814315796,-7.365122201008489e-06,0.0,0.0003696303465403,0.0,0.0,61.37682723999024,0.0,0.0,0.0,0.4527053534984588,4.0,0.0,1.0
649020,293.1502380371094,297.1499938964844,293.1499938964844,0.0985882133245468,-2261.5625,304.15301513671875,0.7143157720565796,0.1599021106958389,0.1460357308387756,293.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37432861328125,0.4692645370960235,0.050000000745058,0.0493431612849235,293.2007141113281,297.1499938964844,293.1499938964844,0.29769366979599,-4247.55810546875,304.1595153808594,0.9604177474975586,0.3907028436660766,0.274141401052475,293.09716796875,297.1499938964844,293.1499938964844,0.3589175343513489,-6637.12646484375,304.2201538085937,0.9990000128746032,0.5545628666877747,0.4263725876808166,293.2095947265625,297.1499938964844,293.1499938964844,0.0124756786972284,-3425.332763671875,303.45086669921875,0.4692645370960235,0.050000000745058,0.2340627163648605,291.3403015136719,291.1499938964844,261.41949462890625,259.7315979003906,280.5738525390625,293.8875427246094,291.33502197265625,1.0,0.2954099476337433,0.6755440831184387,0.6755440831184387,1.0,1.0,-1.356115460395813,0.5562596321105957,0.7998558878898621,0.2351686805486679,0.0,0.0,0.6020128726959229,61.39545440673828,78.0,-34.07738494873047,-14606.68359375,283.2236633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0592346191406,308.75634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18533.58984375,18000.0,0.0,0.0,0.3568014502525329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573203802108765,0.6573272347450256,-6.81510482536396e-06,0.0,0.0003621081123128,0.0,0.0,50.92313003540039,0.0,0.0,0.0,0.428520530462265,4.0,0.0,1.0
649080,293.1502380371094,297.1499938964844,293.1499938964844,0.0985882133245468,-2261.5625,304.15301513671875,0.7143157720565796,0.1599021106958389,0.1460357308387756,293.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37432861328125,0.4692645370960235,0.050000000745058,0.0493431612849235,293.2007141113281,297.1499938964844,293.1499938964844,0.29769366979599,-4247.55810546875,304.1595153808594,0.9604177474975586,0.3907028436660766,0.274141401052475,293.09716796875,297.1499938964844,293.1499938964844,0.3589175343513489,-6637.12646484375,304.2201538085937,0.9990000128746032,0.5545628666877747,0.4263725876808166,293.2095947265625,297.1499938964844,293.1499938964844,0.0124756786972284,-3425.332763671875,303.45086669921875,0.4692645370960235,0.050000000745058,0.2340627163648605,291.3403015136719,291.1499938964844,261.41949462890625,259.7315979003906,280.5738525390625,293.8875427246094,291.33502197265625,1.0,0.2954099476337433,0.6755440831184387,0.6755440831184387,1.0,1.0,-1.356115460395813,0.5562596321105957,0.7998558878898621,0.2351686805486679,0.0,0.0,0.6020128726959229,61.39545440673828,78.0,-34.07738494873047,-14606.68359375,283.2236633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0592346191406,308.75634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18533.58984375,18000.0,0.0,0.0,0.3568014502525329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573203802108765,0.6573272347450256,-6.81510482536396e-06,0.0,0.0003621081123128,0.0,0.0,50.92313003540039,0.0,0.0,0.0,0.428520530462265,4.0,0.0,1.0
649140,293.1532897949219,297.1499938964844,293.1499938964844,0.098439522087574,-2260.0068359375,304.1521911621094,0.7045769095420837,0.159259021282196,0.1451373249292373,293.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8072814941406,0.4613921046257019,0.050000000745058,0.0494771860539913,293.201171875,297.1499938964844,293.1499938964844,0.2983316481113434,-4256.74609375,304.1553039550781,0.9477276802062988,0.3893267512321472,0.2733009457588196,293.0849609375,297.1499938964844,293.1499938964844,0.3738830387592315,-6877.36083984375,304.17156982421875,0.9990000128746032,0.5584619045257568,0.4410277903079986,293.2081604003906,297.1499938964844,293.1499938964844,0.0125714875757694,-3448.7861328125,303.4301147460937,0.4613921046257019,0.050000000745058,0.2346984595060348,291.2697448730469,291.1499938964844,261.4833374023437,259.78643798828125,280.6047668457031,293.9086608886719,291.2627258300781,1.0,0.3018750250339508,0.674977719783783,0.674977719783783,1.0,1.0,-1.3725351095199585,0.5633583664894104,0.8091768026351929,0.2388307005167007,0.0,0.0,0.5905177593231201,65.0572509765625,96.0,-86.08380126953125,-14584.2939453125,298.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.451416015625,308.8621520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18287.9140625,18000.0,0.0,0.0,0.3484126329421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229909062385559,0.6229973435401917,-6.492643933597719e-06,0.0,0.0003535945434123,0.0,0.0,45.44791030883789,0.0,0.0,0.0,0.4148231446743011,4.0,0.0,1.0
649200,293.1532897949219,297.1499938964844,293.1499938964844,0.098439522087574,-2260.0068359375,304.1521911621094,0.7045769095420837,0.159259021282196,0.1451373249292373,293.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8072814941406,0.4613921046257019,0.050000000745058,0.0494771860539913,293.201171875,297.1499938964844,293.1499938964844,0.2983316481113434,-4256.74609375,304.1553039550781,0.9477276802062988,0.3893267512321472,0.2733009457588196,293.0849609375,297.1499938964844,293.1499938964844,0.3738830387592315,-6877.36083984375,304.17156982421875,0.9990000128746032,0.5584619045257568,0.4410277903079986,293.2081604003906,297.1499938964844,293.1499938964844,0.0125714875757694,-3448.7861328125,303.4301147460937,0.4613921046257019,0.050000000745058,0.2346984595060348,291.2697448730469,291.1499938964844,261.4833374023437,259.78643798828125,280.6047668457031,293.9086608886719,291.2627258300781,1.0,0.3018750250339508,0.674977719783783,0.674977719783783,1.0,1.0,-1.3725351095199585,0.5633583664894104,0.8091768026351929,0.2388307005167007,0.0,0.0,0.5905177593231201,65.0572509765625,96.0,-86.08380126953125,-14584.2939453125,298.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.451416015625,308.8621520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18287.9140625,18000.0,0.0,0.0,0.3484126329421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229909062385559,0.6229973435401917,-6.492643933597719e-06,0.0,0.0003535945434123,0.0,0.0,45.44791030883789,0.0,0.0,0.0,0.4148231446743011,4.0,0.0,1.0
649260,293.1473083496094,297.1499938964844,293.1499938964844,0.0998096838593483,-2286.9697265625,304.1491394042969,0.6916008591651917,0.1603724956512451,0.1459797024726867,293.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.4476364254951477,0.050000000745058,0.0497302040457725,293.2021179199219,297.1499938964844,293.1499938964844,0.2993129789829254,-4269.6640625,304.15191650390625,0.9257078766822816,0.3878415524959564,0.2724755406379699,293.1117858886719,297.1499938964844,293.1499938964844,0.4018032550811767,-7305.138671875,304.1178283691406,0.9990000128746032,0.5547494888305664,0.4674492180347442,293.208740234375,297.1499938964844,293.1499938964844,0.0127175925299525,-3481.845458984375,303.4035949707031,0.4476364254951477,0.050000000745058,0.2358986735343933,291.1882019042969,291.1499938964844,261.5482788085937,259.8422241210937,280.6386413574219,293.95135498046875,291.1812744140625,1.0,0.3136943876743316,0.6740154027938843,0.6740154027938843,1.0,1.0,-1.406009554862976,0.5778958797454834,0.8281137347221375,0.2465122789144516,0.0,0.0,0.5908364057540894,72.02630615234375,114.0,-106.3141860961914,-14765.1865234375,330.0879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6688842773437,308.9222717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.431640625,18000.0,0.0,0.0,0.3405272662639618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138576865196228,0.6138640642166138,-6.372602001647465e-06,0.0,0.0003455918922554,0.0,0.0,43.86177444458008,0.0,0.0,0.0,0.4108312129974365,4.0,0.0,1.0
649320,293.1473083496094,297.1499938964844,293.1499938964844,0.0998096838593483,-2286.9697265625,304.1491394042969,0.6916008591651917,0.1603724956512451,0.1459797024726867,293.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.4476364254951477,0.050000000745058,0.0497302040457725,293.2021179199219,297.1499938964844,293.1499938964844,0.2993129789829254,-4269.6640625,304.15191650390625,0.9257078766822816,0.3878415524959564,0.2724755406379699,293.1117858886719,297.1499938964844,293.1499938964844,0.4018032550811767,-7305.138671875,304.1178283691406,0.9990000128746032,0.5547494888305664,0.4674492180347442,293.208740234375,297.1499938964844,293.1499938964844,0.0127175925299525,-3481.845458984375,303.4035949707031,0.4476364254951477,0.050000000745058,0.2358986735343933,291.1882019042969,291.1499938964844,261.5482788085937,259.8422241210937,280.6386413574219,293.95135498046875,291.1812744140625,1.0,0.3136943876743316,0.6740154027938843,0.6740154027938843,1.0,1.0,-1.406009554862976,0.5778958797454834,0.8281137347221375,0.2465122789144516,0.0,0.0,0.5908364057540894,72.02630615234375,114.0,-106.3141860961914,-14765.1865234375,330.0879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6688842773437,308.9222717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.431640625,18000.0,0.0,0.0,0.3405272662639618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138576865196228,0.6138640642166138,-6.372602001647465e-06,0.0,0.0003455918922554,0.0,0.0,43.86177444458008,0.0,0.0,0.0,0.4108312129974365,4.0,0.0,1.0
649380,293.1365661621094,297.1499938964844,293.1499938964844,0.1024801358580589,-2337.973388671875,304.1449584960937,0.6779457330703735,0.1626339852809906,0.1483233869075775,293.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.432342380285263,0.050000000745058,0.0500867068767547,293.2035522460937,297.1499938964844,293.1499938964844,0.3003798127174377,-4283.3037109375,304.1495056152344,0.9002907276153564,0.3862296938896179,0.2716405689716339,293.1739501953125,297.1499938964844,293.1499938964844,0.4397193491458893,-7869.2978515625,304.0653991699219,0.9990000128746032,0.5431867837905884,0.5023252367973328,293.2119140625,297.1499938964844,293.1499938964844,0.0128924688324332,-3520.501220703125,303.369384765625,0.432342380285263,0.050000000745058,0.2375897765159607,291.1051330566406,291.1499938964844,261.614013671875,259.898681640625,280.623046875,293.92852783203125,291.0965881347656,1.0,0.3294841349124908,0.6730530858039856,0.6730530858039856,1.0,1.0,-1.4521406888961792,0.5981152057647705,0.8540254831314087,0.257299542427063,0.0,0.0,0.6021785736083984,81.8550796508789,117.0,-121.2880401611328,-15122.3271484375,376.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6552734375,308.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17856.6953125,18000.0,0.0,0.0,0.3345343470573425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269378662109375,0.6269443035125732,-6.425082574423868e-06,0.0,0.0003395098319742,0.0,0.0,45.464263916015625,0.0,0.0,0.0,0.4153593182563782,4.0,0.0,1.0
649440,293.1365661621094,297.1499938964844,293.1499938964844,0.1024801358580589,-2337.973388671875,304.1449584960937,0.6779457330703735,0.1626339852809906,0.1483233869075775,293.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.432342380285263,0.050000000745058,0.0500867068767547,293.2035522460937,297.1499938964844,293.1499938964844,0.3003798127174377,-4283.3037109375,304.1495056152344,0.9002907276153564,0.3862296938896179,0.2716405689716339,293.1739501953125,297.1499938964844,293.1499938964844,0.4397193491458893,-7869.2978515625,304.0653991699219,0.9990000128746032,0.5431867837905884,0.5023252367973328,293.2119140625,297.1499938964844,293.1499938964844,0.0128924688324332,-3520.501220703125,303.369384765625,0.432342380285263,0.050000000745058,0.2375897765159607,291.1051330566406,291.1499938964844,261.614013671875,259.898681640625,280.623046875,293.92852783203125,291.0965881347656,1.0,0.3294841349124908,0.6730530858039856,0.6730530858039856,1.0,1.0,-1.4521406888961792,0.5981152057647705,0.8540254831314087,0.257299542427063,0.0,0.0,0.6021785736083984,81.8550796508789,117.0,-121.2880401611328,-15122.3271484375,376.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6552734375,308.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17856.6953125,18000.0,0.0,0.0,0.3345343470573425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269378662109375,0.6269443035125732,-6.425082574423868e-06,0.0,0.0003395098319742,0.0,0.0,45.464263916015625,0.0,0.0,0.0,0.4153593182563782,4.0,0.0,1.0
649500,293.1355895996094,297.1499938964844,293.1499938964844,0.1035747751593589,-2358.94287109375,304.1439208984375,0.6704643368721008,0.1629980504512787,0.1490968614816665,294.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.4253491759300232,0.050000000745058,0.0502890050411224,293.2042541503906,297.1499938964844,293.1499938964844,0.3011147975921631,-4292.4765625,304.14825439453125,0.8885546922683716,0.3854140937328338,0.2712152302265167,293.21368408203125,297.1499938964844,293.1499938964844,0.4512484073638916,-8034.8798828125,304.060791015625,0.9954185485839844,0.5350806713104248,0.5112236738204956,293.2150573730469,297.1499938964844,293.1499938964844,0.0129896644502878,-3542.437744140625,303.346923828125,0.4253491759300232,0.050000000745058,0.2385493963956833,291.05450439453125,291.1499938964844,261.64703369140625,259.92706298828125,280.5966796875,293.869873046875,291.0481872558594,1.0,0.33595871925354,0.6725719571113586,0.6725719571113586,1.0,1.0,-1.464260458946228,0.6032611131668091,0.860999345779419,0.2604154050350189,0.0,0.0,0.6136689186096191,87.20488739013672,117.0,-118.55674743652344,-15295.05078125,395.5968322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5533752441406,308.8678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17719.408203125,18000.0,0.0,0.0,0.3326350152492523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438993215560913,0.6439058184623718,-6.524929176521255e-06,0.0,0.0003375822270754,0.0,0.0,47.781246185302734,0.0,0.0,0.0,0.4216428995132446,4.0,0.0,1.0
649560,293.136474609375,297.1499938964844,293.1499938964844,0.1039140075445175,-2365.0537109375,304.1444396972656,0.6618348956108093,0.1630039662122726,0.1494886130094528,294.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.4183326065540313,0.050000000745058,0.050526812672615,293.2049560546875,297.1499938964844,293.1499938964844,0.3006141185760498,-4286.4453125,304.1495361328125,0.8761325478553772,0.3845870494842529,0.2708289921283722,293.2410583496094,297.1499938964844,293.1499938964844,0.4462231695652008,-7948.54052734375,304.0861511230469,0.9812543988227844,0.5288847088813782,0.5046274662017822,293.2187194824219,297.1499938964844,293.1499938964844,0.0130413519218564,-3552.823974609375,303.32537841796875,0.4183326065540313,0.050000000745058,0.2396774590015411,291.0505676269531,291.1499938964844,261.68017578125,259.9554748535156,280.6082763671875,293.8476867675781,291.0551452636719,1.0,0.3412306904792785,0.6717351078987122,0.6717351078987122,1.0,1.0,-1.4583942890167236,0.6003740429878235,0.8580201864242554,0.2585971057415008,0.0,0.0,0.6210755705833435,93.11940002441406,120.0,-38.95570755004883,-15359.1083984375,407.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4120788574219,308.8768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17667.33984375,18000.0,0.0,0.0,0.3313784301280975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639384031295776,0.6639450788497925,-6.672300969512435e-06,0.0,0.0003363069845363,0.0,0.0,50.78730392456055,0.0,0.0,0.0,0.4291053712368011,4.0,0.0,1.0
649620,293.14019775390625,297.1499938964844,293.1499938964844,0.1036325469613075,-2358.922607421875,304.146728515625,0.6491825580596924,0.1625953316688537,0.1495769470930099,294.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.4090749323368072,0.050000000745058,0.0509066917002201,293.2072448730469,297.1499938964844,293.1499938964844,0.2982420027256012,-4258.1455078125,304.153564453125,0.858379602432251,0.3827368021011352,0.2698644399642944,293.265869140625,297.1499938964844,293.1499938964844,0.4381541907787323,-7817.2763671875,304.1201477050781,0.958102285861969,0.5214883089065552,0.4966869056224823,293.22613525390625,297.1499938964844,293.1499938964844,0.013046720996499,-3554.473876953125,303.28375244140625,0.4090749323368072,0.050000000745058,0.2414794266223907,291.0956420898437,291.1499938964844,261.7464294433594,260.0123596191406,280.6581420898437,293.8529357910156,291.09735107421875,1.0,0.3496052026748657,0.6700614094734192,0.6700614094734192,1.0,1.0,-1.4504265785217283,0.5962308049201965,0.854195773601532,0.2559832036495209,0.0,0.0,0.6247920989990234,102.59441375732422,123.0,21.75531578063965,-15277.60546875,426.4183044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.102783203125,308.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.1484375,18000.0,0.0,0.0,0.3300465047359466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679867148399353,0.6798740029335022,-6.846791620773729e-06,0.0,0.0003349552571307,0.0,0.0,53.609745025634766,0.0,0.0,0.0,0.4357787370681762,4.0,0.0,1.0
649680,293.14019775390625,297.1499938964844,293.1499938964844,0.1036325469613075,-2358.922607421875,304.146728515625,0.6491825580596924,0.1625953316688537,0.1495769470930099,294.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.4090749323368072,0.050000000745058,0.0509066917002201,293.2072448730469,297.1499938964844,293.1499938964844,0.2982420027256012,-4258.1455078125,304.153564453125,0.858379602432251,0.3827368021011352,0.2698644399642944,293.265869140625,297.1499938964844,293.1499938964844,0.4381541907787323,-7817.2763671875,304.1201477050781,0.958102285861969,0.5214883089065552,0.4966869056224823,293.22613525390625,297.1499938964844,293.1499938964844,0.013046720996499,-3554.473876953125,303.28375244140625,0.4090749323368072,0.050000000745058,0.2414794266223907,291.0956420898437,291.1499938964844,261.7464294433594,260.0123596191406,280.6581420898437,293.8529357910156,291.09735107421875,1.0,0.3496052026748657,0.6700614094734192,0.6700614094734192,1.0,1.0,-1.4504265785217283,0.5962308049201965,0.854195773601532,0.2559832036495209,0.0,0.0,0.6247920989990234,102.59441375732422,123.0,21.75531578063965,-15277.60546875,426.4183044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.102783203125,308.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.1484375,18000.0,0.0,0.0,0.3300465047359466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679867148399353,0.6798740029335022,-6.846791620773729e-06,0.0,0.0003349552571307,0.0,0.0,53.609745025634766,0.0,0.0,0.0,0.4357787370681762,4.0,0.0,1.0
649740,293.1434326171875,297.1499938964844,293.1499938964844,0.1034021452069282,-2354.23193359375,304.148193359375,0.6406622529029846,0.1621863394975662,0.1494663506746292,294.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.4030510187149048,0.050000000745058,0.0511955693364143,293.209716796875,297.1499938964844,293.1499938964844,0.2962772250175476,-4235.22021484375,304.1556396484375,0.8462262749671936,0.3807844221591949,0.2687342464923858,293.2733764648437,297.1499938964844,293.1499938964844,0.433810830116272,-7747.4033203125,304.1370544433594,0.9410464763641356,0.5170143842697144,0.4922846257686615,293.232421875,297.1499938964844,293.1499938964844,0.0130446888506412,-3556.9794921875,303.2410888671875,0.4030510187149048,0.050000000745058,0.2428497374057769,291.1135559082031,291.1499938964844,261.8125,260.0689697265625,280.7176513671875,293.8788452148437,291.114990234375,1.0,0.3559582829475403,0.668387770652771,0.668387770652771,1.0,1.0,-1.445643186569214,0.593499481678009,0.8521436452865601,0.2541553676128387,0.0,0.0,0.6284347772598267,109.82283020019533,111.0,24.72690200805664,-15166.7568359375,441.6590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82293701171875,308.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.083984375,18000.0,0.0,0.0,0.3296084105968475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891121864318848,0.6891191601753235,-6.93471338308882e-06,0.0,0.0003345106379128,0.0,0.0,55.20478057861328,0.0,0.0,0.0,0.4396053552627563,4.0,0.0,1.0
649800,293.1434326171875,297.1499938964844,293.1499938964844,0.1034021452069282,-2354.23193359375,304.148193359375,0.6406622529029846,0.1621863394975662,0.1494663506746292,294.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.4030510187149048,0.050000000745058,0.0511955693364143,293.209716796875,297.1499938964844,293.1499938964844,0.2962772250175476,-4235.22021484375,304.1556396484375,0.8462262749671936,0.3807844221591949,0.2687342464923858,293.2733764648437,297.1499938964844,293.1499938964844,0.433810830116272,-7747.4033203125,304.1370544433594,0.9410464763641356,0.5170143842697144,0.4922846257686615,293.232421875,297.1499938964844,293.1499938964844,0.0130446888506412,-3556.9794921875,303.2410888671875,0.4030510187149048,0.050000000745058,0.2428497374057769,291.1135559082031,291.1499938964844,261.8125,260.0689697265625,280.7176513671875,293.8788452148437,291.114990234375,1.0,0.3559582829475403,0.668387770652771,0.668387770652771,1.0,1.0,-1.445643186569214,0.593499481678009,0.8521436452865601,0.2541553676128387,0.0,0.0,0.6284347772598267,109.82283020019533,111.0,24.72690200805664,-15166.7568359375,441.6590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82293701171875,308.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.083984375,18000.0,0.0,0.0,0.3296084105968475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891121864318848,0.6891191601753235,-6.93471338308882e-06,0.0,0.0003345106379128,0.0,0.0,55.20478057861328,0.0,0.0,0.0,0.4396053552627563,4.0,0.0,1.0
649860,293.1455383300781,297.1499938964844,293.1499938964844,0.1030837967991828,-2348.006591796875,304.1493225097656,0.6391900777816772,0.1619250625371933,0.1492329984903335,294.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4022046327590942,0.050000000745058,0.0512383133172988,293.2119445800781,297.1499938964844,293.1499938964844,0.2940842509269714,-4209.79736328125,304.15740966796875,0.8433718681335449,0.3788174092769623,0.2673976421356201,293.2747802734375,297.1499938964844,293.1499938964844,0.430216372013092,-7691.5693359375,304.1472473144531,0.9365552067756652,0.5135945081710815,0.488930195569992,293.2372436523437,297.1499938964844,293.1499938964844,0.0129461837932467,-3543.607177734375,303.2003173828125,0.4022046327590942,0.050000000745058,0.2430524975061416,291.1289367675781,291.1499938964844,261.87799072265625,260.12506103515625,280.7752990722656,293.9095153808594,291.13018798828125,1.0,0.3558137714862823,0.6673898100852966,0.6673898100852966,1.0,1.0,-1.440027356147766,0.5906322598457336,0.8493950366973877,0.2523835897445678,0.0,0.0,0.6301868557929993,110.80519104003906,99.0,22.466039657592773,-15042.9619140625,441.0251770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888671875,308.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.9453125,18000.0,0.0,0.0,0.3297426402568817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6945310831069946,0.6945380568504333,-6.989032044657506e-06,0.0,0.0003346468438394,0.0,0.0,56.17002487182617,0.0,0.0,0.0,0.4418519735336303,4.0,0.0,1.0
649920,293.1455383300781,297.1499938964844,293.1499938964844,0.1030837967991828,-2348.006591796875,304.1493225097656,0.6391900777816772,0.1619250625371933,0.1492329984903335,294.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4022046327590942,0.050000000745058,0.0512383133172988,293.2119445800781,297.1499938964844,293.1499938964844,0.2940842509269714,-4209.79736328125,304.15740966796875,0.8433718681335449,0.3788174092769623,0.2673976421356201,293.2747802734375,297.1499938964844,293.1499938964844,0.430216372013092,-7691.5693359375,304.1472473144531,0.9365552067756652,0.5135945081710815,0.488930195569992,293.2372436523437,297.1499938964844,293.1499938964844,0.0129461837932467,-3543.607177734375,303.2003173828125,0.4022046327590942,0.050000000745058,0.2430524975061416,291.1289367675781,291.1499938964844,261.87799072265625,260.12506103515625,280.7752990722656,293.9095153808594,291.13018798828125,1.0,0.3558137714862823,0.6673898100852966,0.6673898100852966,1.0,1.0,-1.440027356147766,0.5906322598457336,0.8493950366973877,0.2523835897445678,0.0,0.0,0.6301868557929993,110.80519104003906,99.0,22.466039657592773,-15042.9619140625,441.0251770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888671875,308.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.9453125,18000.0,0.0,0.0,0.3297426402568817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6945310831069946,0.6945380568504333,-6.989032044657506e-06,0.0,0.0003346468438394,0.0,0.0,56.17002487182617,0.0,0.0,0.0,0.4418519735336303,4.0,0.0,1.0
649980,293.14654541015625,297.1499938964844,293.1499938964844,0.1027535796165466,-2341.6181640625,304.15008544921875,0.6424946188926697,0.1618301570415496,0.1489866226911544,294.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4048683643341064,0.050000000745058,0.0511055402457714,293.2137756347656,297.1499938964844,293.1499938964844,0.2917379438877105,-4182.70068359375,304.1588439941406,0.846677839756012,0.3768770694732666,0.2659475803375244,293.2736511230469,297.1499938964844,293.1499938964844,0.4267831444740295,-7639.861328125,304.15380859375,0.9407376050949096,0.5106595158576965,0.4859487414360046,293.2406921386719,297.1499938964844,293.1499938964844,0.0127819031476974,-3518.9248046875,303.1618347167969,0.4048683643341064,0.050000000745058,0.2424226701259613,291.1437072753906,291.1499938964844,261.9425964355469,260.1803283691406,280.8331298828125,293.9404296875,291.1449279785156,1.0,0.3516169786453247,0.6663917899131775,0.6663917899131775,1.0,1.0,-1.433496594429016,0.587368369102478,0.8461281657218933,0.2503947019577026,0.0,0.0,0.630042552947998,107.32749938964844,87.0,21.3515625,-14911.6328125,429.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128112792969,308.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37109375,18000.0,0.0,0.0,0.3301198482513428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960466504096985,0.696053683757782,-7.010520675976295e-06,0.0,0.0003350296756252,0.0,0.0,56.4814682006836,0.0,0.0,0.0,0.4425288140773773,4.0,0.0,1.0
650040,293.14654541015625,297.1499938964844,293.1499938964844,0.1027535796165466,-2341.6181640625,304.15008544921875,0.6424946188926697,0.1618301570415496,0.1489866226911544,294.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4048683643341064,0.050000000745058,0.0511055402457714,293.2137756347656,297.1499938964844,293.1499938964844,0.2917379438877105,-4182.70068359375,304.1588439941406,0.846677839756012,0.3768770694732666,0.2659475803375244,293.2736511230469,297.1499938964844,293.1499938964844,0.4267831444740295,-7639.861328125,304.15380859375,0.9407376050949096,0.5106595158576965,0.4859487414360046,293.2406921386719,297.1499938964844,293.1499938964844,0.0127819031476974,-3518.9248046875,303.1618347167969,0.4048683643341064,0.050000000745058,0.2424226701259613,291.1437072753906,291.1499938964844,261.9425964355469,260.1803283691406,280.8331298828125,293.9404296875,291.1449279785156,1.0,0.3516169786453247,0.6663917899131775,0.6663917899131775,1.0,1.0,-1.433496594429016,0.587368369102478,0.8461281657218933,0.2503947019577026,0.0,0.0,0.630042552947998,107.32749938964844,87.0,21.3515625,-14911.6328125,429.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128112792969,308.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37109375,18000.0,0.0,0.0,0.3301198482513428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960466504096985,0.696053683757782,-7.010520675976295e-06,0.0,0.0003350296756252,0.0,0.0,56.4814682006836,0.0,0.0,0.0,0.4425288140773773,4.0,0.0,1.0
650100,293.1467590332031,297.1499938964844,293.1499938964844,0.1025919839739799,-2338.502685546875,304.1503601074219,0.645510733127594,0.1618312001228332,0.1488690823316574,294.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4071657061576843,0.050000000745058,0.0509951785206794,293.2145690917969,297.1499938964844,293.1499938964844,0.2905246317386627,-4168.71435546875,304.159423828125,0.8500509858131409,0.3759128153324127,0.2651953101158142,293.2725524902344,297.1499938964844,293.1499938964844,0.4250883758068084,-7614.7666015625,304.1561889648437,0.945138931274414,0.5093063712120056,0.484537124633789,293.2419738769531,297.1499938964844,293.1499938964844,0.0126844672486186,-3503.799072265625,303.1432800292969,0.4071657061576843,0.050000000745058,0.2418991774320602,291.1510314941406,291.1499938964844,261.9744873046875,260.20758056640625,280.8617248535156,293.9553527832031,291.1522827148437,1.0,0.3484229147434234,0.6658928394317627,0.6658928394317627,1.0,1.0,-1.4299969673156738,0.585632860660553,0.8443641066551208,0.2493446171283722,0.0,0.0,0.6292356252670288,104.47135162353516,87.0,21.00164222717285,-14844.279296875,420.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479919433594,308.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.28125,18000.0,0.0,0.0,0.3303095698356628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952426433563232,0.695249617099762,-7.00823011356988e-06,0.0,0.0003352222265675,0.0,0.0,56.37353515625,0.0,0.0,0.0,0.4422435462474823,4.0,0.0,1.0
650160,293.1468200683594,297.1499938964844,293.1499938964844,0.1024342328310012,-2335.465576171875,304.15057373046875,0.6493514776229858,0.1618579924106598,0.1487563401460647,294.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.4100439846515655,0.050000000745058,0.0508633553981781,293.2153015136719,297.1499938964844,293.1499938964844,0.2892914414405823,-4154.51025390625,304.1599426269531,0.8544434309005737,0.3749497234821319,0.2644286453723907,293.2712707519531,297.1499938964844,293.1499938964844,0.4234032928943634,-7590.02783203125,304.1581115722656,0.9507679343223572,0.5080068707466125,0.4831613004207611,293.2430725097656,297.1499938964844,293.1499938964844,0.0125802541151642,-3487.360107421875,303.1251220703125,0.4100439846515655,0.050000000745058,0.2412738651037216,291.1583251953125,291.1499938964844,262.0060119628906,260.2344970703125,280.8900451660156,293.9697570800781,291.1595458984375,1.0,0.3446638882160187,0.6653916835784912,0.6653916835784912,1.0,1.0,-1.4263808727264404,0.5838451981544495,0.8425356149673462,0.2482666224241256,0.0,0.0,0.6279488205909729,101.06990814208984,75.0,20.69433212280273,-14776.2333984375,410.0447387695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,308.2052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.083984375,18000.0,0.0,0.0,0.3304581046104431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934064030647278,0.6934133768081665,-6.997223863436375e-06,0.0,0.0003353729553055,0.0,0.0,56.09123611450195,0.0,0.0,0.0,0.4415455758571625,4.0,0.0,1.0
650220,293.14666748046875,297.1499938964844,293.1499938964844,0.1021336019039154,-2329.686767578125,304.15087890625,0.659479558467865,0.1619727611541748,0.1485462039709091,294.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4176505208015442,0.050000000745058,0.0505524389445781,293.2166748046875,297.1499938964844,293.1499938964844,0.2867830991744995,-4125.6455078125,304.1607971191406,0.8661933541297913,0.3730194270610809,0.2628594934940338,293.268310546875,297.1499938964844,293.1499938964844,0.4200672507286072,-7541.5234375,304.16094970703125,0.9649250507354736,0.50553297996521,0.480491578578949,293.24468994140625,297.1499938964844,293.1499938964844,0.0123587856069207,-3451.7333984375,303.0897216796875,0.4176505208015442,0.050000000745058,0.2397990077733993,291.1725158691406,291.1499938964844,262.0678405761719,260.2872009277344,280.94549560546875,293.9970703125,291.1736755371094,1.0,0.33579882979393,0.6643893718719482,0.6643893718719482,1.0,1.0,-1.4188965559005735,0.5801591277122498,0.838737428188324,0.246053472161293,0.0,0.0,0.6239904761314392,93.06635284423828,63.0,19.846179962158203,-14638.3818359375,386.8510437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244873046875,308.1504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18068.376953125,18000.0,0.0,0.0,0.3305265009403229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6867207288742065,0.6867276430130005,-6.949852831894532e-06,0.0,0.0003354423679411,0.0,0.0,55.025352478027344,0.0,0.0,0.0,0.4389509260654449,4.0,0.0,1.0
650280,293.14666748046875,297.1499938964844,293.1499938964844,0.1021336019039154,-2329.686767578125,304.15087890625,0.659479558467865,0.1619727611541748,0.1485462039709091,294.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4176505208015442,0.050000000745058,0.0505524389445781,293.2166748046875,297.1499938964844,293.1499938964844,0.2867830991744995,-4125.6455078125,304.1607971191406,0.8661933541297913,0.3730194270610809,0.2628594934940338,293.268310546875,297.1499938964844,293.1499938964844,0.4200672507286072,-7541.5234375,304.16094970703125,0.9649250507354736,0.50553297996521,0.480491578578949,293.24468994140625,297.1499938964844,293.1499938964844,0.0123587856069207,-3451.7333984375,303.0897216796875,0.4176505208015442,0.050000000745058,0.2397990077733993,291.1725158691406,291.1499938964844,262.0678405761719,260.2872009277344,280.94549560546875,293.9970703125,291.1736755371094,1.0,0.33579882979393,0.6643893718719482,0.6643893718719482,1.0,1.0,-1.4188965559005735,0.5801591277122498,0.838737428188324,0.246053472161293,0.0,0.0,0.6239904761314392,93.06635284423828,63.0,19.846179962158203,-14638.3818359375,386.8510437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244873046875,308.1504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18068.376953125,18000.0,0.0,0.0,0.3305265009403229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6867207288742065,0.6867276430130005,-6.949852831894532e-06,0.0,0.0003354423679411,0.0,0.0,55.025352478027344,0.0,0.0,0.0,0.4389509260654449,4.0,0.0,1.0
650340,293.1462097167969,297.1499938964844,293.1499938964844,0.1018586233258247,-2324.4140625,304.1510314941406,0.6730868220329285,0.1621492505073547,0.1483560353517532,294.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.4283532202243805,0.050000000745058,0.0501987263560295,293.2179260253906,297.1499938964844,293.1499938964844,0.2842482328414917,-4096.50244140625,304.16143798828125,0.8820920586585999,0.3710748851299286,0.2612505257129669,293.2650756835937,297.1499938964844,293.1499938964844,0.4168080687522888,-7494.5869140625,304.1627197265625,0.9817030429840088,0.5031921863555908,0.4779126048088074,293.24578857421875,297.1499938964844,293.1499938964844,0.0121286623179912,-3413.9267578125,303.0551452636719,0.4283532202243805,0.050000000745058,0.2381211370229721,291.185546875,291.1499938964844,262.1277770996094,260.3382263183594,280.99932861328125,294.0224914550781,291.18658447265625,1.0,0.3255336582660675,0.6633870601654053,0.6633870601654053,1.0,1.0,-1.411202073097229,0.5763813853263855,0.8348206281661987,0.2437960505485534,0.0,0.0,0.6183633804321289,83.97637939453125,51.0,18.21634864807129,-14498.2314453125,361.1778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24578857421875,308.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18102.486328125,18000.0,0.0,0.0,0.3301504552364349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763274669647217,0.6763343214988708,-6.871540335851023e-06,0.0,0.0003350607585161,0.0,0.0,53.364402770996094,0.0,0.0,0.0,0.4348969161510467,4.0,0.0,1.0
650400,293.1462097167969,297.1499938964844,293.1499938964844,0.1018586233258247,-2324.4140625,304.1510314941406,0.6730868220329285,0.1621492505073547,0.1483560353517532,294.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.4283532202243805,0.050000000745058,0.0501987263560295,293.2179260253906,297.1499938964844,293.1499938964844,0.2842482328414917,-4096.50244140625,304.16143798828125,0.8820920586585999,0.3710748851299286,0.2612505257129669,293.2650756835937,297.1499938964844,293.1499938964844,0.4168080687522888,-7494.5869140625,304.1627197265625,0.9817030429840088,0.5031921863555908,0.4779126048088074,293.24578857421875,297.1499938964844,293.1499938964844,0.0121286623179912,-3413.9267578125,303.0551452636719,0.4283532202243805,0.050000000745058,0.2381211370229721,291.185546875,291.1499938964844,262.1277770996094,260.3382263183594,280.99932861328125,294.0224914550781,291.18658447265625,1.0,0.3255336582660675,0.6633870601654053,0.6633870601654053,1.0,1.0,-1.411202073097229,0.5763813853263855,0.8348206281661987,0.2437960505485534,0.0,0.0,0.6183633804321289,83.97637939453125,51.0,18.21634864807129,-14498.2314453125,361.1778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24578857421875,308.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18102.486328125,18000.0,0.0,0.0,0.3301504552364349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763274669647217,0.6763343214988708,-6.871540335851023e-06,0.0,0.0003350607585161,0.0,0.0,53.364402770996094,0.0,0.0,0.0,0.4348969161510467,4.0,0.0,1.0
650460,293.14556884765625,297.1499938964844,293.1499938964844,0.1016172617673873,-2319.80029296875,304.1510925292969,0.6905180215835571,0.1623716205358505,0.1481870710849762,294.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954040527344,0.4433136880397796,0.050000000745058,0.0498214028775692,293.2191162109375,297.1499938964844,293.1499938964844,0.2817201912403106,-4067.4599609375,304.1618347167969,0.9025381803512572,0.3691116571426391,0.2596110701560974,293.2615966796875,297.1499938964844,293.1499938964844,0.4131505787372589,-7442.8974609375,304.1646728515625,0.9990000128746032,0.5009824633598328,0.4750224649906158,293.2465209960937,297.1499938964844,293.1499938964844,0.0118979793041944,-3375.379150390625,303.0210266113281,0.4433136880397796,0.050000000745058,0.2363312840461731,291.1966552734375,291.1499938964844,262.1854858398437,260.38726806640625,281.05181884765625,294.0467834472656,291.19757080078125,1.0,0.3141672611236572,0.6624420881271362,0.6624420881271362,1.0,1.0,-1.40278160572052,0.5722978115081787,0.8304837942123413,0.2414201945066452,0.0,0.0,0.6113753318786621,74.27806854248047,39.0,16.00650405883789,-14352.3564453125,334.02569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933654785156,308.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.603515625,18000.0,0.0,0.0,0.3292082846164703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628569960594177,0.6628637313842773,-6.7681289692700375e-06,0.0,0.0003341045812703,0.0,0.0,51.24580764770508,0.0,0.0,0.0,0.4296565353870392,4.0,0.0,1.0
