time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650520,293.14556884765625,297.1499938964844,293.1499938964844,0.1016172617673873,-2319.80029296875,304.1510925292969,0.6905180215835571,0.1623716205358505,0.1481870710849762,294.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954040527344,0.4433136880397796,0.050000000745058,0.0498214028775692,293.2191162109375,297.1499938964844,293.1499938964844,0.2817201912403106,-4067.4599609375,304.1618347167969,0.9025381803512572,0.3691116571426391,0.2596110701560974,293.2615966796875,297.1499938964844,293.1499938964844,0.4131505787372589,-7442.8974609375,304.1646728515625,0.9990000128746032,0.5009824633598328,0.4750224649906158,293.2465209960937,297.1499938964844,293.1499938964844,0.0118979793041944,-3375.379150390625,303.0210266113281,0.4433136880397796,0.050000000745058,0.2363312840461731,291.1966552734375,291.1499938964844,262.1854858398437,260.38726806640625,281.05181884765625,294.0467834472656,291.19757080078125,1.0,0.3141672611236572,0.6624420881271362,0.6624420881271362,1.0,1.0,-1.40278160572052,0.5722978115081787,0.8304837942123413,0.2414201945066452,0.0,0.0,0.6113753318786621,74.27806854248047,39.0,16.00650405883789,-14352.3564453125,334.02569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933654785156,308.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.603515625,18000.0,0.0,0.0,0.3292082846164703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628569960594177,0.6628637313842773,-6.7681289692700375e-06,0.0,0.0003341045812703,0.0,0.0,51.24580764770508,0.0,0.0,0.0,0.4296565353870392,4.0,0.0,1.0
650580,293.1446838378906,297.1499938964844,293.1499938964844,0.1011759042739868,-2310.849365234375,304.1514892578125,0.7066607475280762,0.1626685708761215,0.1481925994157791,294.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356262207031,0.4583580195903778,0.050000000745058,0.0495288707315921,293.2201538085937,297.1499938964844,293.1499938964844,0.2783224582672119,-4027.546142578125,304.16363525390625,0.9225807189941406,0.3671527802944183,0.2580395042896271,293.2362060546875,297.1499938964844,293.1499938964844,0.3832627236843109,-6994.30810546875,304.2099304199219,0.9990000128746032,0.5032116174697876,0.4465495645999908,293.2461853027344,297.1499938964844,293.1499938964844,0.0116746071726083,-3333.669921875,302.9929504394531,0.4583580195903778,0.050000000745058,0.2349436283111572,291.2446594238281,291.1499938964844,262.2406616210937,260.4339904785156,281.1572265625,294.1234130859375,291.2519226074219,1.0,0.3008767962455749,0.6614971160888672,0.6614971160888672,1.0,1.0,-1.3647552728652954,0.5551465153694153,0.8096087574958801,0.2321066558361053,0.0,0.0,0.5965303778648376,66.23634338378906,27.0,72.1686782836914,-13993.41796875,298.1250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41015625,308.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18240.412109375,18000.0,0.0,0.0,0.3272694051265716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6411523222923279,0.641158938407898,-6.621318334509851e-06,0.0,0.0003321368421893,0.0,0.0,48.05537033081055,0.0,0.0,0.0,0.4212980568408966,4.0,0.0,1.0
650640,293.1446838378906,297.1499938964844,293.1499938964844,0.1011759042739868,-2310.849365234375,304.1514892578125,0.7066607475280762,0.1626685708761215,0.1481925994157791,294.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356262207031,0.4583580195903778,0.050000000745058,0.0495288707315921,293.2201538085937,297.1499938964844,293.1499938964844,0.2783224582672119,-4027.546142578125,304.16363525390625,0.9225807189941406,0.3671527802944183,0.2580395042896271,293.2362060546875,297.1499938964844,293.1499938964844,0.3832627236843109,-6994.30810546875,304.2099304199219,0.9990000128746032,0.5032116174697876,0.4465495645999908,293.2461853027344,297.1499938964844,293.1499938964844,0.0116746071726083,-3333.669921875,302.9929504394531,0.4583580195903778,0.050000000745058,0.2349436283111572,291.2446594238281,291.1499938964844,262.2406616210937,260.4339904785156,281.1572265625,294.1234130859375,291.2519226074219,1.0,0.3008767962455749,0.6614971160888672,0.6614971160888672,1.0,1.0,-1.3647552728652954,0.5551465153694153,0.8096087574958801,0.2321066558361053,0.0,0.0,0.5965303778648376,66.23634338378906,27.0,72.1686782836914,-13993.41796875,298.1250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41015625,308.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18240.412109375,18000.0,0.0,0.0,0.3272694051265716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6411523222923279,0.641158938407898,-6.621318334509851e-06,0.0,0.0003321368421893,0.0,0.0,48.05537033081055,0.0,0.0,0.0,0.4212980568408966,4.0,0.0,1.0
650700,293.1500244140625,297.1499938964844,293.1499938964844,0.1004993245005607,-2297.724609375,304.1524658203125,0.7148908972740173,0.1616918742656707,0.1477288156747818,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.4672814309597015,0.050000000745058,0.0493783131241798,293.2207946777344,297.1499938964844,293.1499938964844,0.2763805091381073,-4004.64697265625,304.1646728515625,0.9348763823509216,0.3661391139030456,0.2572317123413086,293.2093505859375,297.1499938964844,293.1499938964844,0.3658604323863983,-6732.99462890625,304.2306213378906,0.9990000128746032,0.5073832869529724,0.430257648229599,293.2450561523437,297.1499938964844,293.1499938964844,0.0115595059469342,-3311.025146484375,302.98260498046875,0.4672814309597015,0.050000000745058,0.2342294603586197,291.27984619140625,291.1499938964844,262.2671813964844,260.4563903808594,281.1921081542969,294.1289978027344,291.2846374511719,1.0,0.2935638427734375,0.6610246896743774,0.6610246896743774,1.0,1.0,-1.3427798748016355,0.5453182458877563,0.7974615693092346,0.2267304807901382,0.0,0.0,0.5842685103416443,62.06451416015625,27.0,76.49883270263672,-13747.537109375,279.2242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5149841308594,308.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18350.224609375,18000.0,0.0,0.0,0.3256008923053741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201101541519165,0.620116651058197,-6.484990080934949e-06,0.0,0.0003304434940218,0.0,0.0,45.11406326293945,0.0,0.0,0.0,0.4135473966598511,4.0,0.0,1.0
650760,293.15997314453125,297.1499938964844,293.1499938964844,0.0990904122591018,-2271.080322265625,304.15460205078125,0.7218097448348999,0.1597416400909423,0.1462507545948028,294.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29803466796875,0.4755011796951294,0.050000000745058,0.0492274202406406,293.221435546875,297.1499938964844,293.1499938964844,0.2746935188770294,-3984.938720703125,304.1650695800781,0.9481483101844788,0.3651179075241089,0.256413996219635,293.1753234863281,297.1499938964844,293.1499938964844,0.3479759097099304,-6464.810546875,304.2484436035156,0.9990000128746032,0.5133082270622253,0.4132838547229767,293.24346923828125,297.1499938964844,293.1499938964844,0.0114585496485233,-3291.644775390625,302.9726867675781,0.4755011796951294,0.050000000745058,0.2335136979818344,291.3033142089844,291.1499938964844,262.2929382324219,260.4781188964844,281.2149353027344,294.1150817871094,291.30682373046875,1.0,0.2858179807662964,0.6607272624969482,0.6607272624969482,1.0,1.0,-1.3186099529266355,0.534619152545929,0.7839908003807068,0.2209325581789016,0.0,0.0,0.5716667771339417,57.85601043701172,30.0,68.37400817871094,-13485.255859375,259.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6547546386719,308.2562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18404.44921875,18000.0,0.0,0.0,0.3233381807804107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963560342788696,0.5963623523712158,-6.321781256701797e-06,0.0,0.0003281471435911,0.0,0.0,41.87765502929688,0.0,0.0,0.0,0.4048541784286499,4.0,0.0,1.0
650820,293.1766052246094,297.1499938964844,293.1499938964844,0.0957415997982025,-2208.265625,304.1585388183594,0.7291737198829651,0.1560750305652618,0.1423703879117965,294.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32275390625,0.4859174191951751,0.050000000745058,0.0490250624716281,293.2228698730469,297.1499938964844,293.1499938964844,0.2720226645469665,-3954.217529296875,304.1644592285156,0.9662511944770812,0.3630140423774719,0.2548186480998993,293.10357666015625,297.1499938964844,293.1499938964844,0.3224970400333404,-6085.64453125,304.25738525390625,0.9990000128746032,0.5272385478019714,0.3893543183803558,293.240478515625,297.1499938964844,293.1499938964844,0.0113202491775155,-3266.5595703125,302.9506530761719,0.4859174191951751,0.050000000745058,0.2325537949800491,291.3235168457031,291.1499938964844,262.3420104980469,260.5193786621094,281.242431640625,294.0713806152344,291.3234558105469,1.0,0.2751219272613525,0.6601324081420898,0.6601324081420898,1.0,1.0,-1.281907081604004,0.518419623374939,0.7634875178337097,0.2120578438043594,0.0,0.0,0.5467188358306885,52.15542602539063,48.0,28.78545188903809,-13029.7919921875,233.3246917724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.012451171875,308.3376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18410.134765625,18000.0,0.0,0.0,0.317052274942398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479336380958557,0.547939658164978,-5.986741143715335e-06,0.0,0.0003217677294742,0.0,0.0,35.71033477783203,0.0,0.0,0.0,0.3873693346977234,4.0,0.0,1.0
650880,293.1766052246094,297.1499938964844,293.1499938964844,0.0957415997982025,-2208.265625,304.1585388183594,0.7291737198829651,0.1560750305652618,0.1423703879117965,294.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32275390625,0.4859174191951751,0.050000000745058,0.0490250624716281,293.2228698730469,297.1499938964844,293.1499938964844,0.2720226645469665,-3954.217529296875,304.1644592285156,0.9662511944770812,0.3630140423774719,0.2548186480998993,293.10357666015625,297.1499938964844,293.1499938964844,0.3224970400333404,-6085.64453125,304.25738525390625,0.9990000128746032,0.5272385478019714,0.3893543183803558,293.240478515625,297.1499938964844,293.1499938964844,0.0113202491775155,-3266.5595703125,302.9506530761719,0.4859174191951751,0.050000000745058,0.2325537949800491,291.3235168457031,291.1499938964844,262.3420104980469,260.5193786621094,281.242431640625,294.0713806152344,291.3234558105469,1.0,0.2751219272613525,0.6601324081420898,0.6601324081420898,1.0,1.0,-1.281907081604004,0.518419623374939,0.7634875178337097,0.2120578438043594,0.0,0.0,0.5467188358306885,52.15542602539063,48.0,28.78545188903809,-13029.7919921875,233.3246917724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.012451171875,308.3376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18410.134765625,18000.0,0.0,0.0,0.317052274942398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479336380958557,0.547939658164978,-5.986741143715335e-06,0.0,0.0003217677294742,0.0,0.0,35.71033477783203,0.0,0.0,0.0,0.3873693346977234,4.0,0.0,1.0
650940,293.1762084960937,297.1499938964844,293.1499938964844,0.0950853899121284,-2196.7607421875,304.1566772460937,0.7298288345336914,0.1554672569036483,0.1413371860980987,294.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031311035156,0.4876036345958709,0.050000000745058,0.0489928647875785,293.2247009277344,297.1499938964844,293.1499938964844,0.2705531418323517,-3938.2939453125,304.1620178222656,0.9675830006599426,0.3608018755912781,0.2532786428928375,293.0581970214844,297.1499938964844,293.1499938964844,0.3175068199634552,-6023.578125,304.22900390625,0.9990000128746032,0.5376875400543213,0.3854037821292877,293.23760986328125,297.1499938964844,293.1499938964844,0.0112878987565636,-3264.88037109375,302.9247741699219,0.4876036345958709,0.050000000745058,0.2324010580778122,291.2974853515625,291.1499938964844,262.38751220703125,260.5574645996094,281.2646484375,294.057373046875,291.2919921875,1.0,0.2737489640712738,0.6595375537872314,0.6595375537872314,1.0,1.0,-1.273839235305786,0.5147271156311035,0.7591120600700378,0.2098632454872131,0.0,0.0,0.5280731320381165,51.21280670166016,66.0,-35.68562316894531,-12774.521484375,228.3247833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3976745605469,308.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18308.67578125,18000.0,0.0,0.0,0.3089692890644073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5083860158920288,0.5083917379379272,-5.711540779884672e-06,0.0,0.0003135645529255,0.0,0.0,31.093202590942383,0.0,0.0,0.0,0.3733875751495361,4.0,0.0,1.0
651000,293.1762084960937,297.1499938964844,293.1499938964844,0.0950853899121284,-2196.7607421875,304.1566772460937,0.7298288345336914,0.1554672569036483,0.1413371860980987,294.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031311035156,0.4876036345958709,0.050000000745058,0.0489928647875785,293.2247009277344,297.1499938964844,293.1499938964844,0.2705531418323517,-3938.2939453125,304.1620178222656,0.9675830006599426,0.3608018755912781,0.2532786428928375,293.0581970214844,297.1499938964844,293.1499938964844,0.3175068199634552,-6023.578125,304.22900390625,0.9990000128746032,0.5376875400543213,0.3854037821292877,293.23760986328125,297.1499938964844,293.1499938964844,0.0112878987565636,-3264.88037109375,302.9247741699219,0.4876036345958709,0.050000000745058,0.2324010580778122,291.2974853515625,291.1499938964844,262.38751220703125,260.5574645996094,281.2646484375,294.057373046875,291.2919921875,1.0,0.2737489640712738,0.6595375537872314,0.6595375537872314,1.0,1.0,-1.273839235305786,0.5147271156311035,0.7591120600700378,0.2098632454872131,0.0,0.0,0.5280731320381165,51.21280670166016,66.0,-35.68562316894531,-12774.521484375,228.3247833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3976745605469,308.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18308.67578125,18000.0,0.0,0.0,0.3089692890644073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5083860158920288,0.5083917379379272,-5.711540779884672e-06,0.0,0.0003135645529255,0.0,0.0,31.093202590942383,0.0,0.0,0.0,0.3733875751495361,4.0,0.0,1.0
651060,293.1741638183594,297.1499938964844,293.1499938964844,0.0954838171601295,-2205.500732421875,304.15380859375,0.7219427227973938,0.155221939086914,0.1412069052457809,294.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.240234375,0.4818830192089081,0.050000000745058,0.0491035878658294,293.22674560546875,297.1499938964844,293.1499938964844,0.2700401544570923,-3933.982177734375,304.15887451171875,0.9542192220687866,0.3584923446178436,0.2517723739147186,293.0472717285156,297.1499938964844,293.1499938964844,0.3306920826435089,-6241.1337890625,304.1803894042969,0.9990000128746032,0.5422977209091187,0.3987956941127777,293.2358093261719,297.1499938964844,293.1499938964844,0.0113372104242444,-3281.676513671875,302.8930969238281,0.4818830192089081,0.050000000745058,0.2329262793064117,291.232177734375,291.1499938964844,262.4291076660156,260.59210205078125,281.2887268066406,294.08056640625,291.2255859375,1.0,0.2796337306499481,0.6591107249259949,0.6591107249259949,1.0,1.0,-1.288704752922058,0.5210431814193726,0.7676615715026855,0.2131209969520568,0.0,0.0,0.5213517546653748,54.24340438842773,84.0,-79.06212615966797,-12764.162109375,240.4237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6944580078125,308.4665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18138.982421875,18000.0,0.0,0.0,0.3003696799278259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489413857460022,0.4894194006919861,-5.5597001846763305e-06,0.0,0.0003048370417673,0.0,0.0,28.92267799377441,0.0,0.0,0.0,0.3664756715297699,4.0,0.0,1.0
651120,293.1741638183594,297.1499938964844,293.1499938964844,0.0954838171601295,-2205.500732421875,304.15380859375,0.7219427227973938,0.155221939086914,0.1412069052457809,294.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.240234375,0.4818830192089081,0.050000000745058,0.0491035878658294,293.22674560546875,297.1499938964844,293.1499938964844,0.2700401544570923,-3933.982177734375,304.15887451171875,0.9542192220687866,0.3584923446178436,0.2517723739147186,293.0472717285156,297.1499938964844,293.1499938964844,0.3306920826435089,-6241.1337890625,304.1803894042969,0.9990000128746032,0.5422977209091187,0.3987956941127777,293.2358093261719,297.1499938964844,293.1499938964844,0.0113372104242444,-3281.676513671875,302.8930969238281,0.4818830192089081,0.050000000745058,0.2329262793064117,291.232177734375,291.1499938964844,262.4291076660156,260.59210205078125,281.2887268066406,294.08056640625,291.2255859375,1.0,0.2796337306499481,0.6591107249259949,0.6591107249259949,1.0,1.0,-1.288704752922058,0.5210431814193726,0.7676615715026855,0.2131209969520568,0.0,0.0,0.5213517546653748,54.24340438842773,84.0,-79.06212615966797,-12764.162109375,240.4237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6944580078125,308.4665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18138.982421875,18000.0,0.0,0.0,0.3003696799278259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489413857460022,0.4894194006919861,-5.5597001846763305e-06,0.0,0.0003048370417673,0.0,0.0,28.92267799377441,0.0,0.0,0.0,0.3664756715297699,4.0,0.0,1.0
651180,293.1731262207031,297.1499938964844,293.1499938964844,0.0959743186831474,-2215.92724609375,304.1517333984375,0.7065573334693909,0.1548225432634353,0.1411149948835373,294.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4697517454624176,0.050000000745058,0.0493347197771072,293.2290954589844,297.1499938964844,293.1499938964844,0.2697072625160217,-3931.611572265625,304.156494140625,0.9290681481361388,0.3560729324817657,0.2502810060977936,293.06817626953125,297.1499938964844,293.1499938964844,0.3577844500541687,-6665.8359375,304.12506103515625,0.9990000128746032,0.540719211101532,0.4253994822502136,293.23602294921875,297.1499938964844,293.1499938964844,0.0114246001467108,-3306.466064453125,302.8555908203125,0.4697517454624176,0.050000000745058,0.2340226769447326,291.1606750488281,291.1499938964844,262.46649169921875,260.6229553222656,281.31451416015625,294.1315612792969,291.1541442871094,1.0,0.291179209947586,0.6586838960647583,0.6586838960647583,1.0,1.0,-1.320325493812561,0.5346813201904297,0.7856442332267761,0.220309779047966,0.0,0.0,0.5246780514717102,60.59062194824219,102.0,-94.52567291259766,-12939.8193359375,266.76934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8143005371094,308.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.701171875,18000.0,0.0,0.0,0.2926868796348572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887713491916656,0.4887768626213074,-5.5228633755177725e-06,0.0,0.0002970399800688,0.0,0.0,28.710346221923828,0.0,0.0,0.0,0.3658251166343689,4.0,0.0,1.0
651240,293.1731262207031,297.1499938964844,293.1499938964844,0.0959743186831474,-2215.92724609375,304.1517333984375,0.7065573334693909,0.1548225432634353,0.1411149948835373,294.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4697517454624176,0.050000000745058,0.0493347197771072,293.2290954589844,297.1499938964844,293.1499938964844,0.2697072625160217,-3931.611572265625,304.156494140625,0.9290681481361388,0.3560729324817657,0.2502810060977936,293.06817626953125,297.1499938964844,293.1499938964844,0.3577844500541687,-6665.8359375,304.12506103515625,0.9990000128746032,0.540719211101532,0.4253994822502136,293.23602294921875,297.1499938964844,293.1499938964844,0.0114246001467108,-3306.466064453125,302.8555908203125,0.4697517454624176,0.050000000745058,0.2340226769447326,291.1606750488281,291.1499938964844,262.46649169921875,260.6229553222656,281.31451416015625,294.1315612792969,291.1541442871094,1.0,0.291179209947586,0.6586838960647583,0.6586838960647583,1.0,1.0,-1.320325493812561,0.5346813201904297,0.7856442332267761,0.220309779047966,0.0,0.0,0.5246780514717102,60.59062194824219,102.0,-94.52567291259766,-12939.8193359375,266.76934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8143005371094,308.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.701171875,18000.0,0.0,0.0,0.2926868796348572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887713491916656,0.4887768626213074,-5.5228633755177725e-06,0.0,0.0002970399800688,0.0,0.0,28.710346221923828,0.0,0.0,0.0,0.3658251166343689,4.0,0.0,1.0
651300,293.1726379394531,297.1499938964844,293.1499938964844,0.0961971133947372,-2220.672119140625,304.1510314941406,0.6966429352760315,0.1546214073896408,0.1410451084375381,294.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4605637192726135,0.050000000745058,0.0494913719594478,293.2303771972656,297.1499938964844,293.1499938964844,0.2695289254188537,-3930.190185546875,304.1556396484375,0.9139493703842164,0.3548185527324676,0.2495350390672683,293.08935546875,297.1499938964844,293.1499938964844,0.3755508363246918,-6938.05078125,304.0973205566406,0.9990000128746032,0.5376043319702148,0.4425223171710968,293.237060546875,297.1499938964844,293.1499938964844,0.0114773353561759,-3320.68212890625,302.8342590332031,0.4605637192726135,0.050000000745058,0.2347657680511474,291.12554931640625,291.1499938964844,262.4835205078125,260.63690185546875,281.3280639648437,294.1658935546875,291.11944580078125,1.0,0.298625499010086,0.6584705114364624,0.6584705114364624,1.0,1.0,-1.340977430343628,0.5436399579048157,0.7973374128341675,0.2250543981790542,0.0,0.0,0.5298338532447815,64.88773345947266,102.0,-95.23155212402344,-13082.3427734375,284.93328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7930603027344,308.47137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.9140625,18000.0,0.0,0.0,0.2895838320255279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947212636470794,0.4947268068790436,-5.542528015212156e-06,0.0,0.0002938907709904,0.0,0.0,29.253192901611328,0.0,0.0,0.0,0.3676343262195587,4.0,0.0,1.0
651360,293.1681823730469,297.1499938964844,293.1499938964844,0.0967287123203277,-2231.21533203125,304.1498718261719,0.686837375164032,0.155207872390747,0.1413557082414627,294.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.4505637288093567,0.050000000745058,0.0496722869575023,293.23175048828125,297.1499938964844,293.1499938964844,0.2693333029747009,-3928.516357421875,304.15496826171875,0.8993204236030579,0.3535330295562744,0.2487855404615402,293.1195068359375,297.1499938964844,293.1499938964844,0.3955461680889129,-7239.9892578125,304.070556640625,0.9990000128746032,0.532462477684021,0.4615069031715393,293.2389221191406,297.1499938964844,293.1499938964844,0.0115326894447207,-3335.5634765625,302.8105773925781,0.4505637288093567,0.050000000745058,0.2356239408254623,291.09130859375,291.1499938964844,262.49932861328125,260.6498107910156,281.32861328125,294.1785583496094,291.08502197265625,1.0,0.3069716989994049,0.6578273773193359,0.6578273773193359,1.0,1.0,-1.3644840717315674,0.5537205934524536,0.810763418674469,0.2303266823291778,0.0,0.0,0.5371676087379456,69.85164642333984,105.0,-96.7339324951172,-13260.2412109375,306.3827514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7145690917969,308.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17859.30078125,18000.0,0.0,0.0,0.2871521413326263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5045372247695923,0.5045428276062012,-5.586495262832614e-06,0.0,0.0002914229407906,0.0,0.0,30.2144718170166,0.0,0.0,0.0,0.3707933723926544,4.0,0.0,1.0
651420,293.14910888671875,297.1499938964844,293.1499938964844,0.0994379222393035,-2282.87353515625,304.1453552246094,0.6761499047279358,0.1585915684700012,0.1440515220165252,294.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.4367475509643554,0.050000000745058,0.0499738082289695,293.23443603515625,297.1499938964844,293.1499938964844,0.2685641348361969,-3920.390380859375,304.1546630859375,0.8782029151916504,0.3509175479412079,0.2471991777420044,293.1966552734375,297.1499938964844,293.1499938964844,0.4286222755908966,-7726.49169921875,304.042724609375,0.9990000128746032,0.517624020576477,0.4914610683917999,293.24542236328125,297.1499938964844,293.1499938964844,0.0115944845601916,-3355.98291015625,302.75537109375,0.4367475509643554,0.050000000745058,0.237054243683815,291.03302001953125,291.1499938964844,262.5272827148437,260.6723022460937,281.3252258300781,294.1859130859375,291.0299987792969,1.0,0.3200024664402008,0.6565412282943726,0.6565412282943726,1.0,1.0,-1.4037034511566162,0.5704569816589355,0.8332464694976807,0.2391614764928817,0.0,0.0,0.5571408867835999,78.14598846435547,108.0,-74.00578308105469,-13628.0341796875,343.69464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3945007324219,308.3102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17729.8203125,18000.0,0.0,0.0,0.2846682965755462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359732508659363,0.5359790325164795,-5.754397534474265e-06,0.0,0.0002889021416194,0.0,0.0,33.54962921142578,0.0,0.0,0.0,0.3813622593879699,4.0,0.0,1.0
651480,293.14910888671875,297.1499938964844,293.1499938964844,0.0994379222393035,-2282.87353515625,304.1453552246094,0.6761499047279358,0.1585915684700012,0.1440515220165252,294.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.4367475509643554,0.050000000745058,0.0499738082289695,293.23443603515625,297.1499938964844,293.1499938964844,0.2685641348361969,-3920.390380859375,304.1546630859375,0.8782029151916504,0.3509175479412079,0.2471991777420044,293.1966552734375,297.1499938964844,293.1499938964844,0.4286222755908966,-7726.49169921875,304.042724609375,0.9990000128746032,0.517624020576477,0.4914610683917999,293.24542236328125,297.1499938964844,293.1499938964844,0.0115944845601916,-3355.98291015625,302.75537109375,0.4367475509643554,0.050000000745058,0.237054243683815,291.03302001953125,291.1499938964844,262.5272827148437,260.6723022460937,281.3252258300781,294.1859130859375,291.0299987792969,1.0,0.3200024664402008,0.6565412282943726,0.6565412282943726,1.0,1.0,-1.4037034511566162,0.5704569816589355,0.8332464694976807,0.2391614764928817,0.0,0.0,0.5571408867835999,78.14598846435547,108.0,-74.00578308105469,-13628.0341796875,343.69464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3945007324219,308.3102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17729.8203125,18000.0,0.0,0.0,0.2846682965755462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359732508659363,0.5359790325164795,-5.754397534474265e-06,0.0,0.0002889021416194,0.0,0.0,33.54962921142578,0.0,0.0,0.0,0.3813622593879699,4.0,0.0,1.0
651540,293.1402282714844,297.1499938964844,293.1499938964844,0.1017317995429039,-2325.267822265625,304.1432800292969,0.6635708808898926,0.1604583263397216,0.1468671411275863,294.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.422715425491333,0.050000000745058,0.0503743067383766,293.2369384765625,297.1499938964844,293.1499938964844,0.2663097083568573,-3893.632568359375,304.156982421875,0.8553228378295898,0.3482743501663208,0.2456701397895813,293.25067138671875,297.1499938964844,293.1499938964844,0.421491414308548,-7599.07080078125,304.0906677246094,0.9750828742980956,0.5053771138191223,0.4818806946277618,293.253662109375,297.1499938964844,293.1499938964844,0.0116175720468163,-3363.991943359375,302.6997375488281,0.422715425491333,0.050000000745058,0.238954022526741,291.0403137207031,291.1499938964844,262.54998779296875,260.6902160644531,281.32177734375,294.13531494140625,291.0447082519531,1.0,0.3296197950839996,0.6552550196647644,0.6552550196647644,1.0,1.0,-1.3966858386993408,0.5667804479598999,0.8299053907394409,0.2372253388166427,0.0,0.0,0.5725057125091553,88.17588806152344,111.0,10.2017240524292,-13720.626953125,364.2145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9445495605469,308.17901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17736.48046875,18000.0,0.0,0.0,0.2850795984268188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695005059242249,0.5695065259933472,-5.980597507004859e-06,0.0,0.0002893195487558,0.0,0.0,37.58277130126953,0.0,0.0,0.0,0.3932857811450958,4.0,0.0,1.0
651600,293.1402282714844,297.1499938964844,293.1499938964844,0.1017317995429039,-2325.267822265625,304.1432800292969,0.6635708808898926,0.1604583263397216,0.1468671411275863,294.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.422715425491333,0.050000000745058,0.0503743067383766,293.2369384765625,297.1499938964844,293.1499938964844,0.2663097083568573,-3893.632568359375,304.156982421875,0.8553228378295898,0.3482743501663208,0.2456701397895813,293.25067138671875,297.1499938964844,293.1499938964844,0.421491414308548,-7599.07080078125,304.0906677246094,0.9750828742980956,0.5053771138191223,0.4818806946277618,293.253662109375,297.1499938964844,293.1499938964844,0.0116175720468163,-3363.991943359375,302.6997375488281,0.422715425491333,0.050000000745058,0.238954022526741,291.0403137207031,291.1499938964844,262.54998779296875,260.6902160644531,281.32177734375,294.13531494140625,291.0447082519531,1.0,0.3296197950839996,0.6552550196647644,0.6552550196647644,1.0,1.0,-1.3966858386993408,0.5667804479598999,0.8299053907394409,0.2372253388166427,0.0,0.0,0.5725057125091553,88.17588806152344,111.0,10.2017240524292,-13720.626953125,364.2145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9445495605469,308.17901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17736.48046875,18000.0,0.0,0.0,0.2850795984268188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695005059242249,0.5695065259933472,-5.980597507004859e-06,0.0,0.0002893195487558,0.0,0.0,37.58277130126953,0.0,0.0,0.0,0.3932857811450958,4.0,0.0,1.0
651660,293.15167236328125,297.1499938964844,293.1499938964844,0.1006004065275192,-2303.21435546875,304.1474609375,0.6501855850219727,0.1583685576915741,0.1458905637264251,294.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.4137125313282013,0.050000000745058,0.0507069118320941,293.2494506835937,297.1499938964844,293.1499938964844,0.2617378830909729,-3838.869384765625,304.16229248046875,0.8377915620803833,0.343513935804367,0.2428885698318481,293.2781066894531,297.1499938964844,293.1499938964844,0.4134013950824737,-7467.45068359375,304.1234436035156,0.9521283507347108,0.4972060620784759,0.4738684296607971,293.2730712890625,297.1499938964844,293.1499938964844,0.0115079618990421,-3347.923828125,302.6141662597656,0.4137125313282013,0.050000000745058,0.2405317574739456,291.0823974609375,291.1499938964844,262.57000732421875,260.7056884765625,281.379150390625,294.179931640625,291.0859375,1.0,0.336667001247406,0.653900682926178,0.653900682926178,1.0,1.0,-1.384850025177002,0.5610044002532959,0.823845624923706,0.2339644581079483,0.0,0.0,0.5786001682281494,96.40037536621094,99.0,44.06031799316406,-13604.0595703125,377.92132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5232238769531,307.9695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17860.8359375,18000.0,0.0,0.0,0.2869851589202881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5859458446502686,0.5859519839286804,-6.124103947513504e-06,0.0,0.000291253440082,0.0,0.0,39.834716796875,0.0,0.0,0.0,0.3996809124946594,4.0,0.0,1.0
651720,293.15167236328125,297.1499938964844,293.1499938964844,0.1006004065275192,-2303.21435546875,304.1474609375,0.6501855850219727,0.1583685576915741,0.1458905637264251,294.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.4137125313282013,0.050000000745058,0.0507069118320941,293.2494506835937,297.1499938964844,293.1499938964844,0.2617378830909729,-3838.869384765625,304.16229248046875,0.8377915620803833,0.343513935804367,0.2428885698318481,293.2781066894531,297.1499938964844,293.1499938964844,0.4134013950824737,-7467.45068359375,304.1234436035156,0.9521283507347108,0.4972060620784759,0.4738684296607971,293.2730712890625,297.1499938964844,293.1499938964844,0.0115079618990421,-3347.923828125,302.6141662597656,0.4137125313282013,0.050000000745058,0.2405317574739456,291.0823974609375,291.1499938964844,262.57000732421875,260.7056884765625,281.379150390625,294.179931640625,291.0859375,1.0,0.336667001247406,0.653900682926178,0.653900682926178,1.0,1.0,-1.384850025177002,0.5610044002532959,0.823845624923706,0.2339644581079483,0.0,0.0,0.5786001682281494,96.40037536621094,99.0,44.06031799316406,-13604.0595703125,377.92132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5232238769531,307.9695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17860.8359375,18000.0,0.0,0.0,0.2869851589202881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5859458446502686,0.5859519839286804,-6.124103947513504e-06,0.0,0.000291253440082,0.0,0.0,39.834716796875,0.0,0.0,0.0,0.3996809124946594,4.0,0.0,1.0
651780,293.1576232910156,297.1499938964844,293.1499938964844,0.0993508622050285,-2279.234619140625,304.1503295898437,0.6460862159729004,0.1571161597967147,0.1447328925132751,294.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.4119304120540619,0.050000000745058,0.0507815591990947,293.2549743652344,297.1499938964844,293.1499938964844,0.2574484646320343,-3787.874267578125,304.1652526855469,0.8320233225822449,0.3398632705211639,0.2402586340904235,293.2861022949219,297.1499938964844,293.1499938964844,0.4077128171920776,-7377.3583984375,304.1414794921875,0.9443737864494324,0.4923173189163208,0.4687822759151459,293.28594970703125,297.1499938964844,293.1499938964844,0.0113502293825149,-3321.4306640625,302.5399169921875,0.4119304120540619,0.050000000745058,0.240885853767395,291.11834716796875,291.1499938964844,262.5899963378906,260.7211303710937,281.4468078613281,294.2449951171875,291.1208190917969,1.0,0.3368370532989502,0.6525463461875916,0.6525463461875916,1.0,1.0,-1.3747121095657349,0.5559794306755066,0.818732738494873,0.2311109900474548,0.0,0.0,0.5803022980690002,98.12320709228516,87.0,45.307125091552734,-13446.4794921875,377.0011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005310058594,307.775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.763671875,18000.0,0.0,0.0,0.2894010245800018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592652440071106,0.5926586389541626,-6.1915352489450015e-06,0.0,0.0002937052340712,0.0,0.0,40.82307815551758,0.0,0.0,0.0,0.4023973941802978,4.0,0.0,1.0
651840,293.1576232910156,297.1499938964844,293.1499938964844,0.0993508622050285,-2279.234619140625,304.1503295898437,0.6460862159729004,0.1571161597967147,0.1447328925132751,294.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.4119304120540619,0.050000000745058,0.0507815591990947,293.2549743652344,297.1499938964844,293.1499938964844,0.2574484646320343,-3787.874267578125,304.1652526855469,0.8320233225822449,0.3398632705211639,0.2402586340904235,293.2861022949219,297.1499938964844,293.1499938964844,0.4077128171920776,-7377.3583984375,304.1414794921875,0.9443737864494324,0.4923173189163208,0.4687822759151459,293.28594970703125,297.1499938964844,293.1499938964844,0.0113502293825149,-3321.4306640625,302.5399169921875,0.4119304120540619,0.050000000745058,0.240885853767395,291.11834716796875,291.1499938964844,262.5899963378906,260.7211303710937,281.4468078613281,294.2449951171875,291.1208190917969,1.0,0.3368370532989502,0.6525463461875916,0.6525463461875916,1.0,1.0,-1.3747121095657349,0.5559794306755066,0.818732738494873,0.2311109900474548,0.0,0.0,0.5803022980690002,98.12320709228516,87.0,45.307125091552734,-13446.4794921875,377.0011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005310058594,307.775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.763671875,18000.0,0.0,0.0,0.2894010245800018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592652440071106,0.5926586389541626,-6.1915352489450015e-06,0.0,0.0002937052340712,0.0,0.0,40.82307815551758,0.0,0.0,0.0,0.4023973941802978,4.0,0.0,1.0
651900,293.1622009277344,297.1499938964844,293.1499938964844,0.098645232617855,-2265.86279296875,304.15155029296875,0.6461405754089355,0.1561249643564224,0.1439819931983947,294.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4127926230430603,0.050000000745058,0.0507451444864273,293.25653076171875,297.1499938964844,293.1499938964844,0.2556090354919433,-3766.191162109375,304.16583251953125,0.8321411609649658,0.3382279276847839,0.2390593439340591,293.2869873046875,297.1499938964844,293.1499938964844,0.4055525362491607,-7343.8671875,304.1469116210937,0.9448275566101074,0.490418791770935,0.4668247103691101,293.2903747558594,297.1499938964844,293.1499938964844,0.0112608326599001,-3306.32568359375,302.5058288574219,0.4127926230430603,0.050000000745058,0.2407131195068359,291.1289978027344,291.1499938964844,262.6000061035156,260.7288818359375,281.46649169921875,294.25341796875,291.13043212890625,1.0,0.335196852684021,0.6518691778182983,0.6518691778182983,1.0,1.0,-1.3697705268859863,0.5535213351249695,0.8162491321563721,0.2297274619340896,0.0,0.0,0.5805985331535339,97.1204833984375,87.0,35.937347412109375,-13371.7724609375,372.2535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800476074219,307.6949157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.4609375,18000.0,0.0,0.0,0.2906308174133301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936935544013977,0.5936997532844543,-6.20462105871411e-06,0.0,0.0002949533227365,0.0,0.0,40.99184799194336,0.0,0.0,0.0,0.4028718173503876,4.0,0.0,1.0
651960,293.1671447753906,297.1499938964844,293.1499938964844,0.0977264568209648,-2248.541015625,304.1529541015625,0.6468976736068726,0.1549966186285019,0.1429547071456909,294.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4145109355449676,0.050000000745058,0.0506746508181095,293.2576599121094,297.1499938964844,293.1499938964844,0.2538580894470215,-3745.591796875,304.1661376953125,0.8336583375930786,0.3366582691669464,0.2378936260938644,293.28680419921875,297.1499938964844,293.1499938964844,0.4035969972610473,-7313.95556640625,304.1510314941406,0.947296380996704,0.4887176752090454,0.4650664627552032,293.2938842773437,297.1499938964844,293.1499938964844,0.0111657483503222,-3290.013916015625,302.47314453125,0.4145109355449676,0.050000000745058,0.2403787225484848,291.1370849609375,291.1499938964844,262.6099853515625,260.7366027832031,281.4840087890625,294.2613830566406,291.1385498046875,1.0,0.3326643705368042,0.6514608860015869,0.6514608860015869,1.0,1.0,-1.3645414113998413,0.5510403513908386,0.8135011196136475,0.2283848226070404,0.0,0.0,0.5806534886360168,95.2505111694336,75.0,30.2583122253418,-13304.359375,365.3822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,307.6334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.271484375,18000.0,0.0,0.0,0.2918187379837036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943474769592285,0.5943536758422852,-6.212235803104704e-06,0.0,0.0002961589198093,0.0,0.0,41.09479904174805,0.0,0.0,0.0,0.403152197599411,4.0,0.0,1.0
652020,293.175537109375,297.1499938964844,293.1499938964844,0.0957697108387947,-2211.67724609375,304.1552124023437,0.6511254906654358,0.1528553962707519,0.1407774984836578,294.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.4203675985336303,0.050000000745058,0.050454668700695,293.2591857910156,297.1499938964844,293.1499938964844,0.2503771483898163,-3704.5693359375,304.1665344238281,0.8403110504150391,0.3336218893527984,0.2355988174676895,293.2846984863281,297.1499938964844,293.1499938964844,0.3998365104198456,-7257.3681640625,304.1568908691406,0.957082986831665,0.4856756031513214,0.4618863761425018,293.2989196777344,297.1499938964844,293.1499938964844,0.0109581276774406,-3253.036865234375,302.4116516113281,0.4203675985336303,0.050000000745058,0.239335224032402,291.1546325683594,291.1499938964844,262.6300048828125,260.7520446777344,281.5176086425781,294.2755126953125,291.1562194824219,1.0,0.3254961967468261,0.6506442427635193,0.6506442427635193,1.0,1.0,-1.3538391590118408,0.5459867119789124,0.8078525066375732,0.225676879286766,0.0,0.0,0.5788695812225342,89.50787353515625,63.0,26.3017692565918,-13175.115234375,347.04949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8661499023437,307.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.88671875,18000.0,0.0,0.0,0.2939350306987762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927020311355591,0.5927082300186157,-6.208429113030434e-06,0.0,0.0002983066951856,0.0,0.0,40.91852188110352,0.0,0.0,0.0,0.4026134014129638,4.0,0.0,1.0
652080,293.175537109375,297.1499938964844,293.1499938964844,0.0957697108387947,-2211.67724609375,304.1552124023437,0.6511254906654358,0.1528553962707519,0.1407774984836578,294.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.4203675985336303,0.050000000745058,0.050454668700695,293.2591857910156,297.1499938964844,293.1499938964844,0.2503771483898163,-3704.5693359375,304.1665344238281,0.8403110504150391,0.3336218893527984,0.2355988174676895,293.2846984863281,297.1499938964844,293.1499938964844,0.3998365104198456,-7257.3681640625,304.1568908691406,0.957082986831665,0.4856756031513214,0.4618863761425018,293.2989196777344,297.1499938964844,293.1499938964844,0.0109581276774406,-3253.036865234375,302.4116516113281,0.4203675985336303,0.050000000745058,0.239335224032402,291.1546325683594,291.1499938964844,262.6300048828125,260.7520446777344,281.5176086425781,294.2755126953125,291.1562194824219,1.0,0.3254961967468261,0.6506442427635193,0.6506442427635193,1.0,1.0,-1.3538391590118408,0.5459867119789124,0.8078525066375732,0.225676879286766,0.0,0.0,0.5788695812225342,89.50787353515625,63.0,26.3017692565918,-13175.115234375,347.04949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8661499023437,307.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.88671875,18000.0,0.0,0.0,0.2939350306987762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927020311355591,0.5927082300186157,-6.208429113030434e-06,0.0,0.0002983066951856,0.0,0.0,40.91852188110352,0.0,0.0,0.0,0.4026134014129638,4.0,0.0,1.0
652140,293.18145751953125,297.1499938964844,293.1499938964844,0.0939547643065452,-2177.520751953125,304.1564636230469,0.6592206954956055,0.1510036736726761,0.1387710124254226,294.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.4296765923500061,0.050000000745058,0.0501611530780792,293.2601623535156,297.1499938964844,293.1499938964844,0.2469297051429748,-3663.865966796875,304.1667785644531,0.8514313101768494,0.330655962228775,0.233309805393219,293.2814025878906,297.1499938964844,293.1499938964844,0.3962262570858001,-7203.919921875,304.1605529785156,0.9716438055038452,0.4829264283180237,0.4589533805847168,293.3021545410156,297.1499938964844,293.1499938964844,0.0107384333387017,-3212.639892578125,302.353515625,0.4296765923500061,0.050000000745058,0.2379429042339325,291.171630859375,291.1499938964844,262.6499938964844,260.7674865722656,281.5504150390625,294.28790283203125,291.173095703125,1.0,0.3162180483341217,0.6498276591300964,0.6498276591300964,1.0,1.0,-1.343138337135315,0.5409339666366577,0.802204430103302,0.2230022996664047,0.0,0.0,0.5748350620269775,81.90550231933594,51.0,24.07667732238769,-13046.8642578125,324.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334655761719,307.5177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.57421875,18000.0,0.0,0.0,0.2954863011837005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5865446925163269,0.5865508317947388,-6.173085239424836e-06,0.0,0.0002998810377903,0.0,0.0,40.15080642700195,0.0,0.0,0.0,0.40042644739151,4.0,0.0,1.0
652200,293.18145751953125,297.1499938964844,293.1499938964844,0.0939547643065452,-2177.520751953125,304.1564636230469,0.6592206954956055,0.1510036736726761,0.1387710124254226,294.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.4296765923500061,0.050000000745058,0.0501611530780792,293.2601623535156,297.1499938964844,293.1499938964844,0.2469297051429748,-3663.865966796875,304.1667785644531,0.8514313101768494,0.330655962228775,0.233309805393219,293.2814025878906,297.1499938964844,293.1499938964844,0.3962262570858001,-7203.919921875,304.1605529785156,0.9716438055038452,0.4829264283180237,0.4589533805847168,293.3021545410156,297.1499938964844,293.1499938964844,0.0107384333387017,-3212.639892578125,302.353515625,0.4296765923500061,0.050000000745058,0.2379429042339325,291.171630859375,291.1499938964844,262.6499938964844,260.7674865722656,281.5504150390625,294.28790283203125,291.173095703125,1.0,0.3162180483341217,0.6498276591300964,0.6498276591300964,1.0,1.0,-1.343138337135315,0.5409339666366577,0.802204430103302,0.2230022996664047,0.0,0.0,0.5748350620269775,81.90550231933594,51.0,24.07667732238769,-13046.8642578125,324.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334655761719,307.5177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.57421875,18000.0,0.0,0.0,0.2954863011837005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5865446925163269,0.5865508317947388,-6.173085239424836e-06,0.0,0.0002998810377903,0.0,0.0,40.15080642700195,0.0,0.0,0.0,0.40042644739151,4.0,0.0,1.0
652260,293.1854858398437,297.1499938964844,293.1499938964844,0.0923027694225311,-2146.468505859375,304.15704345703125,0.6714739203453064,0.1493883728981018,0.1369497925043106,294.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.4433310925960541,0.050000000745058,0.0498215779662132,293.2608337402344,297.1499938964844,293.1499938964844,0.2435228824615478,-3623.563232421875,304.1668701171875,0.8673723936080933,0.3277275860309601,0.2310176342725753,293.277587890625,297.1499938964844,293.1499938964844,0.3927463293075561,-7152.958984375,304.1628112792969,0.9890775680541992,0.4803699851036072,0.4561730921268463,293.3042297363281,297.1499938964844,293.1499938964844,0.0105147315189242,-3170.492919921875,302.2974548339844,0.4433310925960541,0.050000000745058,0.2363321036100387,291.1872253417969,291.1499938964844,262.6700134277344,260.7829284667969,281.5824890136719,294.2991027832031,291.18853759765625,1.0,0.3053804934024811,0.6490439176559448,0.6490439176559448,1.0,1.0,-1.332521915435791,0.5359300374984741,0.7965918779373169,0.2203979641199112,0.0,0.0,0.5688055157661438,73.14051818847656,39.0,21.826400756835938,-12918.0625,300.1383361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749389648437,307.5199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18092.7109375,18000.0,0.0,0.0,0.2962739169597626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5763922333717346,0.5763983726501465,-6.109110017860076e-06,0.0,0.0003006803453899,0.0,0.0,38.87437057495117,0.0,0.0,0.0,0.3967782258987427,4.0,0.0,1.0
