time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652320,293.1854858398437,297.1499938964844,293.1499938964844,0.0923027694225311,-2146.468505859375,304.15704345703125,0.6714739203453064,0.1493883728981018,0.1369497925043106,294.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.4433310925960541,0.050000000745058,0.0498215779662132,293.2608337402344,297.1499938964844,293.1499938964844,0.2435228824615478,-3623.563232421875,304.1668701171875,0.8673723936080933,0.3277275860309601,0.2310176342725753,293.277587890625,297.1499938964844,293.1499938964844,0.3927463293075561,-7152.958984375,304.1628112792969,0.9890775680541992,0.4803699851036072,0.4561730921268463,293.3042297363281,297.1499938964844,293.1499938964844,0.0105147315189242,-3170.492919921875,302.2974548339844,0.4433310925960541,0.050000000745058,0.2363321036100387,291.1872253417969,291.1499938964844,262.6700134277344,260.7829284667969,281.5824890136719,294.2991027832031,291.18853759765625,1.0,0.3053804934024811,0.6490439176559448,0.6490439176559448,1.0,1.0,-1.332521915435791,0.5359300374984741,0.7965918779373169,0.2203979641199112,0.0,0.0,0.5688055157661438,73.14051818847656,39.0,21.826400756835938,-12918.0625,300.1383361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749389648437,307.5199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18092.7109375,18000.0,0.0,0.0,0.2962739169597626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5763922333717346,0.5763983726501465,-6.109110017860076e-06,0.0,0.0003006803453899,0.0,0.0,38.87437057495117,0.0,0.0,0.0,0.3967782258987427,4.0,0.0,1.0
652380,293.1890869140625,297.1499938964844,293.1499938964844,0.0907382890582084,-2117.0205078125,304.1573181152344,0.6860000491142273,0.1477669179439544,0.1352633684873581,294.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018127441406,0.4602287113666534,0.050000000745058,0.0494971647858619,293.26123046875,297.1499938964844,293.1499938964844,0.2401077449321746,-3582.986572265625,304.1669311523437,0.8860592246055603,0.324838638305664,0.2287591099739074,293.26922607421875,297.1499938964844,293.1499938964844,0.3792726993560791,-6949.54248046875,304.1827697753906,0.9990000128746032,0.4787966012954712,0.4431308507919311,293.30535888671875,297.1499938964844,293.1499938964844,0.0103037394583225,-3129.56396484375,302.24365234375,0.4602287113666534,0.050000000745058,0.2347932457923889,291.2049255371094,291.1499938964844,262.69000244140625,260.7983703613281,281.6240234375,294.30938720703125,291.2086486816406,1.0,0.2930035293102264,0.6482601761817932,0.6482601761817932,1.0,1.0,-1.3099088668823242,0.5256548523902893,0.7842540144920349,0.215255856513977,0.0,0.0,0.5604789853096008,64.57749938964844,27.0,34.967185974121094,-12722.6298828125,271.51055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803466796875,307.5771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.78515625,18000.0,0.0,0.0,0.2961306273937225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626844167709351,0.5626904368400574,-6.021567969582975e-06,0.0,0.000300534942653,0.0,0.0,37.18418502807617,0.0,0.0,0.0,0.3918530344963074,4.0,0.0,1.0
652440,293.1890869140625,297.1499938964844,293.1499938964844,0.0907382890582084,-2117.0205078125,304.1573181152344,0.6860000491142273,0.1477669179439544,0.1352633684873581,294.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018127441406,0.4602287113666534,0.050000000745058,0.0494971647858619,293.26123046875,297.1499938964844,293.1499938964844,0.2401077449321746,-3582.986572265625,304.1669311523437,0.8860592246055603,0.324838638305664,0.2287591099739074,293.26922607421875,297.1499938964844,293.1499938964844,0.3792726993560791,-6949.54248046875,304.1827697753906,0.9990000128746032,0.4787966012954712,0.4431308507919311,293.30535888671875,297.1499938964844,293.1499938964844,0.0103037394583225,-3129.56396484375,302.24365234375,0.4602287113666534,0.050000000745058,0.2347932457923889,291.2049255371094,291.1499938964844,262.69000244140625,260.7983703613281,281.6240234375,294.30938720703125,291.2086486816406,1.0,0.2930035293102264,0.6482601761817932,0.6482601761817932,1.0,1.0,-1.3099088668823242,0.5256548523902893,0.7842540144920349,0.215255856513977,0.0,0.0,0.5604789853096008,64.57749938964844,27.0,34.967185974121094,-12722.6298828125,271.51055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803466796875,307.5771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.78515625,18000.0,0.0,0.0,0.2961306273937225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626844167709351,0.5626904368400574,-6.021567969582975e-06,0.0,0.000300534942653,0.0,0.0,37.18418502807617,0.0,0.0,0.0,0.3918530344963074,4.0,0.0,1.0
652500,293.194580078125,297.1499938964844,293.1499938964844,0.0894883945584297,-2093.15771484375,304.15826416015625,0.6923305988311768,0.1461956202983856,0.1340522319078445,294.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.227294921875,0.4684512317180633,0.050000000745058,0.0493581257760524,293.2613830566406,297.1499938964844,293.1499938964844,0.2379914671182632,-3557.3623046875,304.167724609375,0.8952093720436096,0.3234007954597473,0.2276600301265716,293.2523193359375,297.1499938964844,293.1499938964844,0.363301008939743,-6707.720703125,304.205810546875,0.9990000128746032,0.4805980920791626,0.4279868602752685,293.3052673339844,297.1499938964844,293.1499938964844,0.0101943863555789,-3105.95703125,302.2215576171875,0.4684512317180633,0.050000000745058,0.234133705496788,291.2348327636719,291.1499938964844,262.70001220703125,260.8060607910156,281.6513977050781,294.3106689453125,291.2414855957031,1.0,0.2859762609004974,0.6478683352470398,0.6478683352470398,1.0,1.0,-1.2879995107650757,0.5159229040145874,0.7720766067504883,0.2103027105331421,0.0,0.0,0.551913321018219,60.72088623046875,27.0,63.82014083862305,-12548.7060546875,254.35430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06842041015625,307.6326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.62890625,18000.0,0.0,0.0,0.2955052852630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514174103736877,0.5514233708381653,-5.959183454251615e-06,0.0,0.000299900304526,0.0,0.0,35.87635040283203,0.0,0.0,0.0,0.3878692984580993,4.0,0.0,1.0
652560,293.2031555175781,297.1499938964844,293.1499938964844,0.0877014175057411,-2059.23388671875,304.1600341796875,0.6983243823051453,0.1439501792192459,0.1321783661842346,294.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.4761309921741485,0.050000000745058,0.0492157191038131,293.261962890625,297.1499938964844,293.1499938964844,0.235867828130722,-3531.648193359375,304.1683349609375,0.9055972695350648,0.3218798637390136,0.2265470474958419,293.2265625,297.1499938964844,293.1499938964844,0.3463082909584045,-6450.39404296875,304.2265014648437,0.9990000128746032,0.484352171421051,0.4118980169296264,293.30499267578125,297.1499938964844,293.1499938964844,0.0100848143920302,-3082.157958984375,302.2003479003906,0.4761309921741485,0.050000000745058,0.2334581762552261,291.2666320800781,291.1499938964844,262.7099914550781,260.81378173828125,281.6568298339844,294.2739562988281,291.2713623046875,1.0,0.2784672677516937,0.6475924849510193,0.6475924849510193,1.0,1.0,-1.2641212940216064,0.5053991675376892,0.7587221264839172,0.2050262987613678,0.0,0.0,0.5408986806869507,56.75648880004883,30.0,69.12217712402344,-12334.138671875,236.737533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875305175781,307.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18266.515625,18000.0,0.0,0.0,0.2943626940250397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534186840057373,0.534192681312561,-5.864208560524276e-06,0.0,0.0002987407206092,0.0,0.0,33.93242263793945,0.0,0.0,0.0,0.3819925785064697,4.0,0.0,1.0
652620,293.2071838378906,297.1499938964844,293.1499938964844,0.0851025655865669,-2010.5098876953125,304.1608581542969,0.7070960402488708,0.1417545229196548,0.1293080449104309,294.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934265136719,0.4860857427120209,0.050000000745058,0.0490221790969371,293.26483154296875,297.1499938964844,293.1499938964844,0.2319918423891067,-3485.166748046875,304.1686096191406,0.92138934135437,0.3184497654438019,0.2240155339241027,293.17486572265625,297.1499938964844,293.1499938964844,0.3219991326332092,-6085.33642578125,304.2408142089844,0.9990000128746032,0.4929237365722656,0.3889622688293457,293.3042297363281,297.1499938964844,293.1499938964844,0.0099237468093633,-3049.2744140625,302.1535339355469,0.4860857427120209,0.050000000745058,0.2325401157140731,291.2947692871094,291.1499938964844,262.7300109863281,260.8291931152344,281.6595153808594,294.2015686035156,291.2951354980469,1.0,0.2681597173213959,0.647040843963623,0.647040843963623,1.0,1.0,-1.2287626266479492,0.4898020923137665,0.7389605045318604,0.1973163932561874,0.0,0.0,0.5191732048988342,51.33974838256836,33.0,34.854854583740234,-11950.287109375,212.64352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5105285644531,307.75518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18307.505859375,18000.0,0.0,0.0,0.2903661727905273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955269992351532,0.4955326318740845,-5.633827640849631e-06,0.0,0.000294684752589,0.0,0.0,29.72528839111328,0.0,0.0,0.0,0.3689119517803192,4.0,0.0,1.0
652680,293.2071838378906,297.1499938964844,293.1499938964844,0.0851025655865669,-2010.5098876953125,304.1608581542969,0.7070960402488708,0.1417545229196548,0.1293080449104309,294.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934265136719,0.4860857427120209,0.050000000745058,0.0490221790969371,293.26483154296875,297.1499938964844,293.1499938964844,0.2319918423891067,-3485.166748046875,304.1686096191406,0.92138934135437,0.3184497654438019,0.2240155339241027,293.17486572265625,297.1499938964844,293.1499938964844,0.3219991326332092,-6085.33642578125,304.2408142089844,0.9990000128746032,0.4929237365722656,0.3889622688293457,293.3042297363281,297.1499938964844,293.1499938964844,0.0099237468093633,-3049.2744140625,302.1535339355469,0.4860857427120209,0.050000000745058,0.2325401157140731,291.2947692871094,291.1499938964844,262.7300109863281,260.8291931152344,281.6595153808594,294.2015686035156,291.2951354980469,1.0,0.2681597173213959,0.647040843963623,0.647040843963623,1.0,1.0,-1.2287626266479492,0.4898020923137665,0.7389605045318604,0.1973163932561874,0.0,0.0,0.5191732048988342,51.33974838256836,33.0,34.854854583740234,-11950.287109375,212.64352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5105285644531,307.75518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18307.505859375,18000.0,0.0,0.0,0.2903661727905273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955269992351532,0.4955326318740845,-5.633827640849631e-06,0.0,0.000294684752589,0.0,0.0,29.72528839111328,0.0,0.0,0.0,0.3689119517803192,4.0,0.0,1.0
652740,293.20465087890625,297.1499938964844,293.1499938964844,0.084187813103199,-1993.854248046875,304.15875244140625,0.7151237726211548,0.140812486410141,0.1282113045454025,294.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.4929580986499786,0.050000000745058,0.0488943420350551,293.2648620605469,297.1499938964844,293.1499938964844,0.2291975319385528,-3452.232421875,304.16705322265625,0.932956874370575,0.3155290484428406,0.2218451052904129,293.13531494140625,297.1499938964844,293.1499938964844,0.305331140756607,-5836.98193359375,304.2380065917969,0.9990000128746032,0.5003281235694885,0.3730407953262329,293.3028564453125,297.1499938964844,293.1499938964844,0.0098104579374194,-3028.596435546875,302.1036071777344,0.4929580986499786,0.050000000745058,0.2319337129592895,291.29083251953125,291.1499938964844,262.75,260.8446044921875,281.6679992675781,294.1522521972656,291.2896423339844,1.0,0.2610219717025757,0.6464892625808716,0.6464892625808716,1.0,1.0,-1.20484459400177,0.4791275560855865,0.7257170081138611,0.1924156248569488,0.0,0.0,0.5005016922950745,47.77042007446289,36.0,1.424873113632202,-11660.7333984375,197.2068328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8849792480469,307.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18258.396484375,18000.0,0.0,0.0,0.2844322323799133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622174501419067,0.4622228741645813,-5.432808393379673e-06,0.0,0.0002886625588871,0.0,0.0,26.34925079345703,0.0,0.0,0.0,0.3577425181865692,4.0,0.0,1.0
652800,293.20465087890625,297.1499938964844,293.1499938964844,0.084187813103199,-1993.854248046875,304.15875244140625,0.7151237726211548,0.140812486410141,0.1282113045454025,294.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.4929580986499786,0.050000000745058,0.0488943420350551,293.2648620605469,297.1499938964844,293.1499938964844,0.2291975319385528,-3452.232421875,304.16705322265625,0.932956874370575,0.3155290484428406,0.2218451052904129,293.13531494140625,297.1499938964844,293.1499938964844,0.305331140756607,-5836.98193359375,304.2380065917969,0.9990000128746032,0.5003281235694885,0.3730407953262329,293.3028564453125,297.1499938964844,293.1499938964844,0.0098104579374194,-3028.596435546875,302.1036071777344,0.4929580986499786,0.050000000745058,0.2319337129592895,291.29083251953125,291.1499938964844,262.75,260.8446044921875,281.6679992675781,294.1522521972656,291.2896423339844,1.0,0.2610219717025757,0.6464892625808716,0.6464892625808716,1.0,1.0,-1.20484459400177,0.4791275560855865,0.7257170081138611,0.1924156248569488,0.0,0.0,0.5005016922950745,47.77042007446289,36.0,1.424873113632202,-11660.7333984375,197.2068328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8849792480469,307.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18258.396484375,18000.0,0.0,0.0,0.2844322323799133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622174501419067,0.4622228741645813,-5.432808393379673e-06,0.0,0.0002886625588871,0.0,0.0,26.34925079345703,0.0,0.0,0.0,0.3577425181865692,4.0,0.0,1.0
652860,293.2017517089844,297.1499938964844,293.1499938964844,0.0836113169789314,-1983.626220703125,304.15679931640625,0.7200306057929993,0.1400194019079208,0.1274064034223556,294.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.4975364208221435,0.050000000745058,0.0488154850900173,293.2647705078125,297.1499938964844,293.1499938964844,0.2268068194389343,-3424.212646484375,304.1653747558594,0.939575970172882,0.312641978263855,0.2197868525981903,293.10577392578125,297.1499938964844,293.1499938964844,0.2946475446224212,-5680.02685546875,304.226318359375,0.9990000128746032,0.5067095756530762,0.3628708720207214,293.3013000488281,297.1499938964844,293.1499938964844,0.0097227552905678,-3014.120361328125,302.052734375,0.4975364208221435,0.050000000745058,0.2315596491098404,291.2745361328125,291.1499938964844,262.7699890136719,260.8599853515625,281.6832580566406,294.1262512207031,291.27227783203125,1.0,0.2564045190811157,0.6462478041648865,0.6462478041648865,1.0,1.0,-1.1886543035507202,0.4718368947505951,0.716817319393158,0.1896114945411682,0.0,0.0,0.4848651587963104,45.56285095214844,39.0,-19.81072235107422,-11438.4775390625,187.4778289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2481689453125,307.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18203.267578125,18000.0,0.0,0.0,0.2771215736865997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351507425308227,0.4351560175418854,-5.277516265778104e-06,0.0,0.0002812431775964,0.0,0.0,23.809791564941406,0.0,0.0,0.0,0.3488787412643432,4.0,0.0,1.0
652920,293.2017517089844,297.1499938964844,293.1499938964844,0.0836113169789314,-1983.626220703125,304.15679931640625,0.7200306057929993,0.1400194019079208,0.1274064034223556,294.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.4975364208221435,0.050000000745058,0.0488154850900173,293.2647705078125,297.1499938964844,293.1499938964844,0.2268068194389343,-3424.212646484375,304.1653747558594,0.939575970172882,0.312641978263855,0.2197868525981903,293.10577392578125,297.1499938964844,293.1499938964844,0.2946475446224212,-5680.02685546875,304.226318359375,0.9990000128746032,0.5067095756530762,0.3628708720207214,293.3013000488281,297.1499938964844,293.1499938964844,0.0097227552905678,-3014.120361328125,302.052734375,0.4975364208221435,0.050000000745058,0.2315596491098404,291.2745361328125,291.1499938964844,262.7699890136719,260.8599853515625,281.6832580566406,294.1262512207031,291.27227783203125,1.0,0.2564045190811157,0.6462478041648865,0.6462478041648865,1.0,1.0,-1.1886543035507202,0.4718368947505951,0.716817319393158,0.1896114945411682,0.0,0.0,0.4848651587963104,45.56285095214844,39.0,-19.81072235107422,-11438.4775390625,187.4778289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2481689453125,307.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18203.267578125,18000.0,0.0,0.0,0.2771215736865997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351507425308227,0.4351560175418854,-5.277516265778104e-06,0.0,0.0002812431775964,0.0,0.0,23.809791564941406,0.0,0.0,0.0,0.3488787412643432,4.0,0.0,1.0
652980,293.1990661621094,297.1499938964844,293.1499938964844,0.0831542834639549,-1975.65869140625,304.1553039550781,0.72212815284729,0.1392540335655212,0.1266773641109466,294.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25396728515625,0.5000630021095276,0.050000000745058,0.0487744845449924,293.2655029296875,297.1499938964844,293.1499938964844,0.2244898527860641,-3396.98779296875,304.16412353515625,0.9414756298065186,0.3095855414867401,0.2176622599363327,293.0850830078125,297.1499938964844,293.1499938964844,0.2889016270637512,-5598.732421875,304.2103881835937,0.9990000128746032,0.5120369791984558,0.3574678301811218,293.29986572265625,297.1499938964844,293.1499938964844,0.0096513656899333,-3003.570556640625,302.0007019042969,0.5000630021095276,0.050000000745058,0.2313651591539383,291.25115966796875,291.1499938964844,262.7900085449219,260.8753967285156,281.70574951171875,294.1180419921875,291.24853515625,1.0,0.2538054883480072,0.6460064053535461,0.6460064053535461,1.0,1.0,-1.1784589290618896,0.4670668244361877,0.7113921642303467,0.1883369535207748,0.0,0.0,0.4729060530662536,44.40520095825195,42.0,-30.67543029785156,-11273.84765625,181.9345245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5551452636719,308.066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.0,18000.0,0.0,0.0,0.269020527601242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4148035049438476,0.4148086607456207,-5.1646716201503295e-06,0.0,0.0002730216365307,0.0,0.0,22.01157760620117,0.0,0.0,0.0,0.3423192203044891,4.0,0.0,1.0
653040,293.1990661621094,297.1499938964844,293.1499938964844,0.0831542834639549,-1975.65869140625,304.1553039550781,0.72212815284729,0.1392540335655212,0.1266773641109466,294.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25396728515625,0.5000630021095276,0.050000000745058,0.0487744845449924,293.2655029296875,297.1499938964844,293.1499938964844,0.2244898527860641,-3396.98779296875,304.16412353515625,0.9414756298065186,0.3095855414867401,0.2176622599363327,293.0850830078125,297.1499938964844,293.1499938964844,0.2889016270637512,-5598.732421875,304.2103881835937,0.9990000128746032,0.5120369791984558,0.3574678301811218,293.29986572265625,297.1499938964844,293.1499938964844,0.0096513656899333,-3003.570556640625,302.0007019042969,0.5000630021095276,0.050000000745058,0.2313651591539383,291.25115966796875,291.1499938964844,262.7900085449219,260.8753967285156,281.70574951171875,294.1180419921875,291.24853515625,1.0,0.2538054883480072,0.6460064053535461,0.6460064053535461,1.0,1.0,-1.1784589290618896,0.4670668244361877,0.7113921642303467,0.1883369535207748,0.0,0.0,0.4729060530662536,44.40520095825195,42.0,-30.67543029785156,-11273.84765625,181.9345245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5551452636719,308.066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.0,18000.0,0.0,0.0,0.269020527601242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4148035049438476,0.4148086607456207,-5.1646716201503295e-06,0.0,0.0002730216365307,0.0,0.0,22.01157760620117,0.0,0.0,0.0,0.3423192203044891,4.0,0.0,1.0
653100,293.1978454589844,297.1499938964844,293.1499938964844,0.0829445347189903,-1972.017822265625,304.1547241210937,0.7222552299499512,0.1388695985078811,0.1263251006603241,294.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2414245605469,0.5006320476531982,0.050000000745058,0.0487655065953731,293.2660827636719,297.1499938964844,293.1499938964844,0.2233172059059143,-3383.150390625,304.1636962890625,0.940871238708496,0.3080108165740967,0.2165696620941162,293.0779113769531,297.1499938964844,293.1499938964844,0.2875754237174988,-5581.80224609375,304.20184326171875,0.9990000128746032,0.5142707824707031,0.3562731444835663,293.29931640625,297.1499938964844,293.1499938964844,0.009619353339076,-2999.138916015625,301.9742431640625,0.5006320476531982,0.050000000745058,0.231322556734085,291.238525390625,291.1499938964844,262.79998779296875,260.8830871582031,281.7186584472656,294.1186218261719,291.2358093261719,1.0,0.253136932849884,0.645885705947876,0.645885705947876,1.0,1.0,-1.1752279996871948,0.4654686152935028,0.7097594141960144,0.1881519854068756,0.0,0.0,0.4682725369930267,44.14559173583984,42.0,-33.52030944824219,-11209.4736328125,180.40939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67730712890625,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18124.798828125,18000.0,0.0,0.0,0.2648613452911377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069521725177765,0.4069572985172272,-5.121943104313687e-06,0.0,0.0002688005915842,0.0,0.0,21.341949462890625,0.0,0.0,0.0,0.3398084938526153,4.0,0.0,1.0
653160,293.1967468261719,297.1499938964844,293.1499938964844,0.082739844918251,-1968.464599609375,304.1542358398437,0.7218384742736816,0.1384794861078262,0.1259752810001373,294.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.228515625,0.5007900595664978,0.050000000745058,0.0487630330026149,293.2667236328125,297.1499938964844,293.1499938964844,0.2221372872591018,-3369.192138671875,304.163330078125,0.9393660426139832,0.3064146637916565,0.2154649645090103,293.0727233886719,297.1499938964844,293.1499938964844,0.2871397137641907,-5578.51318359375,304.1932067871094,0.9990000128746032,0.5162045359611511,0.3559429049491882,293.29888916015625,297.1499938964844,293.1499938964844,0.0095890639349818,-2995.09423828125,301.9474182128906,0.5007900595664978,0.050000000745058,0.2313108444213867,291.2255249023437,291.1499938964844,262.8099975585937,260.8907775878906,281.7332458496094,294.1214904785156,291.2228088378906,1.0,0.2528295814990997,0.6456403732299805,0.6456403732299805,1.0,1.0,-1.1730680465698242,0.4642797410488128,0.7087883353233337,0.1881705671548843,0.0,0.0,0.4645371437072754,44.06613159179688,45.0,-35.07268524169922,-11155.3037109375,179.5815887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.775146484375,308.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18102.064453125,18000.0,0.0,0.0,0.2607265412807464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005515575408935,0.4005566537380218,-5.087065801490098e-06,0.0,0.0002646042848937,0.0,0.0,20.804441452026367,0.0,0.0,0.0,0.3377644419670105,4.0,0.0,1.0
653220,293.19488525390625,297.1499938964844,293.1499938964844,0.0823251605033874,-1961.2271728515625,304.1535339355469,0.7195503115653992,0.1376718431711197,0.1252705752849578,294.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.5000279545783997,0.050000000745058,0.0487750731408596,293.2681579589844,297.1499938964844,293.1499938964844,0.2197388857603073,-3340.701416015625,304.16290283203125,0.9339770078659058,0.3031683564186096,0.2132278084754943,293.06793212890625,297.1499938964844,293.1499938964844,0.2885925769805908,-5607.4013671875,304.1764221191406,0.9990000128746032,0.5191500186920166,0.3575419187545776,293.2984924316406,297.1499938964844,293.1499938964844,0.009531476534903,-2987.60888671875,301.8926696777344,0.5000279545783997,0.050000000745058,0.2313679456710815,291.1999206542969,291.1499938964844,262.8299865722656,260.9061584472656,281.76385498046875,294.13262939453125,291.197265625,1.0,0.2531577050685882,0.6451496481895447,0.6451496481895447,1.0,1.0,-1.1715381145477295,0.4630849063396454,0.7084531784057617,0.1888202428817749,0.0,0.0,0.459600418806076,44.376502990722656,48.0,-35.694602966308594,-11074.609375,179.72767639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8917541503906,308.1380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.611328125,18000.0,0.0,0.0,0.2527932226657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917478621006012,0.3917528986930847,-5.037945356889395e-06,0.0,0.0002565529721323,0.0,0.0,20.07349395751953,0.0,0.0,0.0,0.3349387049674988,4.0,0.0,1.0
653280,293.19488525390625,297.1499938964844,293.1499938964844,0.0823251605033874,-1961.2271728515625,304.1535339355469,0.7195503115653992,0.1376718431711197,0.1252705752849578,294.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.5000279545783997,0.050000000745058,0.0487750731408596,293.2681579589844,297.1499938964844,293.1499938964844,0.2197388857603073,-3340.701416015625,304.16290283203125,0.9339770078659058,0.3031683564186096,0.2132278084754943,293.06793212890625,297.1499938964844,293.1499938964844,0.2885925769805908,-5607.4013671875,304.1764221191406,0.9990000128746032,0.5191500186920166,0.3575419187545776,293.2984924316406,297.1499938964844,293.1499938964844,0.009531476534903,-2987.60888671875,301.8926696777344,0.5000279545783997,0.050000000745058,0.2313679456710815,291.1999206542969,291.1499938964844,262.8299865722656,260.9061584472656,281.76385498046875,294.13262939453125,291.197265625,1.0,0.2531577050685882,0.6451496481895447,0.6451496481895447,1.0,1.0,-1.1715381145477295,0.4630849063396454,0.7084531784057617,0.1888202428817749,0.0,0.0,0.459600418806076,44.376502990722656,48.0,-35.694602966308594,-11074.609375,179.72767639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8917541503906,308.1380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.611328125,18000.0,0.0,0.0,0.2527932226657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917478621006012,0.3917528986930847,-5.037945356889395e-06,0.0,0.0002565529721323,0.0,0.0,20.07349395751953,0.0,0.0,0.0,0.3349387049674988,4.0,0.0,1.0
653340,293.1935119628906,297.1499938964844,293.1499938964844,0.0818872451782226,-1953.5223388671875,304.153076171875,0.7155818343162537,0.1368157267570495,0.1245435178279876,294.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4980978667736053,0.050000000745058,0.0488062761723995,293.26971435546875,297.1499938964844,293.1499938964844,0.2172877341508865,-3311.44091796875,304.1626892089844,0.925963819026947,0.2998588383197784,0.2109589725732803,293.0697631835937,297.1499938964844,293.1499938964844,0.292668342590332,-5676.02392578125,304.1608581542969,0.9990000128746032,0.5208651423454285,0.3616569340229034,293.2987976074219,297.1499938964844,293.1499938964844,0.0094762407243251,-2980.572021484375,301.8360900878906,0.4980978667736053,0.050000000745058,0.23151595890522,291.175048828125,291.1499938964844,262.8500061035156,260.9215087890625,281.7948608398437,294.1490783691406,291.1725158691406,1.0,0.2545360326766968,0.6446589231491089,0.6446589231491089,1.0,1.0,-1.1730958223342896,0.4632145166397095,0.7098812460899353,0.1901232600212097,0.0,0.0,0.4579417407512665,45.21508407592773,51.0,-34.59284973144531,-11026.3046875,181.8837280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9002990722656,308.10565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.822265625,18000.0,0.0,0.0,0.245691105723381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878318965435028,0.3878369331359863,-5.012415840610629e-06,0.0,0.0002493452338967,0.0,0.0,19.74007797241211,0.0,0.0,0.0,0.333629846572876,4.0,0.0,1.0
653400,293.1935119628906,297.1499938964844,293.1499938964844,0.0818872451782226,-1953.5223388671875,304.153076171875,0.7155818343162537,0.1368157267570495,0.1245435178279876,294.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4980978667736053,0.050000000745058,0.0488062761723995,293.26971435546875,297.1499938964844,293.1499938964844,0.2172877341508865,-3311.44091796875,304.1626892089844,0.925963819026947,0.2998588383197784,0.2109589725732803,293.0697631835937,297.1499938964844,293.1499938964844,0.292668342590332,-5676.02392578125,304.1608581542969,0.9990000128746032,0.5208651423454285,0.3616569340229034,293.2987976074219,297.1499938964844,293.1499938964844,0.0094762407243251,-2980.572021484375,301.8360900878906,0.4980978667736053,0.050000000745058,0.23151595890522,291.175048828125,291.1499938964844,262.8500061035156,260.9215087890625,281.7948608398437,294.1490783691406,291.1725158691406,1.0,0.2545360326766968,0.6446589231491089,0.6446589231491089,1.0,1.0,-1.1730958223342896,0.4632145166397095,0.7098812460899353,0.1901232600212097,0.0,0.0,0.4579417407512665,45.21508407592773,51.0,-34.59284973144531,-11026.3046875,181.8837280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9002990722656,308.10565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.822265625,18000.0,0.0,0.0,0.245691105723381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878318965435028,0.3878369331359863,-5.012415840610629e-06,0.0,0.0002493452338967,0.0,0.0,19.74007797241211,0.0,0.0,0.0,0.333629846572876,4.0,0.0,1.0
653460,293.1925964355469,297.1499938964844,293.1499938964844,0.0814041346311569,-1944.9310302734373,304.1528625488281,0.7101426720619202,0.1359027773141861,0.1237819343805313,294.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.495304524898529,0.050000000745058,0.048853300511837,293.2713623046875,297.1499938964844,293.1499938964844,0.2147571146488189,-3281.0703125,304.1626892089844,0.9160853624343872,0.2964915335178375,0.2086606621742248,293.07733154296875,297.1499938964844,293.1499938964844,0.2988415360450744,-5775.91259765625,304.1470031738281,0.9990000128746032,0.5213756561279297,0.3677719235420227,293.2997741699219,297.1499938964844,293.1499938964844,0.009421020746231,-2973.356689453125,301.7777404785156,0.495304524898529,0.050000000745058,0.2317390292882919,291.1523132324219,291.1499938964844,262.8699951171875,260.9368591308594,281.82696533203125,294.1693420410156,291.1501159667969,1.0,0.2567521631717682,0.6440324187278748,0.6440324187278748,1.0,1.0,-1.1770864725112915,0.4643445312976837,0.7127419114112854,0.1918674409389495,0.0,0.0,0.4591802060604095,46.4877815246582,54.0,-31.559450149536133,-11004.658203125,185.6781768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8060607910156,308.0297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65234375,18000.0,0.0,0.0,0.239792063832283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882501125335693,0.3882551193237304,-5.007218533137348e-06,0.0,0.0002433584595564,0.0,0.0,19.74765014648437,0.0,0.0,0.0,0.3336533308029175,4.0,0.0,1.0
653520,293.1925964355469,297.1499938964844,293.1499938964844,0.0814041346311569,-1944.9310302734373,304.1528625488281,0.7101426720619202,0.1359027773141861,0.1237819343805313,294.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.495304524898529,0.050000000745058,0.048853300511837,293.2713623046875,297.1499938964844,293.1499938964844,0.2147571146488189,-3281.0703125,304.1626892089844,0.9160853624343872,0.2964915335178375,0.2086606621742248,293.07733154296875,297.1499938964844,293.1499938964844,0.2988415360450744,-5775.91259765625,304.1470031738281,0.9990000128746032,0.5213756561279297,0.3677719235420227,293.2997741699219,297.1499938964844,293.1499938964844,0.009421020746231,-2973.356689453125,301.7777404785156,0.495304524898529,0.050000000745058,0.2317390292882919,291.1523132324219,291.1499938964844,262.8699951171875,260.9368591308594,281.82696533203125,294.1693420410156,291.1501159667969,1.0,0.2567521631717682,0.6440324187278748,0.6440324187278748,1.0,1.0,-1.1770864725112915,0.4643445312976837,0.7127419114112854,0.1918674409389495,0.0,0.0,0.4591802060604095,46.4877815246582,54.0,-31.559450149536133,-11004.658203125,185.6781768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8060607910156,308.0297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65234375,18000.0,0.0,0.0,0.239792063832283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882501125335693,0.3882551193237304,-5.007218533137348e-06,0.0,0.0002433584595564,0.0,0.0,19.74765014648437,0.0,0.0,0.0,0.3336533308029175,4.0,0.0,1.0
653580,293.19207763671875,297.1499938964844,293.1499938964844,0.0808654353022575,-1935.2628173828125,304.1528015136719,0.703406572341919,0.1349300593137741,0.1229795217514038,294.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4918956458568573,0.050000000745058,0.0489135570824146,293.2730712890625,297.1499938964844,293.1499938964844,0.2121364027261734,-3249.456298828125,304.1628112792969,0.9053266644477844,0.2930697500705719,0.2063334137201309,293.0896911621094,297.1499938964844,293.1499938964844,0.3066924512386322,-5900.2490234375,304.1349792480469,0.9990000128746032,0.5207210183143616,0.3754623532295227,293.3013916015625,297.1499938964844,293.1499938964844,0.00936462264508,-2965.64404296875,301.7176208496094,0.4918956458568573,0.050000000745058,0.2320248484611511,291.1324157714844,291.1499938964844,262.8900146484375,260.95220947265625,281.85894775390625,294.19268798828125,291.1305236816406,1.0,0.2596330940723419,0.6434058547019958,0.6434058547019958,1.0,1.0,-1.1829758882522583,0.4662979245185852,0.7166779041290283,0.1939806789159774,0.0,0.0,0.4628874361515045,48.12189102172852,57.0,-27.8195915222168,-11004.41015625,190.8297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6222229003906,307.9153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.841796875,18000.0,0.0,0.0,0.2353512495756149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923714160919189,0.3923764228820801,-5.0195353651361074e-06,0.0,0.000238851585891,0.0,0.0,20.046934127807617,0.0,0.0,0.0,0.3348200023174286,4.0,0.0,1.0
653640,293.19207763671875,297.1499938964844,293.1499938964844,0.0808654353022575,-1935.2628173828125,304.1528015136719,0.703406572341919,0.1349300593137741,0.1229795217514038,294.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4918956458568573,0.050000000745058,0.0489135570824146,293.2730712890625,297.1499938964844,293.1499938964844,0.2121364027261734,-3249.456298828125,304.1628112792969,0.9053266644477844,0.2930697500705719,0.2063334137201309,293.0896911621094,297.1499938964844,293.1499938964844,0.3066924512386322,-5900.2490234375,304.1349792480469,0.9990000128746032,0.5207210183143616,0.3754623532295227,293.3013916015625,297.1499938964844,293.1499938964844,0.00936462264508,-2965.64404296875,301.7176208496094,0.4918956458568573,0.050000000745058,0.2320248484611511,291.1324157714844,291.1499938964844,262.8900146484375,260.95220947265625,281.85894775390625,294.19268798828125,291.1305236816406,1.0,0.2596330940723419,0.6434058547019958,0.6434058547019958,1.0,1.0,-1.1829758882522583,0.4662979245185852,0.7166779041290283,0.1939806789159774,0.0,0.0,0.4628874361515045,48.12189102172852,57.0,-27.8195915222168,-11004.41015625,190.8297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6222229003906,307.9153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.841796875,18000.0,0.0,0.0,0.2353512495756149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923714160919189,0.3923764228820801,-5.0195353651361074e-06,0.0,0.000238851585891,0.0,0.0,20.046934127807617,0.0,0.0,0.0,0.3348200023174286,4.0,0.0,1.0
653700,293.19195556640625,297.1499938964844,293.1499938964844,0.0805737674236297,-1929.9993896484373,304.15283203125,0.699722170829773,0.1344215422868728,0.1225623339414596,294.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.4900181889533996,0.050000000745058,0.0489479713141918,293.2739562988281,297.1499938964844,293.1499938964844,0.2107908725738525,-3233.164794921875,304.1629333496094,0.8999655246734619,0.2913393080234527,0.2051591128110885,293.0973815917969,297.1499938964844,293.1499938964844,0.3111351728439331,-5969.76416015625,304.129638671875,0.9990000128746032,0.5199717879295349,0.3797849416732788,293.30242919921875,297.1499938964844,293.1499938964844,0.0093356957659125,-2961.52685546875,301.6868896484375,0.4900181889533996,0.050000000745058,0.2321881055831909,291.1235656738281,291.1499938964844,262.8999938964844,260.9598999023437,281.8748779296875,294.2054138183594,291.12188720703125,1.0,0.2612768411636352,0.6430925726890564,0.6430925726890564,1.0,1.0,-1.1864911317825315,0.4675238132476806,0.7189673781394958,0.1951466351747512,0.0,0.0,0.4655417203903198,49.0555534362793,57.0,-25.67483329772949,-11011.2900390625,193.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5023498535156,307.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.708984375,18000.0,0.0,0.0,0.2337258011102676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956750333309173,0.3956800699234009,-5.031693945056759e-06,0.0,0.0002372019662288,0.0,0.0,20.296751022338867,0.0,0.0,0.0,0.3357892632484436,4.0,0.0,1.0
653760,293.19189453125,297.1499938964844,293.1499938964844,0.0802663266658783,-1924.432373046875,304.1528625488281,0.6958848834037781,0.1338991373777389,0.1221347227692604,294.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.4880485236644745,0.050000000745058,0.0489848852157592,293.2748107910156,297.1499938964844,293.1499938964844,0.209419697523117,-3216.520263671875,304.1630859375,0.8944873809814453,0.2895964980125427,0.2039778232574463,293.10595703125,297.1499938964844,293.1499938964844,0.3158610463142395,-6043.18603515625,304.124755859375,0.9990000128746032,0.5189555883407593,0.3843674659729004,293.3035888671875,297.1499938964844,293.1499938964844,0.0093061653897166,-2957.19189453125,301.65576171875,0.4880485236644745,0.050000000745058,0.2323632091283798,291.1156616210937,291.1499938964844,262.9100036621094,260.9675598144531,281.8912658691406,294.2188415527344,291.1141662597656,1.0,0.2630323767662048,0.6427298784255981,0.6427298784255981,1.0,1.0,-1.190314769744873,0.4688665270805359,0.7214483022689819,0.1963533759117126,0.0,0.0,0.4686289429664612,50.056941986083984,60.0,-23.24698066711425,-11021.8955078125,197.10972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3677062988281,307.7718200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17944.5859375,18000.0,0.0,0.0,0.23250113427639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996949195861816,0.3996999561786651,-5.047515514888801e-06,0.0,0.0002359590871492,0.0,0.0,20.60670280456543,0.0,0.0,0.0,0.3369843959808349,4.0,0.0,1.0
653820,293.1920166015625,297.1499938964844,293.1499938964844,0.0796030014753341,-1912.3685302734373,304.15301513671875,0.6878787279129028,0.1328147798776626,0.1212494596838951,294.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.4838596880435943,0.050000000745058,0.0490654520690441,293.276611328125,297.1499938964844,293.1499938964844,0.206596627831459,-3182.119384765625,304.1634216308594,0.8832287192344666,0.286074548959732,0.2015944868326187,293.1253356933594,297.1499938964844,293.1499938964844,0.3260261416435241,-6199.55322265625,304.11627197265625,0.9990000128746032,0.5161467790603638,0.3941835463047027,293.3062744140625,297.1499938964844,293.1499938964844,0.0092449355870485,-2947.7548828125,301.5924377441406,0.4838596880435943,0.050000000745058,0.2327453792095184,291.1028137207031,291.1499938964844,262.92999267578125,260.98291015625,281.9246520996094,294.2480163574219,291.10174560546875,1.0,0.2668264508247375,0.6420045495033264,0.6420045495033264,1.0,1.0,-1.1987292766571045,0.4718861579895019,0.7268431186676025,0.1989098042249679,0.0,0.0,0.4758194386959076,52.241607666015625,63.0,-18.02524185180664,-11052.4697265625,204.3270874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.065185546875,307.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.87109375,18000.0,0.0,0.0,0.2312528938055038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4095433950424194,0.4095484912395477,-5.089156275062123e-06,0.0,0.0002346922847209,0.0,0.0,21.387603759765625,0.0,0.0,0.0,0.3399596810340881,4.0,0.0,1.0
653880,293.1920166015625,297.1499938964844,293.1499938964844,0.0796030014753341,-1912.3685302734373,304.15301513671875,0.6878787279129028,0.1328147798776626,0.1212494596838951,294.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.4838596880435943,0.050000000745058,0.0490654520690441,293.276611328125,297.1499938964844,293.1499938964844,0.206596627831459,-3182.119384765625,304.1634216308594,0.8832287192344666,0.286074548959732,0.2015944868326187,293.1253356933594,297.1499938964844,293.1499938964844,0.3260261416435241,-6199.55322265625,304.11627197265625,0.9990000128746032,0.5161467790603638,0.3941835463047027,293.3062744140625,297.1499938964844,293.1499938964844,0.0092449355870485,-2947.7548828125,301.5924377441406,0.4838596880435943,0.050000000745058,0.2327453792095184,291.1028137207031,291.1499938964844,262.92999267578125,260.98291015625,281.9246520996094,294.2480163574219,291.10174560546875,1.0,0.2668264508247375,0.6420045495033264,0.6420045495033264,1.0,1.0,-1.1987292766571045,0.4718861579895019,0.7268431186676025,0.1989098042249679,0.0,0.0,0.4758194386959076,52.241607666015625,63.0,-18.02524185180664,-11052.4697265625,204.3270874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.065185546875,307.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.87109375,18000.0,0.0,0.0,0.2312528938055038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4095433950424194,0.4095484912395477,-5.089156275062123e-06,0.0,0.0002346922847209,0.0,0.0,21.387603759765625,0.0,0.0,0.0,0.3399596810340881,4.0,0.0,1.0
653940,293.1923522949219,297.1499938964844,293.1499938964844,0.0788792222738266,-1899.151611328125,304.1532287597656,0.6796333193778992,0.1316835880279541,0.1203277930617332,294.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.4793410301208496,0.050000000745058,0.0491537414491176,293.27850341796875,297.1499938964844,293.1499938964844,0.2036652415990829,-3146.222900390625,304.1638488769531,0.8718270659446716,0.282484233379364,0.1991786956787109,293.1470031738281,297.1499938964844,293.1499938964844,0.3369402885437011,-6365.421875,304.109375,0.9990000128746032,0.5123827457427979,0.4046677350997925,293.3092956542969,297.1499938964844,293.1499938964844,0.0091808559373021,-2937.29443359375,301.5277709960937,0.4793410301208496,0.050000000745058,0.2331641912460327,291.09381103515625,291.1499938964844,262.95001220703125,260.99822998046875,281.9593200683594,294.2810363769531,291.0931396484375,1.0,0.2709152400493622,0.6412791609764099,0.6412791609764099,1.0,1.0,-1.2079163789749146,0.4752459526062011,0.7326704859733582,0.2016140222549438,0.0,0.0,0.4839547872543335,54.6339225769043,66.0,-12.603995323181152,-11092.9619140625,212.32618713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7380676269531,307.4383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17911.431640625,18000.0,0.0,0.0,0.2315173894166946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4212695658206939,0.4212746918201446,-5.142275767866522e-06,0.0,0.0002349607093492,0.0,0.0,22.351911544799805,0.0,0.0,0.0,0.343565821647644,4.0,0.0,1.0
654000,293.1923522949219,297.1499938964844,293.1499938964844,0.0788792222738266,-1899.151611328125,304.1532287597656,0.6796333193778992,0.1316835880279541,0.1203277930617332,294.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.4793410301208496,0.050000000745058,0.0491537414491176,293.27850341796875,297.1499938964844,293.1499938964844,0.2036652415990829,-3146.222900390625,304.1638488769531,0.8718270659446716,0.282484233379364,0.1991786956787109,293.1470031738281,297.1499938964844,293.1499938964844,0.3369402885437011,-6365.421875,304.109375,0.9990000128746032,0.5123827457427979,0.4046677350997925,293.3092956542969,297.1499938964844,293.1499938964844,0.0091808559373021,-2937.29443359375,301.5277709960937,0.4793410301208496,0.050000000745058,0.2331641912460327,291.09381103515625,291.1499938964844,262.95001220703125,260.99822998046875,281.9593200683594,294.2810363769531,291.0931396484375,1.0,0.2709152400493622,0.6412791609764099,0.6412791609764099,1.0,1.0,-1.2079163789749146,0.4752459526062011,0.7326704859733582,0.2016140222549438,0.0,0.0,0.4839547872543335,54.6339225769043,66.0,-12.603995323181152,-11092.9619140625,212.32618713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7380676269531,307.4383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17911.431640625,18000.0,0.0,0.0,0.2315173894166946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4212695658206939,0.4212746918201446,-5.142275767866522e-06,0.0,0.0002349607093492,0.0,0.0,22.351911544799805,0.0,0.0,0.0,0.343565821647644,4.0,0.0,1.0
654060,293.1928100585937,297.1499938964844,293.1499938964844,0.07809479534626,-1884.7760009765625,304.1534423828125,0.6713451147079468,0.1305139064788818,0.1193758249282836,294.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.4744199514389038,0.050000000745058,0.0492486916482448,293.28131103515625,297.1499938964844,293.1499938964844,0.200495645403862,-3107.166015625,304.1645202636719,0.8603827357292175,0.2786621153354645,0.1966316103935241,293.1695556640625,297.1499938964844,293.1499938964844,0.3483936488628387,-6537.51611328125,304.1038513183594,0.9990000128746032,0.507890522480011,0.4156470596790313,293.3126220703125,297.1499938964844,293.1499938964844,0.0091135157272219,-2925.61962890625,301.46221923828125,0.4744199514389038,0.050000000745058,0.2336145788431167,291.0893859863281,291.1499938964844,262.9700012207031,261.0135498046875,281.99810791015625,294.3207397460937,291.0892333984375,1.0,0.2752131819725036,0.6404852271080017,0.6404852271080017,1.0,1.0,-1.2175499200820925,0.478775143623352,0.7387747764587402,0.2043836116790771,0.0,0.0,0.4923863410949707,57.20262145996094,69.0,-6.254456043243408,-11138.669921875,220.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090881347656,307.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17902.869140625,18000.0,0.0,0.0,0.233119398355484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4340863227844238,0.4340915083885193,-5.204175522521837e-06,0.0,0.0002365865511819,0.0,0.0,23.448383331298828,0.0,0.0,0.0,0.3475780487060547,4.0,0.0,1.0
