time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654120,293.1928100585937,297.1499938964844,293.1499938964844,0.07809479534626,-1884.7760009765625,304.1534423828125,0.6713451147079468,0.1305139064788818,0.1193758249282836,294.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.4744199514389038,0.050000000745058,0.0492486916482448,293.28131103515625,297.1499938964844,293.1499938964844,0.200495645403862,-3107.166015625,304.1645202636719,0.8603827357292175,0.2786621153354645,0.1966316103935241,293.1695556640625,297.1499938964844,293.1499938964844,0.3483936488628387,-6537.51611328125,304.1038513183594,0.9990000128746032,0.507890522480011,0.4156470596790313,293.3126220703125,297.1499938964844,293.1499938964844,0.0091135157272219,-2925.61962890625,301.46221923828125,0.4744199514389038,0.050000000745058,0.2336145788431167,291.0893859863281,291.1499938964844,262.9700012207031,261.0135498046875,281.99810791015625,294.3207397460937,291.0892333984375,1.0,0.2752131819725036,0.6404852271080017,0.6404852271080017,1.0,1.0,-1.2175499200820925,0.478775143623352,0.7387747764587402,0.2043836116790771,0.0,0.0,0.4923863410949707,57.20262145996094,69.0,-6.254456043243408,-11138.669921875,220.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090881347656,307.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17902.869140625,18000.0,0.0,0.0,0.233119398355484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4340863227844238,0.4340915083885193,-5.204175522521837e-06,0.0,0.0002365865511819,0.0,0.0,23.448383331298828,0.0,0.0,0.0,0.3475780487060547,4.0,0.0,1.0
654180,293.1933898925781,297.1499938964844,293.1499938964844,0.0772576183080673,-1869.40087890625,304.1536865234375,0.6631966233253479,0.1293150335550308,0.1184006258845329,294.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.4689793288707733,0.050000000745058,0.0493490621447563,293.2843933105469,297.1499938964844,293.1499938964844,0.197113499045372,-3065.270263671875,304.1653137207031,0.8491243124008179,0.2747060358524322,0.1939698159694671,293.19256591796875,297.1499938964844,293.1499938964844,0.3602001070976257,-6713.00732421875,304.099609375,0.9990000128746032,0.5027297735214233,0.4269466400146484,293.3160705566406,297.1499938964844,293.1499938964844,0.0090432371944189,-2912.791259765625,301.3959655761719,0.4689793288707733,0.050000000745058,0.2340907156467437,291.08935546875,291.1499938964844,262.989990234375,261.0288391113281,282.0398254394531,294.365966796875,291.089599609375,1.0,0.2796502709388733,0.6396912932395935,0.6396912932395935,1.0,1.0,-1.2274398803710938,0.4824161827564239,0.7450236678123474,0.2072088718414306,0.0,0.0,0.5005093216896057,59.91408157348633,72.0,-0.4471040666103363,-11185.986328125,230.09922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992126464844,307.1131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17901.142578125,18000.0,0.0,0.0,0.2358136624097824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470142126083374,0.4470194876194,-5.270519068290014e-06,0.0,0.0002393208851572,0.0,0.0,24.60051345825196,0.0,0.0,0.0,0.3517025411128998,4.0,0.0,1.0
654240,293.1933898925781,297.1499938964844,293.1499938964844,0.0772576183080673,-1869.40087890625,304.1536865234375,0.6631966233253479,0.1293150335550308,0.1184006258845329,294.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.4689793288707733,0.050000000745058,0.0493490621447563,293.2843933105469,297.1499938964844,293.1499938964844,0.197113499045372,-3065.270263671875,304.1653137207031,0.8491243124008179,0.2747060358524322,0.1939698159694671,293.19256591796875,297.1499938964844,293.1499938964844,0.3602001070976257,-6713.00732421875,304.099609375,0.9990000128746032,0.5027297735214233,0.4269466400146484,293.3160705566406,297.1499938964844,293.1499938964844,0.0090432371944189,-2912.791259765625,301.3959655761719,0.4689793288707733,0.050000000745058,0.2340907156467437,291.08935546875,291.1499938964844,262.989990234375,261.0288391113281,282.0398254394531,294.365966796875,291.089599609375,1.0,0.2796502709388733,0.6396912932395935,0.6396912932395935,1.0,1.0,-1.2274398803710938,0.4824161827564239,0.7450236678123474,0.2072088718414306,0.0,0.0,0.5005093216896057,59.91408157348633,72.0,-0.4471040666103363,-11185.986328125,230.09922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992126464844,307.1131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17901.142578125,18000.0,0.0,0.0,0.2358136624097824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470142126083374,0.4470194876194,-5.270519068290014e-06,0.0,0.0002393208851572,0.0,0.0,24.60051345825196,0.0,0.0,0.0,0.3517025411128998,4.0,0.0,1.0
654300,293.1936950683594,297.1499938964844,293.1499938964844,0.0768231600522995,-1861.417236328125,304.15380859375,0.6592209339141846,0.128707468509674,0.1179065555334091,294.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.4660159349441528,0.050000000745058,0.0494009181857109,293.2859802246094,297.1499938964844,293.1499938964844,0.1953730285167694,-3043.638671875,304.1656799316406,0.8436318039894104,0.2726963460445404,0.1926160156726837,293.20416259765625,297.1499938964844,293.1499938964844,0.366189569234848,-6801.34619140625,304.0978698730469,0.9990000128746032,0.4999091327190399,0.4326684772968292,293.3178100585937,297.1499938964844,293.1499938964844,0.0090071819722652,-2906.002197265625,301.36260986328125,0.4660159349441528,0.050000000745058,0.2343366891145706,291.0906982421875,291.1499938964844,263.0,261.0364990234375,282.061767578125,294.3905029296875,291.09112548828125,1.0,0.2819037437438965,0.6392943263053894,0.6392943263053894,1.0,1.0,-1.2324475049972534,0.4842645823955536,0.7481829524040222,0.2086357325315475,0.0,0.0,0.5043297410011292,61.313594818115234,72.0,2.1997766494750977,-11210.0458984375,234.83485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,307.0414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17902.3671875,18000.0,0.0,0.0,0.2374839335680008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532971978187561,0.4533025026321411,-5.304080787027488e-06,0.0,0.0002410159941064,0.0,0.0,25.17733192443848,0.0,0.0,0.0,0.3537339270114898,4.0,0.0,1.0
654360,293.1939697265625,297.1499938964844,293.1499938964844,0.0763791725039482,-1853.256591796875,304.1539306640625,0.6553283929824829,0.1280960440635681,0.117409348487854,294.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.4628597199916839,0.050000000745058,0.0494537241756916,293.2875366210937,297.1499938964844,293.1499938964844,0.1936035603284835,-3021.5966796875,304.1660461425781,0.8382377028465271,0.2706683576107025,0.1912495046854019,293.2158203125,297.1499938964844,293.1499938964844,0.372212678194046,-6889.7373046875,304.0964050292969,0.9990000128746032,0.4969390034675598,0.438418447971344,293.3195495605469,297.1499938964844,293.1499938964844,0.0089705353602766,-2898.962890625,301.32916259765625,0.4628597199916839,0.050000000745058,0.234587162733078,291.09295654296875,291.1499938964844,263.010009765625,261.0441589355469,282.08465576171875,294.41632080078125,291.09356689453125,1.0,0.284172385931015,0.6388704180717468,0.6388704180717468,1.0,1.0,-1.2374765872955322,0.4861122071743011,0.7513643503189087,0.2100575268268585,0.0,0.0,0.5079094767570496,62.73794174194336,60.0,4.793484687805176,-11233.970703125,239.6650238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82537841796875,306.9755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17905.158203125,18000.0,0.0,0.0,0.2393191307783126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4593307077884674,0.4593360424041748,-5.337199127097847e-06,0.0,0.0002428784937364,0.0,0.0,25.74221992492676,0.0,0.0,0.0,0.3557018339633941,4.0,0.0,1.0
654420,293.1943054199219,297.1499938964844,293.1499938964844,0.0752933770418167,-1833.08349609375,304.1544494628906,0.653706967830658,0.12691630423069,0.1163277998566627,294.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.4633286297321319,0.050000000745058,0.0494460202753543,293.28826904296875,297.1499938964844,293.1499938964844,0.1898628771305084,-2974.60693359375,304.1669311523437,0.8350651860237122,0.2670222818851471,0.1885887086391449,293.2335510253906,297.1499938964844,293.1499938964844,0.3718538880348205,-6875.08447265625,304.115478515625,0.9990000128746032,0.4916481971740722,0.4375862181186676,293.32281494140625,297.1499938964844,293.1499938964844,0.0088610975071787,-2874.506103515625,301.26580810546875,0.4633286297321319,0.050000000745058,0.2345506399869918,291.11407470703125,291.1499938964844,263.0299987792969,261.0594482421875,282.1419372558594,294.4472961425781,291.1180114746094,1.0,0.2828010022640228,0.6380226612091064,0.6380226612091064,1.0,1.0,-1.231942892074585,0.482657641172409,0.7492852210998535,0.2109369784593582,0.0,0.0,0.5117548108100891,62.52088165283203,48.0,33.559165954589844,-11197.8837890625,237.18055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61016845703125,306.8949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17938.38671875,18000.0,0.0,0.0,0.2432274520397186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685792922973633,0.4685846865177154,-5.395507741923211e-06,0.0,0.000246844952926,0.0,0.0,26.654281616210938,0.0,0.0,0.0,0.3587797582149505,4.0,0.0,1.0
654480,293.1943054199219,297.1499938964844,293.1499938964844,0.0752933770418167,-1833.08349609375,304.1544494628906,0.653706967830658,0.12691630423069,0.1163277998566627,294.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.4633286297321319,0.050000000745058,0.0494460202753543,293.28826904296875,297.1499938964844,293.1499938964844,0.1898628771305084,-2974.60693359375,304.1669311523437,0.8350651860237122,0.2670222818851471,0.1885887086391449,293.2335510253906,297.1499938964844,293.1499938964844,0.3718538880348205,-6875.08447265625,304.115478515625,0.9990000128746032,0.4916481971740722,0.4375862181186676,293.32281494140625,297.1499938964844,293.1499938964844,0.0088610975071787,-2874.506103515625,301.26580810546875,0.4633286297321319,0.050000000745058,0.2345506399869918,291.11407470703125,291.1499938964844,263.0299987792969,261.0594482421875,282.1419372558594,294.4472961425781,291.1180114746094,1.0,0.2828010022640228,0.6380226612091064,0.6380226612091064,1.0,1.0,-1.231942892074585,0.482657641172409,0.7492852210998535,0.2109369784593582,0.0,0.0,0.5117548108100891,62.52088165283203,48.0,33.559165954589844,-11197.8837890625,237.18055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61016845703125,306.8949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17938.38671875,18000.0,0.0,0.0,0.2432274520397186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685792922973633,0.4685846865177154,-5.395507741923211e-06,0.0,0.000246844952926,0.0,0.0,26.654281616210938,0.0,0.0,0.0,0.3587797582149505,4.0,0.0,1.0
654540,293.1941833496094,297.1499938964844,293.1499938964844,0.0740269720554351,-1809.3819580078125,304.1550598144531,0.6574962735176086,0.1258145421743393,0.115218311548233,294.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.4694221019744873,0.050000000745058,0.0493411161005497,293.2908630371094,297.1499938964844,293.1499938964844,0.185745358467102,-2922.328125,304.1681823730469,0.8382944464683533,0.263007640838623,0.1859006136655807,293.23394775390625,297.1499938964844,293.1499938964844,0.3599764108657837,-6687.025390625,304.1469421386719,0.9990000128746032,0.4894070923328399,0.4260649085044861,293.32537841796875,297.1499938964844,293.1499938964844,0.0087181199342012,-2839.6318359375,301.2087707519531,0.4694221019744873,0.050000000745058,0.2340530008077621,291.15887451171875,291.1499938964844,263.04998779296875,261.0747375488281,282.2065734863281,294.448974609375,291.1638488769531,1.0,0.2770186364650726,0.6371748447418213,0.6371748447418213,1.0,1.0,-1.212838053703308,0.4729678928852081,0.7398701310157776,0.2102006077766418,0.0,0.0,0.5076920986175537,59.67365264892578,36.0,58.03116607666016,-11030.7373046875,224.4091644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5016174316406,306.8461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.341796875,18000.0,0.0,0.0,0.2467314153909683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4662123024463653,0.4662177264690399,-5.402736860560253e-06,0.0,0.0002504010335542,0.0,0.0,26.512714385986328,0.0,0.0,0.0,0.3582550883293152,4.0,0.0,1.0
654600,293.1941833496094,297.1499938964844,293.1499938964844,0.0740269720554351,-1809.3819580078125,304.1550598144531,0.6574962735176086,0.1258145421743393,0.115218311548233,294.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.4694221019744873,0.050000000745058,0.0493411161005497,293.2908630371094,297.1499938964844,293.1499938964844,0.185745358467102,-2922.328125,304.1681823730469,0.8382944464683533,0.263007640838623,0.1859006136655807,293.23394775390625,297.1499938964844,293.1499938964844,0.3599764108657837,-6687.025390625,304.1469421386719,0.9990000128746032,0.4894070923328399,0.4260649085044861,293.32537841796875,297.1499938964844,293.1499938964844,0.0087181199342012,-2839.6318359375,301.2087707519531,0.4694221019744873,0.050000000745058,0.2340530008077621,291.15887451171875,291.1499938964844,263.04998779296875,261.0747375488281,282.2065734863281,294.448974609375,291.1638488769531,1.0,0.2770186364650726,0.6371748447418213,0.6371748447418213,1.0,1.0,-1.212838053703308,0.4729678928852081,0.7398701310157776,0.2102006077766418,0.0,0.0,0.5076920986175537,59.67365264892578,36.0,58.03116607666016,-11030.7373046875,224.4091644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5016174316406,306.8461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.341796875,18000.0,0.0,0.0,0.2467314153909683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4662123024463653,0.4662177264690399,-5.402736860560253e-06,0.0,0.0002504010335542,0.0,0.0,26.512714385986328,0.0,0.0,0.0,0.3582550883293152,4.0,0.0,1.0
654660,293.1935119628906,297.1499938964844,293.1499938964844,0.0727447420358657,-1785.4263916015625,304.155517578125,0.6661391258239746,0.1248289719223976,0.1141408085823059,294.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.204345703125,0.4785971045494079,0.050000000745058,0.0491682328283786,293.2939758300781,297.1499938964844,293.1499938964844,0.1810234487056732,-2862.037109375,304.1699523925781,0.8463804125785828,0.2587979435920715,0.1827634572982788,293.2172241210937,297.1499938964844,293.1499938964844,0.3394830822944641,-6369.89794921875,304.1821594238281,0.9990000128746032,0.4906457662582397,0.4063644409179687,293.3269958496094,297.1499938964844,293.1499938964844,0.0085617126896977,-2800.33056640625,301.155517578125,0.4785971045494079,0.050000000745058,0.2332329303026199,291.2101745605469,291.1499938964844,263.07000732421875,261.09002685546875,282.2663879394531,294.4109802246094,291.21539306640625,1.0,0.2676943838596344,0.6366008520126343,0.6366008520126343,1.0,1.0,-1.182944893836975,0.4584270119667053,0.724517822265625,0.2084226012229919,0.0,0.0,0.496253103017807,54.97834777832031,39.0,68.81916809082031,-10760.2412109375,204.61672973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5342102050781,306.84478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.41796875,18000.0,0.0,0.0,0.2489828914403915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4517897963523865,0.4517951309680938,-5.345356839825399e-06,0.0,0.0002526859752833,0.0,0.0,25.240249633789062,0.0,0.0,0.0,0.3538413643836975,4.0,0.0,1.0
654720,293.1935119628906,297.1499938964844,293.1499938964844,0.0727447420358657,-1785.4263916015625,304.155517578125,0.6661391258239746,0.1248289719223976,0.1141408085823059,294.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.204345703125,0.4785971045494079,0.050000000745058,0.0491682328283786,293.2939758300781,297.1499938964844,293.1499938964844,0.1810234487056732,-2862.037109375,304.1699523925781,0.8463804125785828,0.2587979435920715,0.1827634572982788,293.2172241210937,297.1499938964844,293.1499938964844,0.3394830822944641,-6369.89794921875,304.1821594238281,0.9990000128746032,0.4906457662582397,0.4063644409179687,293.3269958496094,297.1499938964844,293.1499938964844,0.0085617126896977,-2800.33056640625,301.155517578125,0.4785971045494079,0.050000000745058,0.2332329303026199,291.2101745605469,291.1499938964844,263.07000732421875,261.09002685546875,282.2663879394531,294.4109802246094,291.21539306640625,1.0,0.2676943838596344,0.6366008520126343,0.6366008520126343,1.0,1.0,-1.182944893836975,0.4584270119667053,0.724517822265625,0.2084226012229919,0.0,0.0,0.496253103017807,54.97834777832031,39.0,68.81916809082031,-10760.2412109375,204.61672973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5342102050781,306.84478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.41796875,18000.0,0.0,0.0,0.2489828914403915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4517897963523865,0.4517951309680938,-5.345356839825399e-06,0.0,0.0002526859752833,0.0,0.0,25.240249633789062,0.0,0.0,0.0,0.3538413643836975,4.0,0.0,1.0
654780,293.19189453125,297.1499938964844,293.1499938964844,0.0717652216553688,-1767.3563232421875,304.1552734375,0.6725317239761353,0.1240549683570861,0.1132676675915718,294.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24237060546875,0.4846187531948089,0.050000000745058,0.0490507036447525,293.29498291015625,297.1499938964844,293.1499938964844,0.177025094628334,-2811.152099609375,304.169921875,0.8516993522644043,0.2549465298652649,0.1799589395523071,293.1941223144531,297.1499938964844,293.1499938964844,0.3245243728160858,-6142.07861328125,304.1957092285156,0.9990000128746032,0.4936279654502868,0.392404705286026,293.3273620605469,297.1499938964844,293.1499938964844,0.0084343282505869,-2769.199951171875,301.1014099121094,0.4846187531948089,0.050000000745058,0.2326754182577133,291.244140625,291.1499938964844,263.0899963378906,261.10528564453125,282.2904052734375,294.33282470703125,291.244873046875,1.0,0.2615396082401275,0.6360267996788025,0.6360267996788025,1.0,1.0,-1.1609580516815186,0.4475656449794769,0.7133923768997192,0.2075091898441314,0.0,0.0,0.4808829128742218,51.78221130371094,42.0,38.67936706542969,-10501.0869140625,191.10455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7058410644531,306.85711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.6640625,18000.0,0.0,0.0,0.2494256198406219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286026060581207,0.4286078512668609,-5.237594450591132e-06,0.0,0.0002531352802179,0.0,0.0,23.208341598510746,0.0,0.0,0.0,0.3466730713844299,4.0,0.0,1.0
654840,293.19189453125,297.1499938964844,293.1499938964844,0.0717652216553688,-1767.3563232421875,304.1552734375,0.6725317239761353,0.1240549683570861,0.1132676675915718,294.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24237060546875,0.4846187531948089,0.050000000745058,0.0490507036447525,293.29498291015625,297.1499938964844,293.1499938964844,0.177025094628334,-2811.152099609375,304.169921875,0.8516993522644043,0.2549465298652649,0.1799589395523071,293.1941223144531,297.1499938964844,293.1499938964844,0.3245243728160858,-6142.07861328125,304.1957092285156,0.9990000128746032,0.4936279654502868,0.392404705286026,293.3273620605469,297.1499938964844,293.1499938964844,0.0084343282505869,-2769.199951171875,301.1014099121094,0.4846187531948089,0.050000000745058,0.2326754182577133,291.244140625,291.1499938964844,263.0899963378906,261.10528564453125,282.2904052734375,294.33282470703125,291.244873046875,1.0,0.2615396082401275,0.6360267996788025,0.6360267996788025,1.0,1.0,-1.1609580516815186,0.4475656449794769,0.7133923768997192,0.2075091898441314,0.0,0.0,0.4808829128742218,51.78221130371094,42.0,38.67936706542969,-10501.0869140625,191.10455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7058410644531,306.85711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.6640625,18000.0,0.0,0.0,0.2494256198406219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286026060581207,0.4286078512668609,-5.237594450591132e-06,0.0,0.0002531352802179,0.0,0.0,23.208341598510746,0.0,0.0,0.0,0.3466730713844299,4.0,0.0,1.0
654900,293.1904296875,297.1499938964844,293.1499938964844,0.0714945793151855,-1762.5224609375,304.1548156738281,0.6747710108757019,0.1238098889589309,0.1129683032631874,294.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.4866261780261993,0.050000000745058,0.0490119867026805,293.2951354980469,297.1499938964844,293.1499938964844,0.1753421574831009,-2789.913330078125,304.1693420410156,0.8529652953147888,0.2530809938907623,0.1786169558763504,293.1839599609375,297.1499938964844,293.1499938964844,0.3195970952510834,-6068.2841796875,304.1963195800781,0.9990000128746032,0.49506476521492,0.3876964151859283,293.3269348144531,297.1499938964844,293.1499938964844,0.0083863008767366,-2758.58056640625,301.0722961425781,0.4866261780261993,0.050000000745058,0.2324917614459991,291.2453308105469,291.1499938964844,263.1000061035156,261.1129150390625,282.2955017089844,294.2924194335937,291.2451171875,1.0,0.2593664824962616,0.635739803314209,0.635739803314209,1.0,1.0,-1.1530684232711792,0.4435733556747436,0.7094950675964355,0.2073747664690017,0.0,0.0,0.4743828475475311,50.72890472412109,42.0,19.857192993164062,-10404.298828125,186.54446411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.827880859375,306.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18161.8046875,18000.0,0.0,0.0,0.2489719241857528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179541170597076,0.4179593026638031,-5.1827601055265404e-06,0.0,0.0002526748576201,0.0,0.0,22.28713035583496,0.0,0.0,0.0,0.3433235883712768,4.0,0.0,1.0
654960,293.1886901855469,297.1499938964844,293.1499938964844,0.0713143944740295,-1759.3604736328125,304.1542663574219,0.6765022277832031,0.1236390024423599,0.1127542704343795,294.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.244140625,0.48813396692276,0.050000000745058,0.0489832833409309,293.2950744628906,297.1499938964844,293.1499938964844,0.1737437695264816,-2769.7431640625,304.1687316894531,0.853460967540741,0.2512508332729339,0.177308589220047,293.1750793457031,297.1499938964844,293.1499938964844,0.3158653974533081,-6013.11181640625,304.1946716308594,0.9990000128746032,0.4963841736316681,0.3841681480407715,293.3261413574219,297.1499938964844,293.1499938964844,0.0083438139408826,-2749.4345703125,301.0434875488281,0.48813396692276,0.050000000745058,0.2323556095361709,291.2436828613281,291.1499938964844,263.1099853515625,261.1205444335937,282.2983703613281,294.2564392089844,291.2430725097656,1.0,0.2577123641967773,0.635632336139679,0.635632336139679,1.0,1.0,-1.146807312965393,0.4404070377349853,0.7064002156257629,0.2074534446001052,0.0,0.0,0.4682938754558563,49.94768905639648,45.0,6.749373912811279,-10327.2744140625,183.06979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,306.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18147.341796875,18000.0,0.0,0.0,0.2481337338685989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4083856046199798,0.4083907306194305,-5.1337788136152085e-06,0.0,0.0002518241817597,0.0,0.0,21.478275299072266,0.0,0.0,0.0,0.3403070867061615,4.0,0.0,1.0
655020,293.1848449707031,297.1499938964844,293.1499938964844,0.0711515322327613,-1756.6796875,304.1531066894531,0.6784515380859375,0.1234382987022399,0.1125049591064453,294.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.4898309409618377,0.050000000745058,0.0489514656364917,293.2946472167969,297.1499938964844,293.1499938964844,0.1707508414983749,-2731.96142578125,304.16748046875,0.8523321747779846,0.2476645112037658,0.1747711598873138,293.1614990234375,297.1499938964844,293.1499938964844,0.3115931451320648,-5952.240234375,304.186767578125,0.9990000128746032,0.4985128045082092,0.3802189826965332,293.32391357421875,297.1499938964844,293.1499938964844,0.0082711419090628,-2734.508056640625,300.9865417480469,0.4898309409618377,0.050000000745058,0.2322046905755996,291.23406982421875,291.1499938964844,263.1300048828125,261.13580322265625,282.304443359375,294.2009582519531,291.23260498046875,1.0,0.2557576596736908,0.6354174017906189,0.6354174017906189,1.0,1.0,-1.1385012865066528,0.4360500276088714,0.702451229095459,0.2079790532588958,0.0,0.0,0.4576441049575805,49.08061981201172,48.0,-10.936197280883787,-10212.775390625,178.83758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,307.0221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18119.498046875,18000.0,0.0,0.0,0.2454939186573028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917841017246246,0.3917891681194305,-5.05119851368363e-06,0.0,0.0002491451159585,0.0,0.0,20.122821807861328,0.0,0.0,0.0,0.3351272642612457,4.0,0.0,1.0
655080,293.1848449707031,297.1499938964844,293.1499938964844,0.0711515322327613,-1756.6796875,304.1531066894531,0.6784515380859375,0.1234382987022399,0.1125049591064453,294.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.4898309409618377,0.050000000745058,0.0489514656364917,293.2946472167969,297.1499938964844,293.1499938964844,0.1707508414983749,-2731.96142578125,304.16748046875,0.8523321747779846,0.2476645112037658,0.1747711598873138,293.1614990234375,297.1499938964844,293.1499938964844,0.3115931451320648,-5952.240234375,304.186767578125,0.9990000128746032,0.4985128045082092,0.3802189826965332,293.32391357421875,297.1499938964844,293.1499938964844,0.0082711419090628,-2734.508056640625,300.9865417480469,0.4898309409618377,0.050000000745058,0.2322046905755996,291.23406982421875,291.1499938964844,263.1300048828125,261.13580322265625,282.304443359375,294.2009582519531,291.23260498046875,1.0,0.2557576596736908,0.6354174017906189,0.6354174017906189,1.0,1.0,-1.1385012865066528,0.4360500276088714,0.702451229095459,0.2079790532588958,0.0,0.0,0.4576441049575805,49.08061981201172,48.0,-10.936197280883787,-10212.775390625,178.83758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,307.0221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18119.498046875,18000.0,0.0,0.0,0.2454939186573028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917841017246246,0.3917891681194305,-5.05119851368363e-06,0.0,0.0002491451159585,0.0,0.0,20.122821807861328,0.0,0.0,0.0,0.3351272642612457,4.0,0.0,1.0
655140,293.1810607910156,297.1499938964844,293.1499938964844,0.071139246225357,-1756.760498046875,304.152099609375,0.6784833073616028,0.123324804008007,0.1123863384127616,294.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2208251953125,0.4900256097316742,0.050000000745058,0.0489478595554828,293.2940673828125,297.1499938964844,293.1499938964844,0.1679234057664871,-2696.18505859375,304.1663818359375,0.8487423658370972,0.2441175132989883,0.1722942590713501,293.1538391113281,297.1499938964844,293.1499938964844,0.3109346628189087,-5947.0068359375,304.1755676269531,0.9990000128746032,0.4997854828834533,0.3797680139541626,293.3214111328125,297.1499938964844,293.1499938964844,0.0082098068669438,-2722.646728515625,300.9297790527344,0.4900256097316742,0.050000000745058,0.2321875691413879,291.2190246582031,291.1499938964844,263.1499938964844,261.15106201171875,282.3130187988281,294.16650390625,291.2172546386719,1.0,0.2553085088729858,0.6352024674415588,0.6352024674415588,1.0,1.0,-1.1348185539245603,0.4338505268096924,0.7009679675102234,0.2088846415281295,0.0,0.0,0.4494178295135498,48.9789924621582,51.0,-19.726770401000977,-10143.2021484375,177.52357482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51104736328125,307.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.298828125,18000.0,0.0,0.0,0.2419087290763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790139257907867,0.3790189325809479,-4.988504315406317e-06,0.0,0.0002455066132824,0.0,0.0,19.116004943847656,0.0,0.0,0.0,0.3311668932437897,4.0,0.0,1.0
655200,293.1810607910156,297.1499938964844,293.1499938964844,0.071139246225357,-1756.760498046875,304.152099609375,0.6784833073616028,0.123324804008007,0.1123863384127616,294.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2208251953125,0.4900256097316742,0.050000000745058,0.0489478595554828,293.2940673828125,297.1499938964844,293.1499938964844,0.1679234057664871,-2696.18505859375,304.1663818359375,0.8487423658370972,0.2441175132989883,0.1722942590713501,293.1538391113281,297.1499938964844,293.1499938964844,0.3109346628189087,-5947.0068359375,304.1755676269531,0.9990000128746032,0.4997854828834533,0.3797680139541626,293.3214111328125,297.1499938964844,293.1499938964844,0.0082098068669438,-2722.646728515625,300.9297790527344,0.4900256097316742,0.050000000745058,0.2321875691413879,291.2190246582031,291.1499938964844,263.1499938964844,261.15106201171875,282.3130187988281,294.16650390625,291.2172546386719,1.0,0.2553085088729858,0.6352024674415588,0.6352024674415588,1.0,1.0,-1.1348185539245603,0.4338505268096924,0.7009679675102234,0.2088846415281295,0.0,0.0,0.4494178295135498,48.9789924621582,51.0,-19.726770401000977,-10143.2021484375,177.52357482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51104736328125,307.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.298828125,18000.0,0.0,0.0,0.2419087290763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790139257907867,0.3790189325809479,-4.988504315406317e-06,0.0,0.0002455066132824,0.0,0.0,19.116004943847656,0.0,0.0,0.0,0.3311668932437897,4.0,0.0,1.0
655260,293.1776733398437,297.1499938964844,293.1499938964844,0.0711798667907714,-1757.787353515625,304.1513366699219,0.6768261790275574,0.1232215985655784,0.11231330037117,294.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042541503906,0.4890002012252807,0.050000000745058,0.0489669851958751,293.2936706542969,297.1499938964844,293.1499938964844,0.1651453524827957,-2660.873779296875,304.1655578613281,0.8431650996208191,0.2405495643615722,0.1698290854692459,293.1519470214844,297.1499938964844,293.1499938964844,0.3132019639015198,-5986.3232421875,304.16326904296875,0.9990000128746032,0.5000798106193542,0.3821486830711365,293.3191223144531,297.1499938964844,293.1499938964844,0.0081547489389777,-2712.365478515625,300.8727722167969,0.4890002012252807,0.050000000745058,0.2322783023118972,291.2023620605469,291.1499938964844,263.1700134277344,261.1663513183594,282.3260803222656,294.1494140625,291.2005615234375,1.0,0.256064772605896,0.6347772479057312,0.6347772479057312,1.0,1.0,-1.1347603797912598,0.4332572519779205,0.7015031576156616,0.2100220769643783,0.0,0.0,0.4435456991195678,49.4933967590332,54.0,-22.83735084533692,-10106.1015625,178.49925231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7312927246094,307.2056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.296875,18000.0,0.0,0.0,0.2378040552139282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698541224002838,0.3698590695858001,-4.943535714119207e-06,0.0,0.0002413408801658,0.0,0.0,18.41110038757324,0.0,0.0,0.0,0.3283537030220032,4.0,0.0,1.0
655320,293.1776733398437,297.1499938964844,293.1499938964844,0.0711798667907714,-1757.787353515625,304.1513366699219,0.6768261790275574,0.1232215985655784,0.11231330037117,294.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042541503906,0.4890002012252807,0.050000000745058,0.0489669851958751,293.2936706542969,297.1499938964844,293.1499938964844,0.1651453524827957,-2660.873779296875,304.1655578613281,0.8431650996208191,0.2405495643615722,0.1698290854692459,293.1519470214844,297.1499938964844,293.1499938964844,0.3132019639015198,-5986.3232421875,304.16326904296875,0.9990000128746032,0.5000798106193542,0.3821486830711365,293.3191223144531,297.1499938964844,293.1499938964844,0.0081547489389777,-2712.365478515625,300.8727722167969,0.4890002012252807,0.050000000745058,0.2322783023118972,291.2023620605469,291.1499938964844,263.1700134277344,261.1663513183594,282.3260803222656,294.1494140625,291.2005615234375,1.0,0.256064772605896,0.6347772479057312,0.6347772479057312,1.0,1.0,-1.1347603797912598,0.4332572519779205,0.7015031576156616,0.2100220769643783,0.0,0.0,0.4435456991195678,49.4933967590332,54.0,-22.83735084533692,-10106.1015625,178.49925231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7312927246094,307.2056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.296875,18000.0,0.0,0.0,0.2378040552139282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698541224002838,0.3698590695858001,-4.943535714119207e-06,0.0,0.0002413408801658,0.0,0.0,18.41110038757324,0.0,0.0,0.0,0.3283537030220032,4.0,0.0,1.0
655380,293.1748962402344,297.1499938964844,293.1499938964844,0.071223109960556,-1758.8406982421875,304.1508178710937,0.6737720966339111,0.1230870857834816,0.1122375130653381,294.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.4870052635669708,0.050000000745058,0.0490047596395015,293.2936096191406,297.1499938964844,293.1499938964844,0.1623550951480865,-2625.2236328125,304.1650390625,0.8360599875450134,0.2369203716516494,0.1673408895730972,293.1553649902344,297.1499938964844,293.1499938964844,0.3178628981113434,-6061.5849609375,304.1510925292969,0.9990000128746032,0.499345600605011,0.3868082761764526,293.3173522949219,297.1499938964844,293.1499938964844,0.0081032020971179,-2702.9208984375,300.8148803710937,0.4870052635669708,0.050000000745058,0.2324574887752533,291.1853942871094,291.1499938964844,263.19000244140625,261.1817321777344,282.34136962890625,294.1459655761719,291.18359375,1.0,0.2577850818634033,0.6343520283699036,0.6343520283699036,1.0,1.0,-1.1375354528427124,0.4339715838432312,0.703563928604126,0.2114256918430328,0.0,0.0,0.4399579763412475,50.51237487792969,57.0,-23.72783088684082,-10093.3720703125,181.31521606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8876037597656,307.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.4609375,18000.0,0.0,0.0,0.2335806638002395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639772534370422,0.3639821708202362,-4.913808425044408e-06,0.0,0.0002370546717429,0.0,0.0,17.96345329284668,0.0,0.0,0.0,0.3265524506568908,4.0,0.0,1.0
655440,293.1748962402344,297.1499938964844,293.1499938964844,0.071223109960556,-1758.8406982421875,304.1508178710937,0.6737720966339111,0.1230870857834816,0.1122375130653381,294.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.4870052635669708,0.050000000745058,0.0490047596395015,293.2936096191406,297.1499938964844,293.1499938964844,0.1623550951480865,-2625.2236328125,304.1650390625,0.8360599875450134,0.2369203716516494,0.1673408895730972,293.1553649902344,297.1499938964844,293.1499938964844,0.3178628981113434,-6061.5849609375,304.1510925292969,0.9990000128746032,0.499345600605011,0.3868082761764526,293.3173522949219,297.1499938964844,293.1499938964844,0.0081032020971179,-2702.9208984375,300.8148803710937,0.4870052635669708,0.050000000745058,0.2324574887752533,291.1853942871094,291.1499938964844,263.19000244140625,261.1817321777344,282.34136962890625,294.1459655761719,291.18359375,1.0,0.2577850818634033,0.6343520283699036,0.6343520283699036,1.0,1.0,-1.1375354528427124,0.4339715838432312,0.703563928604126,0.2114256918430328,0.0,0.0,0.4399579763412475,50.51237487792969,57.0,-23.72783088684082,-10093.3720703125,181.31521606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8876037597656,307.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.4609375,18000.0,0.0,0.0,0.2335806638002395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639772534370422,0.3639821708202362,-4.913808425044408e-06,0.0,0.0002370546717429,0.0,0.0,17.96345329284668,0.0,0.0,0.0,0.3265524506568908,4.0,0.0,1.0
655500,293.1737365722656,297.1499938964844,293.1499938964844,0.0712370947003364,-1759.221435546875,304.1506652832031,0.671820342540741,0.123001255095005,0.1121901273727417,294.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.4857111871242523,0.050000000745058,0.049029603600502,293.29376220703125,297.1499938964844,293.1499938964844,0.160944178700447,-2607.12548828125,304.16485595703125,0.832061231136322,0.2350751310586929,0.1660811454057693,293.15887451171875,297.1499938964844,293.1499938964844,0.3209486305713653,-6110.3857421875,304.1452941894531,0.9990000128746032,0.4985921382904053,0.3898422420024872,293.31671142578125,297.1499938964844,293.1499938964844,0.0080781774595379,-2698.36474609375,300.78546142578125,0.4857111871242523,0.050000000745058,0.2325753271579742,291.17694091796875,291.1499938964844,263.20001220703125,261.1894836425781,282.3497009277344,294.1484680175781,291.1751708984375,1.0,0.2589424848556518,0.6341394186019897,0.6341394186019897,1.0,1.0,-1.1397792100906372,0.4347237646579742,0.7050554752349854,0.2122127264738083,0.0,0.0,0.4390113055706024,51.18260955810547,57.0,-23.616851806640625,-10094.69921875,183.30325317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93878173828125,307.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.322265625,18000.0,0.0,0.0,0.2315393239259719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362218976020813,0.3622238934040069,-4.90409865960828e-06,0.0,0.0002349829737795,0.0,0.0,17.82799530029297,0.0,0.0,0.0,0.3260037004947662,4.0,0.0,1.0
655560,293.1726989746094,297.1499938964844,293.1499938964844,0.0712419599294662,-1759.429443359375,304.1505126953125,0.6696396470069885,0.1229013130068779,0.1121337935328483,294.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.4842490255832672,0.050000000745058,0.0490579158067703,293.2939758300781,297.1499938964844,293.1499938964844,0.1595162600278854,-2588.757568359375,304.1647644042969,0.8278183341026306,0.2332073748111724,0.1648086309432983,293.1634216308594,297.1499938964844,293.1499938964844,0.3244617581367492,-6165.40380859375,304.1397705078125,0.9990000128746032,0.4975874722003937,0.3932716846466064,293.31622314453125,297.1499938964844,293.1499938964844,0.008053402416408,-2693.8369140625,300.7557373046875,0.4842490255832672,0.050000000745058,0.2327096313238144,291.16876220703125,291.1499938964844,263.2099914550781,261.1972351074219,282.359130859375,294.1534118652344,291.1670837402344,1.0,0.2602668404579162,0.6338579654693604,0.6338579654693604,1.0,1.0,-1.1424955129623413,0.4356679618358612,0.7068275213241577,0.2130232751369476,0.0,0.0,0.438583105802536,51.94635772705078,60.0,-23.015718460083008,-10100.064453125,185.62684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715270996094,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.861328125,18000.0,0.0,0.0,0.2295989394187927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3611904084682464,0.361195296049118,-4.8975448407873046e-06,0.0,0.0002330137358512,0.0,0.0,17.746150970458984,0.0,0.0,0.0,0.3256696462631225,4.0,0.0,1.0
655620,293.17108154296875,297.1499938964844,293.1499938964844,0.0712171196937561,-1759.1939697265625,304.150390625,0.6647344827651978,0.1226564422249794,0.1119902431964874,294.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4808750748634338,0.050000000745058,0.0491238012909889,293.2947692871094,297.1499938964844,293.1499938964844,0.1565978229045868,-2551.05419921875,304.1647033691406,0.8186704516410828,0.2294005006551742,0.1622213721275329,293.1753234863281,297.1499938964844,293.1499938964844,0.3325878083705902,-6291.1328125,304.1296691894531,0.9990000128746032,0.4948428869247436,0.4011381864547729,293.3157958984375,297.1499938964844,293.1499938964844,0.0080038169398903,-2684.629638671875,300.69537353515625,0.4808750748634338,0.050000000745058,0.2330221682786941,291.1536865234375,291.1499938964844,263.2300109863281,261.2128295898437,282.3798217773437,294.1700439453125,291.1521911621094,1.0,0.2633419334888458,0.6332949995994568,0.6332949995994568,1.0,1.0,-1.1491137742996216,0.4380971789360046,0.7110165953636169,0.2147698253393173,0.0,0.0,0.439116358757019,53.72269058227539,63.0,-21.051410675048828,-10120.6357421875,191.1646270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.982666015625,307.28375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.2261584103107452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610918521881103,0.3610967397689819,-4.892973265668843e-06,0.0,0.000229522032896,0.0,0.0,17.72541046142578,0.0,0.0,0.0,0.3255773484706878,4.0,0.0,1.0
655680,293.17108154296875,297.1499938964844,293.1499938964844,0.0712171196937561,-1759.1939697265625,304.150390625,0.6647344827651978,0.1226564422249794,0.1119902431964874,294.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4808750748634338,0.050000000745058,0.0491238012909889,293.2947692871094,297.1499938964844,293.1499938964844,0.1565978229045868,-2551.05419921875,304.1647033691406,0.8186704516410828,0.2294005006551742,0.1622213721275329,293.1753234863281,297.1499938964844,293.1499938964844,0.3325878083705902,-6291.1328125,304.1296691894531,0.9990000128746032,0.4948428869247436,0.4011381864547729,293.3157958984375,297.1499938964844,293.1499938964844,0.0080038169398903,-2684.629638671875,300.69537353515625,0.4808750748634338,0.050000000745058,0.2330221682786941,291.1536865234375,291.1499938964844,263.2300109863281,261.2128295898437,282.3798217773437,294.1700439453125,291.1521911621094,1.0,0.2633419334888458,0.6332949995994568,0.6332949995994568,1.0,1.0,-1.1491137742996216,0.4380971789360046,0.7110165953636169,0.2147698253393173,0.0,0.0,0.439116358757019,53.72269058227539,63.0,-21.051410675048828,-10120.6357421875,191.1646270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.982666015625,307.28375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.2261584103107452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610918521881103,0.3610967397689819,-4.892973265668843e-06,0.0,0.000229522032896,0.0,0.0,17.72541046142578,0.0,0.0,0.0,0.3255773484706878,4.0,0.0,1.0
655740,293.1699523925781,297.1499938964844,293.1499938964844,0.0711437463760376,-1758.050537109375,304.150390625,0.6593263149261475,0.1223518550395965,0.1118028759956359,294.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.4769498109817505,0.050000000745058,0.0492002628743648,293.2959289550781,297.1499938964844,293.1499938964844,0.1535938084125518,-2512.029541015625,304.1648254394531,0.808577835559845,0.2254981249570846,0.1595750451087951,293.1902770996094,297.1499938964844,293.1499938964844,0.3419216275215149,-6433.63427734375,304.1209411621094,0.9990000128746032,0.4911705255508423,0.4100787043571472,293.31597900390625,297.1499938964844,293.1499938964844,0.0079539027065038,-2675.148681640625,300.6337890625,0.4769498109817505,0.050000000745058,0.2333848774433136,291.14031982421875,291.1499938964844,263.25,261.2285461425781,282.40301513671875,294.1949157714844,291.1390380859375,1.0,0.2668735086917877,0.632732093334198,0.632732093334198,1.0,1.0,-1.156970739364624,0.4410935938358307,0.7158771753311157,0.2166597098112106,0.0,0.0,0.4413240253925323,55.78261184692383,66.0,-18.571762084960938,-10151.69140625,197.7168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9272766113281,307.2476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.26953125,18000.0,0.0,0.0,0.2234750390052795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633293509483337,0.3633342683315277,-4.8984461500367615e-06,0.0,0.0002267987583763,0.0,0.0,17.874664306640625,0.0,0.0,0.0,0.3261715173721313,4.0,0.0,1.0
655800,293.1699523925781,297.1499938964844,293.1499938964844,0.0711437463760376,-1758.050537109375,304.150390625,0.6593263149261475,0.1223518550395965,0.1118028759956359,294.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.4769498109817505,0.050000000745058,0.0492002628743648,293.2959289550781,297.1499938964844,293.1499938964844,0.1535938084125518,-2512.029541015625,304.1648254394531,0.808577835559845,0.2254981249570846,0.1595750451087951,293.1902770996094,297.1499938964844,293.1499938964844,0.3419216275215149,-6433.63427734375,304.1209411621094,0.9990000128746032,0.4911705255508423,0.4100787043571472,293.31597900390625,297.1499938964844,293.1499938964844,0.0079539027065038,-2675.148681640625,300.6337890625,0.4769498109817505,0.050000000745058,0.2333848774433136,291.14031982421875,291.1499938964844,263.25,261.2285461425781,282.40301513671875,294.1949157714844,291.1390380859375,1.0,0.2668735086917877,0.632732093334198,0.632732093334198,1.0,1.0,-1.156970739364624,0.4410935938358307,0.7158771753311157,0.2166597098112106,0.0,0.0,0.4413240253925323,55.78261184692383,66.0,-18.571762084960938,-10151.69140625,197.7168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9272766113281,307.2476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.26953125,18000.0,0.0,0.0,0.2234750390052795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633293509483337,0.3633342683315277,-4.8984461500367615e-06,0.0,0.0002267987583763,0.0,0.0,17.874664306640625,0.0,0.0,0.0,0.3261715173721313,4.0,0.0,1.0
655860,293.16925048828125,297.1499938964844,293.1499938964844,0.0710167065262794,-1755.9005126953125,304.1504821777344,0.6536449790000916,0.1219913586974144,0.1115725338459014,294.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4724669456481933,0.050000000745058,0.0492854677140712,293.2973937988281,297.1499938964844,293.1499938964844,0.1504954695701599,-2471.547607421875,304.1650390625,0.797467827796936,0.2215042859315872,0.1568702608346939,293.2076110839844,297.1499938964844,293.1499938964844,0.3521665334701538,-6588.19287109375,304.11358642578125,0.9990000128746032,0.4866447150707245,0.4198169112205505,293.3166809082031,297.1499938964844,293.1499938964844,0.0079028708860278,-2665.11669921875,300.5712280273437,0.4724669456481933,0.050000000745058,0.2337890416383743,291.12939453125,291.1499938964844,263.2699890136719,261.244384765625,282.4301452636719,294.22760009765625,291.1284484863281,1.0,0.270747035741806,0.6320745944976807,0.6320745944976807,1.0,1.0,-1.1657238006591797,0.4444619417190552,0.7212619185447693,0.2186234444379806,0.0,0.0,0.4448288977146148,58.07585906982422,54.0,-15.130197525024414,-10189.6865234375,205.1068572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81640625,307.1867980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.890625,18000.0,0.0,0.0,0.2216829061508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675023019313812,0.3675072193145752,-4.9126169869850855e-06,0.0,0.0002249799726996,0.0,0.0,18.16788101196289,0.0,0.0,0.0,0.3273445963859558,4.0,0.0,1.0
