time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655920,293.16925048828125,297.1499938964844,293.1499938964844,0.0710167065262794,-1755.9005126953125,304.1504821777344,0.6536449790000916,0.1219913586974144,0.1115725338459014,294.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4724669456481933,0.050000000745058,0.0492854677140712,293.2973937988281,297.1499938964844,293.1499938964844,0.1504954695701599,-2471.547607421875,304.1650390625,0.797467827796936,0.2215042859315872,0.1568702608346939,293.2076110839844,297.1499938964844,293.1499938964844,0.3521665334701538,-6588.19287109375,304.11358642578125,0.9990000128746032,0.4866447150707245,0.4198169112205505,293.3166809082031,297.1499938964844,293.1499938964844,0.0079028708860278,-2665.11669921875,300.5712280273437,0.4724669456481933,0.050000000745058,0.2337890416383743,291.12939453125,291.1499938964844,263.2699890136719,261.244384765625,282.4301452636719,294.22760009765625,291.1284484863281,1.0,0.270747035741806,0.6320745944976807,0.6320745944976807,1.0,1.0,-1.1657238006591797,0.4444619417190552,0.7212619185447693,0.2186234444379806,0.0,0.0,0.4448288977146148,58.07585906982422,54.0,-15.130197525024414,-10189.6865234375,205.1068572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81640625,307.1867980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.890625,18000.0,0.0,0.0,0.2216829061508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675023019313812,0.3675072193145752,-4.9126169869850855e-06,0.0,0.0002249799726996,0.0,0.0,18.16788101196289,0.0,0.0,0.0,0.3273445963859558,4.0,0.0,1.0
655980,293.1684875488281,297.1499938964844,293.1499938964844,0.0706776827573776,-1749.662841796875,304.15087890625,0.6540738940238953,0.1216562092304229,0.1112364903092384,294.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4734485149383545,0.050000000745058,0.0492670945823192,293.2987976074219,297.1499938964844,293.1499938964844,0.1470456421375274,-2425.930908203125,304.1658020019531,0.7938776612281799,0.2174867391586303,0.1540543586015701,293.2193603515625,297.1499938964844,293.1499938964844,0.350712239742279,-6559.71044921875,304.1287841796875,0.9990000128746032,0.4827673435211181,0.4177365601062774,293.3175048828125,297.1499938964844,293.1499938964844,0.0078238295391201,-2645.97314453125,300.5127258300781,0.4734485149383545,0.050000000745058,0.2337018847465515,291.13525390625,291.1499938964844,263.2900085449219,261.2603454589844,282.47137451171875,294.2458190917969,291.13800048828125,1.0,0.2688851654529571,0.6314170956611633,0.6314170956611633,1.0,1.0,-1.159326195716858,0.4411110281944275,0.7182151675224304,0.2181258499622345,0.0,0.0,0.4468750059604645,57.54555892944336,42.0,13.85667610168457,-10153.7890625,201.95465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67315673828125,307.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.634765625,18000.0,0.0,0.0,0.2207336723804474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717197179794311,0.3717246353626251,-4.931760031468002e-06,0.0,0.0002240166213596,0.0,0.0,18.48297119140625,0.0,0.0,0.0,0.3285712003707886,4.0,0.0,1.0
656040,293.1684875488281,297.1499938964844,293.1499938964844,0.0706776827573776,-1749.662841796875,304.15087890625,0.6540738940238953,0.1216562092304229,0.1112364903092384,294.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4734485149383545,0.050000000745058,0.0492670945823192,293.2987976074219,297.1499938964844,293.1499938964844,0.1470456421375274,-2425.930908203125,304.1658020019531,0.7938776612281799,0.2174867391586303,0.1540543586015701,293.2193603515625,297.1499938964844,293.1499938964844,0.350712239742279,-6559.71044921875,304.1287841796875,0.9990000128746032,0.4827673435211181,0.4177365601062774,293.3175048828125,297.1499938964844,293.1499938964844,0.0078238295391201,-2645.97314453125,300.5127258300781,0.4734485149383545,0.050000000745058,0.2337018847465515,291.13525390625,291.1499938964844,263.2900085449219,261.2603454589844,282.47137451171875,294.2458190917969,291.13800048828125,1.0,0.2688851654529571,0.6314170956611633,0.6314170956611633,1.0,1.0,-1.159326195716858,0.4411110281944275,0.7182151675224304,0.2181258499622345,0.0,0.0,0.4468750059604645,57.54555892944336,42.0,13.85667610168457,-10153.7890625,201.95465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67315673828125,307.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.634765625,18000.0,0.0,0.0,0.2207336723804474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717197179794311,0.3717246353626251,-4.931760031468002e-06,0.0,0.0002240166213596,0.0,0.0,18.48297119140625,0.0,0.0,0.0,0.3285712003707886,4.0,0.0,1.0
656100,293.1678771972656,297.1499938964844,293.1499938964844,0.0704418420791626,-1745.2149658203125,304.1511535644531,0.6564958691596985,0.1215431541204452,0.1110726147890091,294.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.4758232533931732,0.050000000745058,0.0492219664156436,293.2993469238281,297.1499938964844,293.1499938964844,0.1451729387044906,-2400.931884765625,304.16632080078125,0.7947256565093994,0.2154937982559204,0.1526268869638443,293.2192687988281,297.1499938964844,293.1499938964844,0.3455931842327118,-6478.29248046875,304.1419677734375,0.9990000128746032,0.4819035530090332,0.4125806391239166,293.3177490234375,297.1499938964844,293.1499938964844,0.0077726766467094,-2632.35888671875,300.4870910644531,0.4758232533931732,0.050000000745058,0.2334878295660019,291.1492919921875,291.1499938964844,263.29998779296875,261.26837158203125,282.4882507324219,294.2359924316406,291.1522827148437,1.0,0.2662675380706787,0.6310883164405823,0.6310883164405823,1.0,1.0,-1.1509188413619995,0.437176913022995,0.7137418985366821,0.2168843448162078,0.0,0.0,0.4455190598964691,56.29783248901367,42.0,26.24325180053711,-10087.1845703125,196.77735900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063842773437,307.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.2204238325357437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711167573928833,0.3711217045783996,-4.934770913678221e-06,0.0,0.0002237021690234,0.0,0.0,18.457080841064453,0.0,0.0,0.0,0.3284648060798645,4.0,0.0,1.0
656160,293.1670227050781,297.1499938964844,293.1499938964844,0.0702277719974517,-1741.1741943359375,304.1513366699219,0.660280704498291,0.1214815005660057,0.1109326183795929,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.4791210293769836,0.050000000745058,0.0491581037640571,293.2997436523437,297.1499938964844,293.1499938964844,0.143308088183403,-2375.98974609375,304.166748046875,0.7971065640449524,0.213524118065834,0.151197999715805,293.2150573730469,297.1499938964844,293.1499938964844,0.3382050991058349,-6362.4755859375,304.1568603515625,0.9990000128746032,0.4818521738052368,0.4051714539527893,293.3177185058594,297.1499938964844,293.1499938964844,0.0077192015014588,-2618.044189453125,300.4620666503906,0.4791210293769836,0.050000000745058,0.2331848740577697,291.1632385253906,291.1499938964844,263.3099975585937,261.27642822265625,282.5007629394531,294.2140808105469,291.1661071777344,1.0,0.2626802921295166,0.6308209896087646,0.6308209896087646,1.0,1.0,-1.1397042274475098,0.4320788383483886,0.7076253890991211,0.2150607109069824,0.0,0.0,0.4432346522808075,54.53571319580078,45.0,32.458152770996094,-9996.6669921875,189.7806701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55224609375,307.0738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.611328125,18000.0,0.0,0.0,0.2201091647148132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688780963420868,0.3688830137252807,-4.93048673888552e-06,0.0,0.0002233828126918,0.0,0.0,18.30921936035156,0.0,0.0,0.0,0.3278854787349701,4.0,0.0,1.0
656220,293.1650085449219,297.1499938964844,293.1499938964844,0.0700313821434974,-1737.482666015625,304.15118408203125,0.6646820306777954,0.121458999812603,0.1108200997114181,294.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.4826397597789764,0.050000000745058,0.049089353531599,293.3002624511719,297.1499938964844,293.1499938964844,0.1398514658212661,-2329.81396484375,304.1669006347656,0.7975823283195496,0.20962555706501,0.1484203934669494,293.20196533203125,297.1499938964844,293.1499938964844,0.3298023045063019,-6233.0478515625,304.1680603027344,0.9990000128746032,0.4828586876392364,0.3970372080802917,293.3170166015625,297.1499938964844,293.1499938964844,0.0076319156214594,-2595.58056640625,300.4103698730469,0.4826397597789764,0.050000000745058,0.2328587472438812,291.17889404296875,291.1499938964844,263.3299865722656,261.29266357421875,282.5059509277344,294.16162109375,291.1785888671875,1.0,0.2590319514274597,0.6302863955497742,0.6302863955497742,1.0,1.0,-1.125991702079773,0.4258234202861786,0.700168251991272,0.212602749466896,0.0,0.0,0.437964379787445,52.61499786376953,48.0,14.899715423583984,-9841.587890625,181.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48736572265625,306.98876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.8671875,18000.0,0.0,0.0,0.2192956209182739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618787229061126,0.3618836402893066,-4.906679350824561e-06,0.0,0.0002225571661256,0.0,0.0,17.81647491455078,0.0,0.0,0.0,0.3259512186050415,4.0,0.0,1.0
656280,293.1650085449219,297.1499938964844,293.1499938964844,0.0700313821434974,-1737.482666015625,304.15118408203125,0.6646820306777954,0.121458999812603,0.1108200997114181,294.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.4826397597789764,0.050000000745058,0.049089353531599,293.3002624511719,297.1499938964844,293.1499938964844,0.1398514658212661,-2329.81396484375,304.1669006347656,0.7975823283195496,0.20962555706501,0.1484203934669494,293.20196533203125,297.1499938964844,293.1499938964844,0.3298023045063019,-6233.0478515625,304.1680603027344,0.9990000128746032,0.4828586876392364,0.3970372080802917,293.3170166015625,297.1499938964844,293.1499938964844,0.0076319156214594,-2595.58056640625,300.4103698730469,0.4826397597789764,0.050000000745058,0.2328587472438812,291.17889404296875,291.1499938964844,263.3299865722656,261.29266357421875,282.5059509277344,294.16162109375,291.1785888671875,1.0,0.2590319514274597,0.6302863955497742,0.6302863955497742,1.0,1.0,-1.125991702079773,0.4258234202861786,0.700168251991272,0.212602749466896,0.0,0.0,0.437964379787445,52.61499786376953,48.0,14.899715423583984,-9841.587890625,181.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48736572265625,306.98876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.8671875,18000.0,0.0,0.0,0.2192956209182739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618787229061126,0.3618836402893066,-4.906679350824561e-06,0.0,0.0002225571661256,0.0,0.0,17.81647491455078,0.0,0.0,0.0,0.3259512186050415,4.0,0.0,1.0
656340,293.1629638671875,297.1499938964844,293.1499938964844,0.0700572803616523,-1738.0543212890625,304.1507568359375,0.666702926158905,0.121496245265007,0.1108177751302719,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.4841195046901703,0.050000000745058,0.0490605346858501,293.3005065917969,297.1499938964844,293.1499938964844,0.1367152333259582,-2287.997314453125,304.16650390625,0.7949292063713074,0.2057706266641616,0.1457051485776901,293.192138671875,297.1499938964844,293.1499938964844,0.3262808322906494,-6180.85107421875,304.167724609375,0.9990000128746032,0.4835448265075683,0.3935761153697967,293.3158264160156,297.1499938964844,293.1499938964844,0.0075641586445271,-2579.685791015625,300.3544616699219,0.4841195046901703,0.050000000745058,0.2327220439910888,291.1741027832031,291.1499938964844,263.3500061035156,261.3090515136719,282.5116271972656,294.1283874511719,291.17352294921875,1.0,0.2572258710861206,0.6297517418861389,0.6297517418861389,1.0,1.0,-1.1183748245239258,0.422281265258789,0.6960935592651367,0.2110769897699356,0.0,0.0,0.4350543022155761,51.784549713134766,51.0,-0.9929038882255554,-9748.9150390625,177.93788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45965576171875,306.939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.3984375,18000.0,0.0,0.0,0.2182861417531967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572961688041687,0.3573010563850403,-4.884654572379077e-06,0.0,0.0002215326821897,0.0,0.0,17.47675323486328,0.0,0.0,0.0,0.3245826661586761,4.0,0.0,1.0
656400,293.1629638671875,297.1499938964844,293.1499938964844,0.0700572803616523,-1738.0543212890625,304.1507568359375,0.666702926158905,0.121496245265007,0.1108177751302719,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.4841195046901703,0.050000000745058,0.0490605346858501,293.3005065917969,297.1499938964844,293.1499938964844,0.1367152333259582,-2287.997314453125,304.16650390625,0.7949292063713074,0.2057706266641616,0.1457051485776901,293.192138671875,297.1499938964844,293.1499938964844,0.3262808322906494,-6180.85107421875,304.167724609375,0.9990000128746032,0.4835448265075683,0.3935761153697967,293.3158264160156,297.1499938964844,293.1499938964844,0.0075641586445271,-2579.685791015625,300.3544616699219,0.4841195046901703,0.050000000745058,0.2327220439910888,291.1741027832031,291.1499938964844,263.3500061035156,261.3090515136719,282.5116271972656,294.1283874511719,291.17352294921875,1.0,0.2572258710861206,0.6297517418861389,0.6297517418861389,1.0,1.0,-1.1183748245239258,0.422281265258789,0.6960935592651367,0.2110769897699356,0.0,0.0,0.4350543022155761,51.784549713134766,51.0,-0.9929038882255554,-9748.9150390625,177.93788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45965576171875,306.939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.3984375,18000.0,0.0,0.0,0.2182861417531967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572961688041687,0.3573010563850403,-4.884654572379077e-06,0.0,0.0002215326821897,0.0,0.0,17.47675323486328,0.0,0.0,0.0,0.3245826661586761,4.0,0.0,1.0
656460,293.1611633300781,297.1499938964844,293.1499938964844,0.0701305270195007,-1739.49462890625,304.150390625,0.6668043732643127,0.121531955897808,0.110852874815464,294.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.4841397404670715,0.050000000745058,0.0490601658821105,293.3006896972656,297.1499938964844,293.1499938964844,0.1336529999971389,-2246.988037109375,304.1661071777344,0.7899044156074524,0.2019185721874237,0.143020749092102,293.1874389648437,297.1499938964844,293.1499938964844,0.3261032700538635,-6180.6923828125,304.1620178222656,0.9990000128746032,0.4834424555301666,0.3935288786888122,293.31463623046875,297.1499938964844,293.1499938964844,0.0075039770454168,-2565.84130859375,300.2983703613281,0.4841397404670715,0.050000000745058,0.2327203005552292,291.16729736328125,291.1499938964844,263.3699951171875,261.3255615234375,282.51934814453125,294.11395263671875,291.16632080078125,1.0,0.2568963766098022,0.6294346451759338,0.6294346451759338,1.0,1.0,-1.1151341199874878,0.4207465350627899,0.6943875551223755,0.2103590667247772,0.0,0.0,0.4331594109535217,51.73175430297852,54.0,-8.696748733520508,-9694.341796875,176.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443054199219,306.9050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.63671875,18000.0,0.0,0.0,0.2172333598136901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542878627777099,0.3542927205562591,-4.870209977525519e-06,0.0,0.0002204642514698,0.0,0.0,17.255666732788086,0.0,0.0,0.0,0.3236855566501617,4.0,0.0,1.0
656520,293.1611633300781,297.1499938964844,293.1499938964844,0.0701305270195007,-1739.49462890625,304.150390625,0.6668043732643127,0.121531955897808,0.110852874815464,294.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.4841397404670715,0.050000000745058,0.0490601658821105,293.3006896972656,297.1499938964844,293.1499938964844,0.1336529999971389,-2246.988037109375,304.1661071777344,0.7899044156074524,0.2019185721874237,0.143020749092102,293.1874389648437,297.1499938964844,293.1499938964844,0.3261032700538635,-6180.6923828125,304.1620178222656,0.9990000128746032,0.4834424555301666,0.3935288786888122,293.31463623046875,297.1499938964844,293.1499938964844,0.0075039770454168,-2565.84130859375,300.2983703613281,0.4841397404670715,0.050000000745058,0.2327203005552292,291.16729736328125,291.1499938964844,263.3699951171875,261.3255615234375,282.51934814453125,294.11395263671875,291.16632080078125,1.0,0.2568963766098022,0.6294346451759338,0.6294346451759338,1.0,1.0,-1.1151341199874878,0.4207465350627899,0.6943875551223755,0.2103590667247772,0.0,0.0,0.4331594109535217,51.73175430297852,54.0,-8.696748733520508,-9694.341796875,176.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443054199219,306.9050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.63671875,18000.0,0.0,0.0,0.2172333598136901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542878627777099,0.3542927205562591,-4.870209977525519e-06,0.0,0.0002204642514698,0.0,0.0,17.255666732788086,0.0,0.0,0.0,0.3236855566501617,4.0,0.0,1.0
656580,293.1597595214844,297.1499938964844,293.1499938964844,0.0702151358127594,-1741.153076171875,304.1501159667969,0.6652897000312805,0.1215332150459289,0.110884852707386,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.4829880595207214,0.050000000745058,0.04908262565732,293.301025390625,297.1499938964844,293.1499938964844,0.130624309182167,-2206.235595703125,304.165771484375,0.7829579710960388,0.19803087413311,0.1403342634439468,293.1880187988281,297.1499938964844,293.1499938964844,0.3287141323089599,-6223.25390625,304.15362548828125,0.9990000128746032,0.4823825657367706,0.3962243795394897,293.313720703125,297.1499938964844,293.1499938964844,0.007448710501194,-2553.381591796875,300.2412109375,0.4829880595207214,0.050000000745058,0.2328268438577652,291.158447265625,291.1499938964844,263.3900146484375,261.3422241210937,282.5309143066406,294.1146545410156,291.1575012207031,1.0,0.257747620344162,0.629117488861084,0.629117488861084,1.0,1.0,-1.1153370141983032,0.4207050800323486,0.6946318745613098,0.2102729976177215,0.0,0.0,0.432634025812149,52.30319213867188,57.0,-11.437800407409668,-9671.759765625,178.00975036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273376464844,306.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53125,18000.0,0.0,0.0,0.2162577807903289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530604839324951,0.3530653417110443,-4.8626066018186975e-06,0.0,0.0002194741537095,0.0,0.0,17.160419464111328,0.0,0.0,0.0,0.3232944011688232,4.0,0.0,1.0
656640,293.1597595214844,297.1499938964844,293.1499938964844,0.0702151358127594,-1741.153076171875,304.1501159667969,0.6652897000312805,0.1215332150459289,0.110884852707386,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.4829880595207214,0.050000000745058,0.04908262565732,293.301025390625,297.1499938964844,293.1499938964844,0.130624309182167,-2206.235595703125,304.165771484375,0.7829579710960388,0.19803087413311,0.1403342634439468,293.1880187988281,297.1499938964844,293.1499938964844,0.3287141323089599,-6223.25390625,304.15362548828125,0.9990000128746032,0.4823825657367706,0.3962243795394897,293.313720703125,297.1499938964844,293.1499938964844,0.007448710501194,-2553.381591796875,300.2412109375,0.4829880595207214,0.050000000745058,0.2328268438577652,291.158447265625,291.1499938964844,263.3900146484375,261.3422241210937,282.5309143066406,294.1146545410156,291.1575012207031,1.0,0.257747620344162,0.629117488861084,0.629117488861084,1.0,1.0,-1.1153370141983032,0.4207050800323486,0.6946318745613098,0.2102729976177215,0.0,0.0,0.432634025812149,52.30319213867188,57.0,-11.437800407409668,-9671.759765625,178.00975036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273376464844,306.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53125,18000.0,0.0,0.0,0.2162577807903289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530604839324951,0.3530653417110443,-4.8626066018186975e-06,0.0,0.0002194741537095,0.0,0.0,17.160419464111328,0.0,0.0,0.0,0.3232944011688232,4.0,0.0,1.0
656700,293.15924072265625,297.1499938964844,293.1499938964844,0.0702484250068664,-1741.8116455078125,304.1500244140625,0.6640313267707825,0.1215151846408844,0.1108922511339187,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.4820466339588165,0.050000000745058,0.0491010285913944,293.3013000488281,297.1499938964844,293.1499938964844,0.1291021108627319,-2185.6630859375,304.1656799316406,0.7789074778556824,0.1960652470588684,0.13898266851902,293.190185546875,297.1499938964844,293.1499938964844,0.330881118774414,-6257.5166015625,304.1490173339844,0.9990000128746032,0.48147714138031,0.3984203040599823,293.3134460449219,297.1499938964844,293.1499938964844,0.0074219950474798,-2547.344970703125,300.2123413085937,0.4820466339588165,0.050000000745058,0.2329141497611999,291.154296875,291.1499938964844,263.3999938964844,261.3506164550781,282.5380859375,294.1196594238281,291.1534118652344,1.0,0.2585377097129822,0.6289589405059814,0.6289589405059814,1.0,1.0,-1.1164857149124146,0.4211331009864807,0.6953526735305786,0.2104347944259643,0.0,0.0,0.4327636063098907,52.784915924072266,57.0,-11.479935646057127,-9669.435546875,179.27078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41510009765625,306.8683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.2158374488353729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530136942863464,0.3530185520648956,-4.861270554101793e-06,0.0,0.0002190475788665,0.0,0.0,17.153446197509766,0.0,0.0,0.0,0.3232628405094147,4.0,0.0,1.0
656760,293.1587829589844,297.1499938964844,293.1499938964844,0.0702730268239975,-1742.3079833984375,304.1499938964844,0.6624944806098938,0.1214829683303833,0.1108913049101829,294.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.4808932840824127,0.050000000745058,0.0491236001253128,293.3016357421875,297.1499938964844,293.1499938964844,0.1275707781314849,-2164.9052734375,304.1656188964844,0.7745479345321655,0.1940822750329971,0.1376225501298904,293.1934814453125,297.1499938964844,293.1499938964844,0.333545833826065,-6299.1748046875,304.1443786621094,0.9990000128746032,0.4803219139575958,0.4010973870754242,293.31329345703125,297.1499938964844,293.1499938964844,0.0073957126587629,-2541.385986328125,300.1832275390625,0.4808932840824127,0.050000000745058,0.2330212146043777,291.1504211425781,291.1499938964844,263.4100036621094,261.35906982421875,282.54693603515625,294.1273803710937,291.1496276855469,1.0,0.259534478187561,0.6287150382995605,0.6287150382995605,1.0,1.0,-1.118220567703247,0.4217782318592071,0.6964423060417175,0.2106840461492538,0.0,0.0,0.4331268668174743,53.380348205566406,60.0,-10.993532180786133,-9671.458984375,180.9283905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39947509765625,306.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.853515625,18000.0,0.0,0.0,0.2154788970947265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353288471698761,0.3532933294773102,-4.86132012156304e-06,0.0,0.0002186836936743,0.0,0.0,17.16944694519043,0.0,0.0,0.0,0.3233249187469482,4.0,0.0,1.0
656820,293.1582336425781,297.1499938964844,293.1499938964844,0.0702894404530525,-1742.6888427734375,304.14996337890625,0.6587440371513367,0.1213732212781906,0.1108599826693534,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4780204594135284,0.050000000745058,0.0491796843707561,293.30255126953125,297.1499938964844,293.1499938964844,0.1244711279869079,-2122.691162109375,304.16558837890625,0.7651230692863464,0.1900592446327209,0.1348716616630554,293.2030944824219,297.1499938964844,293.1499938964844,0.3401536345481872,-6401.18212890625,304.13525390625,0.9990000128746032,0.4772801995277405,0.4076732993125915,293.3133850097656,297.1499938964844,293.1499938964844,0.0073436740785837,-2529.46533203125,300.12432861328125,0.4780204594135284,0.050000000745058,0.2332872450351715,291.14385986328125,291.1499938964844,263.42999267578125,261.3760681152344,282.567626953125,294.1501159667969,291.1432189941406,1.0,0.2620533108711242,0.6282272338867188,0.6282272338867188,1.0,1.0,-1.1231601238250732,0.4236869513988495,0.6994731426239014,0.2114867717027664,0.0,0.0,0.4344002306461334,54.86904525756836,48.0,-9.300580978393556,-9686.04296875,185.27859497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572082519531,306.8285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3203125,18000.0,0.0,0.0,0.2149849981069564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546402752399444,0.3546451330184936,-4.864980837737676e-06,0.0,0.0002181824529543,0.0,0.0,17.259239196777344,0.0,0.0,0.0,0.3236834108829498,4.0,0.0,1.0
656880,293.1582336425781,297.1499938964844,293.1499938964844,0.0702894404530525,-1742.6888427734375,304.14996337890625,0.6587440371513367,0.1213732212781906,0.1108599826693534,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4780204594135284,0.050000000745058,0.0491796843707561,293.30255126953125,297.1499938964844,293.1499938964844,0.1244711279869079,-2122.691162109375,304.16558837890625,0.7651230692863464,0.1900592446327209,0.1348716616630554,293.2030944824219,297.1499938964844,293.1499938964844,0.3401536345481872,-6401.18212890625,304.13525390625,0.9990000128746032,0.4772801995277405,0.4076732993125915,293.3133850097656,297.1499938964844,293.1499938964844,0.0073436740785837,-2529.46533203125,300.12432861328125,0.4780204594135284,0.050000000745058,0.2332872450351715,291.14385986328125,291.1499938964844,263.42999267578125,261.3760681152344,282.567626953125,294.1501159667969,291.1432189941406,1.0,0.2620533108711242,0.6282272338867188,0.6282272338867188,1.0,1.0,-1.1231601238250732,0.4236869513988495,0.6994731426239014,0.2114867717027664,0.0,0.0,0.4344002306461334,54.86904525756836,48.0,-9.300580978393556,-9686.04296875,185.27859497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572082519531,306.8285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3203125,18000.0,0.0,0.0,0.2149849981069564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546402752399444,0.3546451330184936,-4.864980837737676e-06,0.0,0.0002181824529543,0.0,0.0,17.259239196777344,0.0,0.0,0.0,0.3236834108829498,4.0,0.0,1.0
656940,293.15771484375,297.1499938964844,293.1499938964844,0.0701092258095741,-1739.299560546875,304.1502990722656,0.660978376865387,0.1212686523795127,0.1107194274663925,294.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.4800035059452057,0.050000000745058,0.049141027033329,293.3034362792969,297.1499938964844,293.1499938964844,0.1211131662130355,-2076.4404296875,304.166015625,0.7625364661216736,0.1860162317752838,0.1320214122533798,293.20867919921875,297.1499938964844,293.1499938964844,0.3358859121799469,-6332.13232421875,304.1478881835937,0.9990000128746032,0.4747704565525055,0.4031502306461334,293.3136901855469,297.1499938964844,293.1499938964844,0.007269280962646,-2509.861083984375,300.0692138671875,0.4800035059452057,0.050000000745058,0.2331038862466812,291.15142822265625,291.1499938964844,263.45001220703125,261.39324951171875,282.5985717773437,294.1627502441406,291.15435791015625,1.0,0.2591208815574646,0.627739429473877,0.627739429473877,1.0,1.0,-1.113883137702942,0.4195666909217834,0.6943164467811584,0.2092990726232528,0.0,0.0,0.4341323971748352,53.75926971435547,51.0,16.795515060424805,-9637.5126953125,180.3316802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092956542969,306.8310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.2147346884012222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556576073169708,0.35566246509552,-4.870925749855815e-06,0.0,0.0002179284201702,0.0,0.0,17.337251663208008,0.0,0.0,0.0,0.323969304561615,4.0,0.0,1.0
657000,293.15771484375,297.1499938964844,293.1499938964844,0.0701092258095741,-1739.299560546875,304.1502990722656,0.660978376865387,0.1212686523795127,0.1107194274663925,294.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.4800035059452057,0.050000000745058,0.049141027033329,293.3034362792969,297.1499938964844,293.1499938964844,0.1211131662130355,-2076.4404296875,304.166015625,0.7625364661216736,0.1860162317752838,0.1320214122533798,293.20867919921875,297.1499938964844,293.1499938964844,0.3358859121799469,-6332.13232421875,304.1478881835937,0.9990000128746032,0.4747704565525055,0.4031502306461334,293.3136901855469,297.1499938964844,293.1499938964844,0.007269280962646,-2509.861083984375,300.0692138671875,0.4800035059452057,0.050000000745058,0.2331038862466812,291.15142822265625,291.1499938964844,263.45001220703125,261.39324951171875,282.5985717773437,294.1627502441406,291.15435791015625,1.0,0.2591208815574646,0.627739429473877,0.627739429473877,1.0,1.0,-1.113883137702942,0.4195666909217834,0.6943164467811584,0.2092990726232528,0.0,0.0,0.4341323971748352,53.75926971435547,51.0,16.795515060424805,-9637.5126953125,180.3316802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092956542969,306.8310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.2147346884012222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556576073169708,0.35566246509552,-4.870925749855815e-06,0.0,0.0002179284201702,0.0,0.0,17.337251663208008,0.0,0.0,0.0,0.323969304561615,4.0,0.0,1.0
657060,293.1571350097656,297.1499938964844,293.1499938964844,0.0699284896254539,-1735.836181640625,304.1504821777344,0.6619415283203125,0.1211924031376838,0.1106321290135383,294.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.4808791875839233,0.050000000745058,0.0491239428520202,293.3042907714844,297.1499938964844,293.1499938964844,0.1177160739898681,-2029.318359375,304.16632080078125,0.7583448886871338,0.18195141851902,0.1291794776916504,293.20654296875,297.1499938964844,293.1499938964844,0.3334867060184479,-6294.63671875,304.1522216796875,0.9990000128746032,0.4737227261066437,0.4011305570602417,293.3139343261719,297.1499938964844,293.1499938964844,0.0071947197429835,-2489.556396484375,300.017333984375,0.4808791875839233,0.050000000745058,0.2330228239297866,291.16864013671875,291.1499938964844,263.4700012207031,261.4105834960937,282.61260986328125,294.1532287597656,291.1683959960937,1.0,0.2580823600292206,0.6272466778755188,0.6272466778755188,1.0,1.0,-1.1078201532363892,0.4168618321418762,0.6909583806991577,0.2076258361339569,0.0,0.0,0.4301180243492126,53.2368049621582,54.0,11.270058631896973,-9549.4990234375,177.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2863464355469,306.7850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.87890625,18000.0,0.0,0.0,0.2143831849098205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509795367717743,0.3509843945503235,-4.859456112171756e-06,0.0,0.0002175716799683,0.0,0.0,17.030574798583984,0.0,0.0,0.0,0.322770357131958,4.0,0.0,1.0
657120,293.1571350097656,297.1499938964844,293.1499938964844,0.0699284896254539,-1735.836181640625,304.1504821777344,0.6619415283203125,0.1211924031376838,0.1106321290135383,294.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.4808791875839233,0.050000000745058,0.0491239428520202,293.3042907714844,297.1499938964844,293.1499938964844,0.1177160739898681,-2029.318359375,304.16632080078125,0.7583448886871338,0.18195141851902,0.1291794776916504,293.20654296875,297.1499938964844,293.1499938964844,0.3334867060184479,-6294.63671875,304.1522216796875,0.9990000128746032,0.4737227261066437,0.4011305570602417,293.3139343261719,297.1499938964844,293.1499938964844,0.0071947197429835,-2489.556396484375,300.017333984375,0.4808791875839233,0.050000000745058,0.2330228239297866,291.16864013671875,291.1499938964844,263.4700012207031,261.4105834960937,282.61260986328125,294.1532287597656,291.1683959960937,1.0,0.2580823600292206,0.6272466778755188,0.6272466778755188,1.0,1.0,-1.1078201532363892,0.4168618321418762,0.6909583806991577,0.2076258361339569,0.0,0.0,0.4301180243492126,53.2368049621582,54.0,11.270058631896973,-9549.4990234375,177.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2863464355469,306.7850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.87890625,18000.0,0.0,0.0,0.2143831849098205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509795367717743,0.3509843945503235,-4.859456112171756e-06,0.0,0.0002175716799683,0.0,0.0,17.030574798583984,0.0,0.0,0.0,0.322770357131958,4.0,0.0,1.0
657180,293.1566162109375,297.1499938964844,293.1499938964844,0.0699074193835258,-1735.5252685546875,304.1503601074219,0.6610264182090759,0.1211175322532653,0.1105774566531181,294.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4802653193473816,0.050000000745058,0.0491359755396842,293.3051452636719,297.1499938964844,293.1499938964844,0.1145468354225158,-1985.37109375,304.1661682128906,0.7520313858985901,0.1778681725263595,0.1263424307107925,293.2071228027344,297.1499938964844,293.1499938964844,0.3349168300628662,-6317.32666015625,304.14898681640625,0.9990000128746032,0.4721803367137909,0.4025480449199676,293.3140869140625,297.1499938964844,293.1499938964844,0.0071346769109368,-2474.773681640625,299.95880126953125,0.4802653193473816,0.050000000745058,0.2330799102783203,291.16455078125,291.1499938964844,263.489990234375,261.4281005859375,282.6265869140625,294.1529235839844,291.1641845703125,1.0,0.258348286151886,0.6267539262771606,0.6267539262771606,1.0,1.0,-1.1061322689056396,0.4159981608390808,0.6901341080665588,0.2069057524204254,0.0,0.0,0.4284527003765106,53.514007568359375,57.0,-0.482815533876419,-9506.1455078125,177.5362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,306.7608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.65625,18000.0,0.0,0.0,0.2138539552688598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481899499893188,0.348194807767868,-4.845783678320004e-06,0.0,0.0002170345833292,0.0,0.0,16.827392578125,0.0,0.0,0.0,0.3219485580921173,4.0,0.0,1.0
657240,293.1566162109375,297.1499938964844,293.1499938964844,0.0699074193835258,-1735.5252685546875,304.1503601074219,0.6610264182090759,0.1211175322532653,0.1105774566531181,294.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4802653193473816,0.050000000745058,0.0491359755396842,293.3051452636719,297.1499938964844,293.1499938964844,0.1145468354225158,-1985.37109375,304.1661682128906,0.7520313858985901,0.1778681725263595,0.1263424307107925,293.2071228027344,297.1499938964844,293.1499938964844,0.3349168300628662,-6317.32666015625,304.14898681640625,0.9990000128746032,0.4721803367137909,0.4025480449199676,293.3140869140625,297.1499938964844,293.1499938964844,0.0071346769109368,-2474.773681640625,299.95880126953125,0.4802653193473816,0.050000000745058,0.2330799102783203,291.16455078125,291.1499938964844,263.489990234375,261.4281005859375,282.6265869140625,294.1529235839844,291.1641845703125,1.0,0.258348286151886,0.6267539262771606,0.6267539262771606,1.0,1.0,-1.1061322689056396,0.4159981608390808,0.6901341080665588,0.2069057524204254,0.0,0.0,0.4284527003765106,53.514007568359375,57.0,-0.482815533876419,-9506.1455078125,177.5362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,306.7608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.65625,18000.0,0.0,0.0,0.2138539552688598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481899499893188,0.348194807767868,-4.845783678320004e-06,0.0,0.0002170345833292,0.0,0.0,16.827392578125,0.0,0.0,0.0,0.3219485580921173,4.0,0.0,1.0
657300,293.1564025878906,297.1499938964844,293.1499938964844,0.0698984339833259,-1735.3927001953125,304.1502990722656,0.6600466966629028,0.1210731789469719,0.1105537489056587,294.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.4795441031455993,0.050000000745058,0.0491500832140445,293.3056030273437,297.1499938964844,293.1499938964844,0.1129670515656471,-1963.36181640625,304.16607666015625,0.7483310699462891,0.1758179664611816,0.1249247789382934,293.2089233398437,297.1499938964844,293.1499938964844,0.3365554213523865,-6342.861328125,304.1462097167969,0.9990000128746032,0.4711028337478637,0.4042053520679474,293.314208984375,297.1499938964844,293.1499938964844,0.0071061253547668,-2467.725830078125,299.92950439453125,0.4795441031455993,0.050000000745058,0.2331468313932418,291.16278076171875,291.1499938964844,263.5,261.4369506835937,282.63482666015625,294.1571960449219,291.16229248046875,1.0,0.258894145488739,0.626507580280304,0.626507580280304,1.0,1.0,-1.1064881086349487,0.4160721004009247,0.6904160380363464,0.2068002372980117,0.0,0.0,0.4277788698673248,53.87423706054688,57.0,-3.137478828430176,-9493.9658203125,178.3211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,306.7522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.47265625,18000.0,0.0,0.0,0.2135695517063141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472163081169128,0.3472211360931396,-4.841280770051526e-06,0.0,0.0002167459460906,0.0,0.0,16.757625579833984,0.0,0.0,0.0,0.3216614723205566,4.0,0.0,1.0
657360,293.1562805175781,297.1499938964844,293.1499938964844,0.0698934122920036,-1735.3416748046875,304.1502685546875,0.6587839722633362,0.1210211217403411,0.1105283424258232,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.4785906672477722,0.050000000745058,0.049168687313795,293.3060302734375,297.1499938964844,293.1499938964844,0.111397385597229,-1941.43798828125,304.166015625,0.7443563938140869,0.1737598031759262,0.1235053390264511,293.2117004394531,297.1499938964844,293.1499938964844,0.3387402594089508,-6376.6923828125,304.1429138183594,0.9990000128746032,0.4698080122470855,0.4063815772533417,293.3143920898437,297.1499938964844,293.1499938964844,0.0070785391144454,-2460.991943359375,299.8997497558594,0.4785906672477722,0.050000000745058,0.233235090970993,291.1602478027344,291.1499938964844,263.510009765625,261.4458312988281,282.6437072753906,294.16424560546875,291.1595764160156,1.0,0.259665697813034,0.6262874603271484,0.6262874603271484,1.0,1.0,-1.1074937582015991,0.4164296388626098,0.691064178943634,0.2068430334329605,0.0,0.0,0.4273484349250793,54.3575439453125,45.0,-5.637333393096924,-9486.4638671875,179.5340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28741455078125,306.7440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.134765625,18000.0,0.0,0.0,0.2132864445447921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464637696743011,0.3464685976505279,-4.83761004943517e-06,0.0,0.0002164586330763,0.0,0.0,16.70320701599121,0.0,0.0,0.0,0.3214402198791504,4.0,0.0,1.0
657420,293.15582275390625,297.1499938964844,293.1499938964844,0.0697295665740966,-1732.2794189453125,304.15045166015625,0.6622874140739441,0.1209522262215614,0.1103984639048576,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.4815066456794739,0.050000000745058,0.0491117313504219,293.30670166015625,297.1499938964844,293.1499938964844,0.1080807670950889,-1894.688720703125,304.1662292480469,0.7426837682723999,0.1696715950965881,0.1206024214625358,293.2127685546875,297.1499938964844,293.1499938964844,0.3322744965553283,-6274.56201171875,304.1566162109375,0.9990000128746032,0.4680004715919494,0.3996769785881042,293.31463623046875,297.1499938964844,293.1499938964844,0.0070039182901382,-2440.73828125,299.84423828125,0.4815066456794739,0.050000000745058,0.2329649031162262,291.1665954589844,291.1499938964844,263.5299987792969,261.4637451171875,282.6699523925781,294.1671142578125,291.1693725585937,1.0,0.2557722926139831,0.6258472204208374,0.6258472204208374,1.0,1.0,-1.095421314239502,0.411232441663742,0.6841889023780823,0.2038884609937667,0.0,0.0,0.4251146614551544,52.74250030517578,33.0,16.131065368652344,-9414.5400390625,172.9123077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2927551269531,306.7657775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.38671875,18000.0,0.0,0.0,0.212677776813507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344759076833725,0.3447639048099518,-4.832220838579815e-06,0.0,0.0002158409042749,0.0,0.0,16.589426040649414,0.0,0.0,0.0,0.3209514617919922,4.0,0.0,1.0
657480,293.15582275390625,297.1499938964844,293.1499938964844,0.0697295665740966,-1732.2794189453125,304.15045166015625,0.6622874140739441,0.1209522262215614,0.1103984639048576,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.4815066456794739,0.050000000745058,0.0491117313504219,293.30670166015625,297.1499938964844,293.1499938964844,0.1080807670950889,-1894.688720703125,304.1662292480469,0.7426837682723999,0.1696715950965881,0.1206024214625358,293.2127685546875,297.1499938964844,293.1499938964844,0.3322744965553283,-6274.56201171875,304.1566162109375,0.9990000128746032,0.4680004715919494,0.3996769785881042,293.31463623046875,297.1499938964844,293.1499938964844,0.0070039182901382,-2440.73828125,299.84423828125,0.4815066456794739,0.050000000745058,0.2329649031162262,291.1665954589844,291.1499938964844,263.5299987792969,261.4637451171875,282.6699523925781,294.1671142578125,291.1693725585937,1.0,0.2557722926139831,0.6258472204208374,0.6258472204208374,1.0,1.0,-1.095421314239502,0.411232441663742,0.6841889023780823,0.2038884609937667,0.0,0.0,0.4251146614551544,52.74250030517578,33.0,16.131065368652344,-9414.5400390625,172.9123077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2927551269531,306.7657775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.38671875,18000.0,0.0,0.0,0.212677776813507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344759076833725,0.3447639048099518,-4.832220838579815e-06,0.0,0.0002158409042749,0.0,0.0,16.589426040649414,0.0,0.0,0.0,0.3209514617919922,4.0,0.0,1.0
657540,293.1549377441406,297.1499938964844,293.1499938964844,0.0694315880537033,-1726.5369873046875,304.1507873535156,0.6717128157615662,0.1209845766425132,0.1102726086974144,294.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.4884842038154602,0.050000000745058,0.0489770248532295,293.30694580078125,297.1499938964844,293.1499938964844,0.1045838519930839,-1844.813232421875,304.1666259765625,0.7467254996299744,0.1656512022018432,0.1176829487085342,293.1991577148437,297.1499938964844,293.1499938964844,0.3157630264759063,-6016.92529296875,304.1820983886719,0.9990000128746032,0.469140887260437,0.3833536803722381,293.3144226074219,297.1499938964844,293.1499938964844,0.0069100596010684,-2413.061279296875,299.7973937988281,0.4884842038154602,0.050000000745058,0.2323259115219116,291.1949768066406,291.1499938964844,263.54998779296875,261.4818725585937,282.6854858398437,294.13104248046875,291.1981201171875,1.0,0.2479005604982376,0.6254069805145264,0.6254069805145264,1.0,1.0,-1.0712486505508425,0.4010559320449829,0.6701927185058594,0.1981505900621414,0.0,0.0,0.4172490239143371,48.98972702026367,36.0,33.917335510253906,-9237.5439453125,159.07196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,306.7783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.08203125,18000.0,0.0,0.0,0.2116613090038299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367950022220611,0.3367998301982879,-4.810971404367592e-06,0.0,0.0002148093190044,0.0,0.0,16.07492446899414,0.0,0.0,0.0,0.3188802897930145,4.0,0.0,1.0
657600,293.1549377441406,297.1499938964844,293.1499938964844,0.0694315880537033,-1726.5369873046875,304.1507873535156,0.6717128157615662,0.1209845766425132,0.1102726086974144,294.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.4884842038154602,0.050000000745058,0.0489770248532295,293.30694580078125,297.1499938964844,293.1499938964844,0.1045838519930839,-1844.813232421875,304.1666259765625,0.7467254996299744,0.1656512022018432,0.1176829487085342,293.1991577148437,297.1499938964844,293.1499938964844,0.3157630264759063,-6016.92529296875,304.1820983886719,0.9990000128746032,0.469140887260437,0.3833536803722381,293.3144226074219,297.1499938964844,293.1499938964844,0.0069100596010684,-2413.061279296875,299.7973937988281,0.4884842038154602,0.050000000745058,0.2323259115219116,291.1949768066406,291.1499938964844,263.54998779296875,261.4818725585937,282.6854858398437,294.13104248046875,291.1981201171875,1.0,0.2479005604982376,0.6254069805145264,0.6254069805145264,1.0,1.0,-1.0712486505508425,0.4010559320449829,0.6701927185058594,0.1981505900621414,0.0,0.0,0.4172490239143371,48.98972702026367,36.0,33.917335510253906,-9237.5439453125,159.07196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,306.7783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.08203125,18000.0,0.0,0.0,0.2116613090038299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367950022220611,0.3367998301982879,-4.810971404367592e-06,0.0,0.0002148093190044,0.0,0.0,16.07492446899414,0.0,0.0,0.0,0.3188802897930145,4.0,0.0,1.0
657660,293.1537170410156,297.1499938964844,293.1499938964844,0.0693309232592582,-1724.5435791015625,304.15069580078125,0.6788648962974548,0.1211042404174804,0.1102799922227859,294.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2116394042969,0.4933927357196808,0.050000000745058,0.0488871447741985,293.3068542480469,297.1499938964844,293.1499938964844,0.1013207659125328,-1798.1461181640625,304.16650390625,0.7480328679084778,0.1616952419281005,0.1148461997509002,293.17755126953125,297.1499938964844,293.1499938964844,0.303993284702301,-5836.14794921875,304.19049072265625,0.9990000128746032,0.4722769260406494,0.3720603585243225,293.31353759765625,297.1499938964844,293.1499938964844,0.0068304287269711,-2390.293701171875,299.7489013671875,0.4933927357196808,0.050000000745058,0.2318995594978332,291.212158203125,291.1499938964844,263.57000732421875,261.50018310546875,282.682861328125,294.0807189941406,291.2119445800781,1.0,0.2428658753633499,0.6251315474510193,0.6251315474510193,1.0,1.0,-1.0536715984344482,0.3937745094299316,0.6598970890045166,0.1937957108020782,0.0,0.0,0.4074459075927734,46.4643440246582,39.0,15.986563682556152,-9058.1884765625,149.70216369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42218017578125,306.76373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.552734375,18000.0,0.0,0.0,0.2098593711853027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248567581176758,0.3248615264892578,-4.7713697313156445e-06,0.0,0.0002129805798176,0.0,0.0,15.295294761657717,0.0,0.0,0.0,0.3157479465007782,4.0,0.0,1.0
