time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657720,293.1537170410156,297.1499938964844,293.1499938964844,0.0693309232592582,-1724.5435791015625,304.15069580078125,0.6788648962974548,0.1211042404174804,0.1102799922227859,294.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2116394042969,0.4933927357196808,0.050000000745058,0.0488871447741985,293.3068542480469,297.1499938964844,293.1499938964844,0.1013207659125328,-1798.1461181640625,304.16650390625,0.7480328679084778,0.1616952419281005,0.1148461997509002,293.17755126953125,297.1499938964844,293.1499938964844,0.303993284702301,-5836.14794921875,304.19049072265625,0.9990000128746032,0.4722769260406494,0.3720603585243225,293.31353759765625,297.1499938964844,293.1499938964844,0.0068304287269711,-2390.293701171875,299.7489013671875,0.4933927357196808,0.050000000745058,0.2318995594978332,291.212158203125,291.1499938964844,263.57000732421875,261.50018310546875,282.682861328125,294.0807189941406,291.2119445800781,1.0,0.2428658753633499,0.6251315474510193,0.6251315474510193,1.0,1.0,-1.0536715984344482,0.3937745094299316,0.6598970890045166,0.1937957108020782,0.0,0.0,0.4074459075927734,46.4643440246582,39.0,15.986563682556152,-9058.1884765625,149.70216369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42218017578125,306.76373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.552734375,18000.0,0.0,0.0,0.2098593711853027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248567581176758,0.3248615264892578,-4.7713697313156445e-06,0.0,0.0002129805798176,0.0,0.0,15.295294761657717,0.0,0.0,0.0,0.3157479465007782,4.0,0.0,1.0
657780,293.1524658203125,297.1499938964844,293.1499938964844,0.0694507881999015,-1726.812744140625,304.1502685546875,0.6830454468727112,0.1212647333741188,0.1103727743029594,294.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.4961085617542267,0.050000000745058,0.0488400049507617,293.30645751953125,297.1499938964844,293.1499938964844,0.0983506143093109,-1755.67626953125,304.1659545898437,0.7461496591567993,0.1577985882759094,0.1120817139744758,293.16021728515625,297.1499938964844,293.1499938964844,0.2977260053157806,-5742.4345703125,304.187255859375,0.9990000128746032,0.475103884935379,0.3659968078136444,293.31219482421875,297.1499938964844,293.1499938964844,0.0067689358256757,-2374.33935546875,299.6940002441406,0.4961085617542267,0.050000000745058,0.2316759526729583,291.2060241699219,291.1499938964844,263.5899963378906,261.5187072753906,282.68341064453125,294.0490417480469,291.2050476074219,1.0,0.2399259507656097,0.6248561143875122,0.6248561143875122,1.0,1.0,-1.0428597927093506,0.3893091380596161,0.6535506248474121,0.1909594237804412,0.0,0.0,0.4003233313560486,45.11643981933594,42.0,-3.44889497756958,-8937.919921875,144.43333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53961181640625,306.77349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.431640625,18000.0,0.0,0.0,0.207362487912178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154827058315277,0.3154874444007873,-4.734387403004803e-06,0.0,0.0002104465675074,0.0,0.0,14.679387092590332,0.0,0.0,0.0,0.3132228553295135,4.0,0.0,1.0
657840,293.1524658203125,297.1499938964844,293.1499938964844,0.0694507881999015,-1726.812744140625,304.1502685546875,0.6830454468727112,0.1212647333741188,0.1103727743029594,294.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.4961085617542267,0.050000000745058,0.0488400049507617,293.30645751953125,297.1499938964844,293.1499938964844,0.0983506143093109,-1755.67626953125,304.1659545898437,0.7461496591567993,0.1577985882759094,0.1120817139744758,293.16021728515625,297.1499938964844,293.1499938964844,0.2977260053157806,-5742.4345703125,304.187255859375,0.9990000128746032,0.475103884935379,0.3659968078136444,293.31219482421875,297.1499938964844,293.1499938964844,0.0067689358256757,-2374.33935546875,299.6940002441406,0.4961085617542267,0.050000000745058,0.2316759526729583,291.2060241699219,291.1499938964844,263.5899963378906,261.5187072753906,282.68341064453125,294.0490417480469,291.2050476074219,1.0,0.2399259507656097,0.6248561143875122,0.6248561143875122,1.0,1.0,-1.0428597927093506,0.3893091380596161,0.6535506248474121,0.1909594237804412,0.0,0.0,0.4003233313560486,45.11643981933594,42.0,-3.44889497756958,-8937.919921875,144.43333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53961181640625,306.77349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.431640625,18000.0,0.0,0.0,0.207362487912178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154827058315277,0.3154874444007873,-4.734387403004803e-06,0.0,0.0002104465675074,0.0,0.0,14.679387092590332,0.0,0.0,0.0,0.3132228553295135,4.0,0.0,1.0
657900,293.1518859863281,297.1499938964844,293.1499938964844,0.069535031914711,-1728.3985595703125,304.1500549316406,0.6841986775398254,0.1213477104902267,0.1104364022612571,294.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025451660156,0.4968011081218719,0.050000000745058,0.0488283149898052,293.30621337890625,297.1499938964844,293.1499938964844,0.0969049856066703,-1734.93603515625,304.1656799316406,0.7442519068717957,0.1558646112680435,0.1107205152511596,293.15386962890625,297.1499938964844,293.1499938964844,0.2960816919803619,-5718.927734375,304.1834411621094,0.9990000128746032,0.4762226939201355,0.3644766807556152,293.3114929199219,297.1499938964844,293.1499938964844,0.0067412448115646,-2367.301025390625,299.66632080078125,0.4968011081218719,0.050000000745058,0.231620505452156,291.2015380859375,291.1499938964844,263.6000061035156,261.5280456542969,282.68560791015625,294.0399475097656,291.2002868652344,1.0,0.2391136437654495,0.6247183680534363,0.6247183680534363,1.0,1.0,-1.0393961668014526,0.3878809511661529,0.6515152454376221,0.1899715662002563,0.0,0.0,0.3973337411880493,44.769962310791016,42.0,-8.938383102416992,-8893.884765625,142.9156951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5974426269531,306.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.05078125,18000.0,0.0,0.0,0.205946460366249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311678946018219,0.3116836547851562,-4.719595835922519e-06,0.0,0.0002090094785671,0.0,0.0,14.433598518371582,0.0,0.0,0.0,0.3122070431709289,4.0,0.0,1.0
657960,293.1513671875,297.1499938964844,293.1499938964844,0.0696320533752441,-1730.22900390625,304.1498718261719,0.6847776770591736,0.1214266568422317,0.1105047017335891,294.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19708251953125,0.4970941543579101,0.050000000745058,0.048823419958353,293.30596923828125,297.1499938964844,293.1499938964844,0.0954817607998848,-1714.490234375,304.1654052734375,0.7417926788330078,0.1539342552423477,0.1093682572245597,293.149169921875,297.1499938964844,293.1499938964844,0.2953315675258636,-5709.38427734375,304.1787109375,0.9990000128746032,0.4770995080471039,0.3638369143009186,293.3108215332031,297.1499938964844,293.1499938964844,0.0067151277326047,-2360.796875,299.6382141113281,0.4970941543579101,0.050000000745058,0.2315972745418548,291.19580078125,291.1499938964844,263.6099853515625,261.5374450683594,282.6886291503906,294.0347595214844,291.1942443847656,1.0,0.2386825829744339,0.6246156096458435,0.6246156096458435,1.0,1.0,-1.0370526313781738,0.3869272768497467,0.6501253843307495,0.1892462819814682,0.0,0.0,0.3948492109775543,44.6107063293457,45.0,-13.487414360046388,-8858.736328125,142.02621459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65087890625,306.7904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.67578125,18000.0,0.0,0.0,0.2044629007577896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084228038787842,0.3084275126457214,-4.7068360800039954e-06,0.0,0.0002075038501061,0.0,0.0,14.224515914916992,0.0,0.0,0.0,0.3113428950309753,4.0,0.0,1.0
658020,293.1505432128906,297.1499938964844,293.1499938964844,0.0698406398296356,-1734.175048828125,304.1495666503906,0.6843881011009216,0.1215586066246032,0.1106394231319427,294.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4966247677803039,0.050000000745058,0.0488313250243663,293.3055419921875,297.1499938964844,293.1499938964844,0.0926716774702072,-1674.0556640625,304.1649780273437,0.7354205250740051,0.1500682085752487,0.1066772192716598,293.14459228515625,297.1499938964844,293.1499938964844,0.2961845099925995,-5726.79833984375,304.1676940917969,0.9990000128746032,0.4780592918395996,0.3648630082607269,293.30975341796875,297.1499938964844,293.1499938964844,0.0066665126942098,-2348.95849609375,299.58074951171875,0.4966247677803039,0.050000000745058,0.2316347807645797,291.181884765625,291.1499938964844,263.6300048828125,261.5564270019531,282.6975402832031,294.0343322753906,291.18017578125,1.0,0.2388158589601516,0.624410092830658,0.624410092830658,1.0,1.0,-1.0352691411972046,0.3862144649028778,0.6490546464920044,0.1884476542472839,0.0,0.0,0.391514241695404,44.77973937988281,48.0,-18.59028625488281,-8814.919921875,141.86277770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73541259765625,306.80426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.8984375,18000.0,0.0,0.0,0.2014335244894027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038330972194671,0.3038378059864044,-4.687854925577994e-06,0.0,0.0002044294233201,0.0,0.0,13.929547309875488,0.0,0.0,0.0,0.3101150393486023,4.0,0.0,1.0
658080,293.1505432128906,297.1499938964844,293.1499938964844,0.0698406398296356,-1734.175048828125,304.1495666503906,0.6843881011009216,0.1215586066246032,0.1106394231319427,294.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4966247677803039,0.050000000745058,0.0488313250243663,293.3055419921875,297.1499938964844,293.1499938964844,0.0926716774702072,-1674.0556640625,304.1649780273437,0.7354205250740051,0.1500682085752487,0.1066772192716598,293.14459228515625,297.1499938964844,293.1499938964844,0.2961845099925995,-5726.79833984375,304.1676940917969,0.9990000128746032,0.4780592918395996,0.3648630082607269,293.30975341796875,297.1499938964844,293.1499938964844,0.0066665126942098,-2348.95849609375,299.58074951171875,0.4966247677803039,0.050000000745058,0.2316347807645797,291.181884765625,291.1499938964844,263.6300048828125,261.5564270019531,282.6975402832031,294.0343322753906,291.18017578125,1.0,0.2388158589601516,0.624410092830658,0.624410092830658,1.0,1.0,-1.0352691411972046,0.3862144649028778,0.6490546464920044,0.1884476542472839,0.0,0.0,0.391514241695404,44.77973937988281,48.0,-18.59028625488281,-8814.919921875,141.86277770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73541259765625,306.80426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.8984375,18000.0,0.0,0.0,0.2014335244894027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038330972194671,0.3038378059864044,-4.687854925577994e-06,0.0,0.0002044294233201,0.0,0.0,13.929547309875488,0.0,0.0,0.0,0.3101150393486023,4.0,0.0,1.0
658140,293.15008544921875,297.1499938964844,293.1499938964844,0.0700320303440094,-1737.8056640625,304.1493835449219,0.6822454929351807,0.1216391175985336,0.1107512190937995,294.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.494995653629303,0.050000000745058,0.0488591752946376,293.3053283691406,297.1499938964844,293.1499938964844,0.0898622125387191,-1633.563720703125,304.1646728515625,0.7274408340454102,0.1461746543645858,0.1039855852723121,293.1460266113281,297.1499938964844,293.1499938964844,0.2996589541435241,-5784.42529296875,304.1560363769531,0.9990000128746032,0.4779196381568908,0.3684631586074829,293.30914306640625,297.1499938964844,293.1499938964844,0.0066203218884766,-2337.7783203125,299.5220947265625,0.494995653629303,0.050000000745058,0.2317668944597244,291.1676940917969,291.1499938964844,263.6499938964844,261.5756530761719,282.7098083496094,294.0448608398437,291.1660461425781,1.0,0.2400576770305633,0.6242045760154724,0.6242045760154724,1.0,1.0,-1.03668475151062,0.3868129253387451,0.6498717665672302,0.1883681863546371,0.0,0.0,0.3901095688343048,45.49701690673828,51.0,-19.59271812438965,-8799.3203125,143.49465942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7794494628906,306.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.814453125,18000.0,0.0,0.0,0.1985498219728469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3015763759613037,0.3015810549259186,-4.677184733736794e-06,0.0,0.0002015028294408,0.0,0.0,13.78195095062256,0.0,0.0,0.0,0.3094911575317383,4.0,0.0,1.0
658200,293.15008544921875,297.1499938964844,293.1499938964844,0.0700320303440094,-1737.8056640625,304.1493835449219,0.6822454929351807,0.1216391175985336,0.1107512190937995,294.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.494995653629303,0.050000000745058,0.0488591752946376,293.3053283691406,297.1499938964844,293.1499938964844,0.0898622125387191,-1633.563720703125,304.1646728515625,0.7274408340454102,0.1461746543645858,0.1039855852723121,293.1460266113281,297.1499938964844,293.1499938964844,0.2996589541435241,-5784.42529296875,304.1560363769531,0.9990000128746032,0.4779196381568908,0.3684631586074829,293.30914306640625,297.1499938964844,293.1499938964844,0.0066203218884766,-2337.7783203125,299.5220947265625,0.494995653629303,0.050000000745058,0.2317668944597244,291.1676940917969,291.1499938964844,263.6499938964844,261.5756530761719,282.7098083496094,294.0448608398437,291.1660461425781,1.0,0.2400576770305633,0.6242045760154724,0.6242045760154724,1.0,1.0,-1.03668475151062,0.3868129253387451,0.6498717665672302,0.1883681863546371,0.0,0.0,0.3901095688343048,45.49701690673828,51.0,-19.59271812438965,-8799.3203125,143.49465942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7794494628906,306.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.814453125,18000.0,0.0,0.0,0.1985498219728469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3015763759613037,0.3015810549259186,-4.677184733736794e-06,0.0,0.0002015028294408,0.0,0.0,13.78195095062256,0.0,0.0,0.0,0.3094911575317383,4.0,0.0,1.0
658260,293.1499938964844,297.1499938964844,293.1499938964844,0.0701831132173538,-1740.6903076171875,304.1493530273437,0.6787142157554626,0.1216547116637229,0.1108230054378509,294.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4924827814102173,0.050000000745058,0.0489035248756408,293.3053283691406,297.1499938964844,293.1499938964844,0.0870222523808479,-1592.6207275390625,304.1645202636719,0.7180349230766296,0.1422374546527862,0.1012778431177139,293.15264892578125,297.1499938964844,293.1499938964844,0.305262416601181,-5874.17236328125,304.1446838378906,0.9990000128746032,0.4766826033592224,0.3741263151168823,293.3091125488281,297.1499938964844,293.1499938964844,0.0065751764923334,-2326.76806640625,299.4622802734375,0.4924827814102173,0.050000000745058,0.2319772690534591,291.15447998046875,291.1499938964844,263.6700134277344,261.5950927734375,282.7266540527344,294.0643310546875,291.1530456542969,1.0,0.242187350988388,0.6238373517990112,0.6238373517990112,1.0,1.0,-1.0406229496002195,0.3883827030658722,0.6522402763366699,0.1887940168380737,0.0,0.0,0.3904122114181518,46.66621398925781,54.0,-18.2786808013916,-8804.3359375,146.59320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.777099609375,306.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.1960466206073761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013466596603393,0.3013513386249542,-4.673670446209144e-06,0.0,0.0001989623851841,0.0,0.0,13.760337829589844,0.0,0.0,0.0,0.3093872964382171,4.0,0.0,1.0
658320,293.1499938964844,297.1499938964844,293.1499938964844,0.0701831132173538,-1740.6903076171875,304.1493530273437,0.6787142157554626,0.1216547116637229,0.1108230054378509,294.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4924827814102173,0.050000000745058,0.0489035248756408,293.3053283691406,297.1499938964844,293.1499938964844,0.0870222523808479,-1592.6207275390625,304.1645202636719,0.7180349230766296,0.1422374546527862,0.1012778431177139,293.15264892578125,297.1499938964844,293.1499938964844,0.305262416601181,-5874.17236328125,304.1446838378906,0.9990000128746032,0.4766826033592224,0.3741263151168823,293.3091125488281,297.1499938964844,293.1499938964844,0.0065751764923334,-2326.76806640625,299.4622802734375,0.4924827814102173,0.050000000745058,0.2319772690534591,291.15447998046875,291.1499938964844,263.6700134277344,261.5950927734375,282.7266540527344,294.0643310546875,291.1530456542969,1.0,0.242187350988388,0.6238373517990112,0.6238373517990112,1.0,1.0,-1.0406229496002195,0.3883827030658722,0.6522402763366699,0.1887940168380737,0.0,0.0,0.3904122114181518,46.66621398925781,54.0,-18.2786808013916,-8804.3359375,146.59320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.777099609375,306.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.1960466206073761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013466596603393,0.3013513386249542,-4.673670446209144e-06,0.0,0.0001989623851841,0.0,0.0,13.760337829589844,0.0,0.0,0.0,0.3093872964382171,4.0,0.0,1.0
658380,293.1502685546875,297.1499938964844,293.1499938964844,0.0702804028987884,-1742.580078125,304.1494140625,0.6741307377815247,0.1215980872511863,0.1108442991971969,294.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4893105626106262,0.050000000745058,0.0489617213606834,293.3056030273437,297.1499938964844,293.1499938964844,0.0841328501701355,-1551.019287109375,304.1644897460937,0.7068928480148315,0.1382484436035156,0.0985449776053428,293.1637268066406,297.1499938964844,293.1499938964844,0.3125923573970794,-5989.400390625,304.13427734375,0.9990000128746032,0.4743802547454834,0.3814310729503631,293.3096923828125,297.1499938964844,293.1499938964844,0.0065301288850605,-2315.607666015625,299.4013061523437,0.4893105626106262,0.050000000745058,0.2322533279657364,291.14288330078125,291.1499938964844,263.69000244140625,261.6147766113281,282.7463684082031,294.0915832519531,291.14166259765625,1.0,0.2450248301029205,0.6234700679779053,0.6234700679779053,1.0,1.0,-1.046536564826965,0.3907613158226013,0.655775249004364,0.1896589547395706,0.0,0.0,0.3921504020690918,48.213016510009766,57.0,-16.235729217529297,-8824.75,150.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7287902832031,306.7623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.345703125,18000.0,0.0,0.0,0.1941055208444595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028290867805481,0.3028337657451629,-4.676250682678074e-06,0.0,0.000196992434212,0.0,0.0,13.844963073730469,0.0,0.0,0.0,0.3097234964370727,4.0,0.0,1.0
658440,293.1502685546875,297.1499938964844,293.1499938964844,0.0702804028987884,-1742.580078125,304.1494140625,0.6741307377815247,0.1215980872511863,0.1108442991971969,294.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4893105626106262,0.050000000745058,0.0489617213606834,293.3056030273437,297.1499938964844,293.1499938964844,0.0841328501701355,-1551.019287109375,304.1644897460937,0.7068928480148315,0.1382484436035156,0.0985449776053428,293.1637268066406,297.1499938964844,293.1499938964844,0.3125923573970794,-5989.400390625,304.13427734375,0.9990000128746032,0.4743802547454834,0.3814310729503631,293.3096923828125,297.1499938964844,293.1499938964844,0.0065301288850605,-2315.607666015625,299.4013061523437,0.4893105626106262,0.050000000745058,0.2322533279657364,291.14288330078125,291.1499938964844,263.69000244140625,261.6147766113281,282.7463684082031,294.0915832519531,291.14166259765625,1.0,0.2450248301029205,0.6234700679779053,0.6234700679779053,1.0,1.0,-1.046536564826965,0.3907613158226013,0.655775249004364,0.1896589547395706,0.0,0.0,0.3921504020690918,48.213016510009766,57.0,-16.235729217529297,-8824.75,150.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7287902832031,306.7623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.345703125,18000.0,0.0,0.0,0.1941055208444595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028290867805481,0.3028337657451629,-4.676250682678074e-06,0.0,0.000196992434212,0.0,0.0,13.844963073730469,0.0,0.0,0.0,0.3097234964370727,4.0,0.0,1.0
658500,293.1505432128906,297.1499938964844,293.1499938964844,0.0703073516488075,-1743.1253662109375,304.14947509765625,0.6715421676635742,0.1215418130159378,0.1108342558145523,294.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4875298142433166,0.050000000745058,0.0489953123033046,293.3058166503906,297.1499938964844,293.1499938964844,0.0826668888330459,-1529.956787109375,304.1645202636719,0.7007091641426086,0.1362337619066238,0.0971678048372268,293.170654296875,297.1499938964844,293.1499938964844,0.3167983591556549,-6054.81982421875,304.1295166015625,0.9990000128746032,0.4728464484214782,0.385584682226181,293.3102111816406,297.1499938964844,293.1499938964844,0.0065074837766587,-2309.926025390625,299.3703308105469,0.4875298142433166,0.050000000745058,0.2324126660823822,291.1376953125,291.1499938964844,263.70001220703125,261.62469482421875,282.7572937011719,294.1079406738281,291.13653564453125,1.0,0.2466603964567184,0.6232864856719971,0.6232864856719971,1.0,1.0,-1.0500882863998413,0.3921959698200226,0.6578922867774963,0.1902225315570831,0.0,0.0,0.3934989869594574,49.10839080810547,57.0,-15.058485984802246,-8839.6923828125,153.4694061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6889038085937,306.74029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.650390625,18000.0,0.0,0.0,0.1933863759040832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3041470348834991,0.304151713848114,-4.679572612076299e-06,0.0,0.0001962625974556,0.0,0.0,13.92321491241455,0.0,0.0,0.0,0.3100403547286987,4.0,0.0,1.0
658560,293.15087890625,297.1499938964844,293.1499938964844,0.070318579673767,-1743.3798828125,304.1495361328125,0.6688058972358704,0.1214672029018402,0.1108101084828376,294.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4856395721435547,0.050000000745058,0.0490315407514572,293.3060913085937,297.1499938964844,293.1499938964844,0.0811846852302551,-1508.701904296875,304.1645812988281,0.6943252086639404,0.134206160902977,0.0957832410931587,293.1783447265625,297.1499938964844,293.1499938964844,0.3213060200214386,-6124.48193359375,304.12506103515625,0.9990000128746032,0.4710716903209686,0.3900146484375,293.3108215332031,297.1499938964844,293.1499938964844,0.0064846756868064,-2304.139892578125,299.339111328125,0.4856395721435547,0.050000000745058,0.2325845211744308,291.13299560546875,291.1499938964844,263.7099914550781,261.6347045898437,282.7694702148437,294.1261291503906,291.1319885253906,1.0,0.2484160363674163,0.6230517029762268,0.6230517029762268,1.0,1.0,-1.053964138031006,0.3937457501888275,0.6602184176445007,0.1908367723226547,0.0,0.0,0.3951070606708526,50.075008392333984,60.0,-13.62056827545166,-8857.005859375,156.25711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6398620605469,306.7146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.35546875,18000.0,0.0,0.0,0.1928473711013794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057988584041595,0.3058035373687744,-4.684125087806024e-06,0.0,0.0001957155618583,0.0,0.0,14.022643089294434,0.0,0.0,0.0,0.310444712638855,4.0,0.0,1.0
658620,293.1517944335937,297.1499938964844,293.1499938964844,0.0702915117144584,-1742.971435546875,304.1497497558594,0.6630113124847412,0.1212635189294815,0.1107192859053611,294.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.4815530776977539,0.050000000745058,0.0491111017763614,293.3067932128906,297.1499938964844,293.1499938964844,0.0781680941581726,-1465.6038818359375,304.16473388671875,0.6811543107032776,0.1301139742136001,0.0929928496479988,293.1957397460937,297.1499938964844,293.1499938964844,0.3310897350311279,-6274.31396484375,304.1170959472656,0.9990000128746032,0.4668312072753906,0.3995712995529175,293.3124389648437,297.1499938964844,293.1499938964844,0.0064383246935904,-2292.156005859375,299.2760009765625,0.4815530776977539,0.050000000745058,0.2329619228839874,291.12548828125,291.1499938964844,263.7300109863281,261.6548767089844,282.7965087890625,294.1679382324219,291.1247863769531,1.0,0.2522314488887787,0.622582197189331,0.622582197189331,1.0,1.0,-1.0625245571136477,0.3971802890300751,0.6653442978858948,0.1922313868999481,0.0,0.0,0.3989041745662689,52.199485778808594,48.0,-10.427809715270996,-8896.9541015625,162.45960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5190734863281,306.6539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.423828125,18000.0,0.0,0.0,0.1923317164182663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099006116390228,0.3099052906036377,-4.696418727689888e-06,0.0,0.0001951922458829,0.0,0.0,14.27369499206543,0.0,0.0,0.0,0.3114700019359588,4.0,0.0,1.0
658680,293.1517944335937,297.1499938964844,293.1499938964844,0.0702915117144584,-1742.971435546875,304.1497497558594,0.6630113124847412,0.1212635189294815,0.1107192859053611,294.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.4815530776977539,0.050000000745058,0.0491111017763614,293.3067932128906,297.1499938964844,293.1499938964844,0.0781680941581726,-1465.6038818359375,304.16473388671875,0.6811543107032776,0.1301139742136001,0.0929928496479988,293.1957397460937,297.1499938964844,293.1499938964844,0.3310897350311279,-6274.31396484375,304.1170959472656,0.9990000128746032,0.4668312072753906,0.3995712995529175,293.3124389648437,297.1499938964844,293.1499938964844,0.0064383246935904,-2292.156005859375,299.2760009765625,0.4815530776977539,0.050000000745058,0.2329619228839874,291.12548828125,291.1499938964844,263.7300109863281,261.6548767089844,282.7965087890625,294.1679382324219,291.1247863769531,1.0,0.2522314488887787,0.622582197189331,0.622582197189331,1.0,1.0,-1.0625245571136477,0.3971802890300751,0.6653442978858948,0.1922313868999481,0.0,0.0,0.3989041745662689,52.199485778808594,48.0,-10.427809715270996,-8896.9541015625,162.45960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5190734863281,306.6539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.423828125,18000.0,0.0,0.0,0.1923317164182663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099006116390228,0.3099052906036377,-4.696418727689888e-06,0.0,0.0001951922458829,0.0,0.0,14.27369499206543,0.0,0.0,0.0,0.3114700019359588,4.0,0.0,1.0
658740,293.152587890625,297.1499938964844,293.1499938964844,0.0700549706816673,-1738.564453125,304.1502380371094,0.6637864708900452,0.121054396033287,0.1105073168873786,294.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4824600219726562,0.050000000745058,0.049093373119831,293.30731201171875,297.1499938964844,293.1499938964844,0.0749316290020942,-1419.50390625,304.1652526855469,0.6748928427696228,0.1260351687669754,0.0901231691241264,293.20782470703125,297.1499938964844,293.1499938964844,0.3294966220855713,-6244.19775390625,304.13134765625,0.9990000128746032,0.4631949067115783,0.3974606096744537,293.3141784667969,297.1499938964844,293.1499938964844,0.0063728252425789,-2272.9794921875,299.2174377441406,0.4824600219726562,0.050000000745058,0.2328778207302093,291.13232421875,291.1499938964844,263.75,261.6753234863281,282.8310241699219,294.19781494140625,291.1354064941406,1.0,0.2503212094306946,0.6221126914024353,0.6221126914024353,1.0,1.0,-1.056178331375122,0.394465833902359,0.6617125272750854,0.1903296560049057,0.0,0.0,0.4012236297130584,51.65761184692383,36.0,16.520343780517578,-8873.826171875,159.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847351074219,306.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3515625,18000.0,0.0,0.0,0.1924697309732437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313768208026886,0.3137729167938232,-4.711018846137449e-06,0.0,0.000195332308067,0.0,0.0,14.520851135253906,0.0,0.0,0.0,0.3124664425849914,4.0,0.0,1.0
658800,293.152587890625,297.1499938964844,293.1499938964844,0.0700549706816673,-1738.564453125,304.1502380371094,0.6637864708900452,0.121054396033287,0.1105073168873786,294.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4824600219726562,0.050000000745058,0.049093373119831,293.30731201171875,297.1499938964844,293.1499938964844,0.0749316290020942,-1419.50390625,304.1652526855469,0.6748928427696228,0.1260351687669754,0.0901231691241264,293.20782470703125,297.1499938964844,293.1499938964844,0.3294966220855713,-6244.19775390625,304.13134765625,0.9990000128746032,0.4631949067115783,0.3974606096744537,293.3141784667969,297.1499938964844,293.1499938964844,0.0063728252425789,-2272.9794921875,299.2174377441406,0.4824600219726562,0.050000000745058,0.2328778207302093,291.13232421875,291.1499938964844,263.75,261.6753234863281,282.8310241699219,294.19781494140625,291.1354064941406,1.0,0.2503212094306946,0.6221126914024353,0.6221126914024353,1.0,1.0,-1.056178331375122,0.394465833902359,0.6617125272750854,0.1903296560049057,0.0,0.0,0.4012236297130584,51.65761184692383,36.0,16.520343780517578,-8873.826171875,159.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847351074219,306.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3515625,18000.0,0.0,0.0,0.1924697309732437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313768208026886,0.3137729167938232,-4.711018846137449e-06,0.0,0.000195332308067,0.0,0.0,14.520851135253906,0.0,0.0,0.0,0.3124664425849914,4.0,0.0,1.0
658860,293.15289306640625,297.1499938964844,293.1499938964844,0.0696490928530693,-1730.8330078125,304.1508178710937,0.6707868576049805,0.1209259182214737,0.1102702692151069,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.4878428280353546,0.050000000745058,0.0489894300699234,293.307373046875,297.1499938964844,293.1499938964844,0.0715004578232765,-1370.87109375,304.1658630371094,0.6748155951499939,0.1220374777913093,0.0872362256050109,293.2035522460937,297.1499938964844,293.1499938964844,0.3169559836387634,-6044.67919921875,304.1586303710937,0.9990000128746032,0.462561696767807,0.3848533928394317,293.3154296875,297.1499938964844,293.1499938964844,0.0062880679033696,-2246.050537109375,299.1686096191406,0.4878428280353546,0.050000000745058,0.2323847562074661,291.1626892089844,291.1499938964844,263.7690124511719,261.69512939453125,282.8507385253906,294.1822509765625,291.1662292480469,1.0,0.2440196722745895,0.6216611266136169,0.6216611266136169,1.0,1.0,-1.0365842580795288,0.3863518238067627,0.6502323746681213,0.1854268312454223,0.0,0.0,0.3975401222705841,48.75260925292969,39.0,36.50613021850586,-8739.2080078125,149.20948791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826538085937,306.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.978515625,18000.0,0.0,0.0,0.1927744895219802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113852441310882,0.3113899827003479,-4.711336714535719e-06,0.0,0.0001956416090251,0.0,0.0,14.394617080688477,0.0,0.0,0.0,0.3119785785675049,4.0,0.0,1.0
658920,293.15289306640625,297.1499938964844,293.1499938964844,0.0696490928530693,-1730.8330078125,304.1508178710937,0.6707868576049805,0.1209259182214737,0.1102702692151069,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.4878428280353546,0.050000000745058,0.0489894300699234,293.307373046875,297.1499938964844,293.1499938964844,0.0715004578232765,-1370.87109375,304.1658630371094,0.6748155951499939,0.1220374777913093,0.0872362256050109,293.2035522460937,297.1499938964844,293.1499938964844,0.3169559836387634,-6044.67919921875,304.1586303710937,0.9990000128746032,0.462561696767807,0.3848533928394317,293.3154296875,297.1499938964844,293.1499938964844,0.0062880679033696,-2246.050537109375,299.1686096191406,0.4878428280353546,0.050000000745058,0.2323847562074661,291.1626892089844,291.1499938964844,263.7690124511719,261.69512939453125,282.8507385253906,294.1822509765625,291.1662292480469,1.0,0.2440196722745895,0.6216611266136169,0.6216611266136169,1.0,1.0,-1.0365842580795288,0.3863518238067627,0.6502323746681213,0.1854268312454223,0.0,0.0,0.3975401222705841,48.75260925292969,39.0,36.50613021850586,-8739.2080078125,149.20948791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826538085937,306.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.978515625,18000.0,0.0,0.0,0.1927744895219802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113852441310882,0.3113899827003479,-4.711336714535719e-06,0.0,0.0001956416090251,0.0,0.0,14.394617080688477,0.0,0.0,0.0,0.3119785785675049,4.0,0.0,1.0
658980,293.1528015136719,297.1499938964844,293.1499938964844,0.0694158822298049,-1726.4080810546875,304.1509094238281,0.6756976842880249,0.1208714470267295,0.1101461425423622,294.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.491425096988678,0.050000000745058,0.0489227995276451,293.30694580078125,297.1499938964844,293.1499938964844,0.0682262554764747,-1325.1295166015625,304.166015625,0.6722772717475891,0.118135929107666,0.0844459310173988,293.190185546875,297.1499938964844,293.1499938964844,0.3083426654338836,-5910.45068359375,304.16961669921875,0.9990000128746032,0.4639151394367218,0.376546174287796,293.31597900390625,297.1499938964844,293.1499938964844,0.0062137679196894,-2223.0576171875,299.1175842285156,0.491425096988678,0.050000000745058,0.2320687025785446,291.1828308105469,291.1499938964844,263.7861022949219,261.71337890625,282.85113525390625,294.1447448730469,291.18310546875,1.0,0.2402437031269073,0.6212095618247986,0.6212095618247986,1.0,1.0,-1.0226502418518066,0.3805948495864868,0.6420553922653198,0.1817696690559387,0.0,0.0,0.3914707899093628,46.87075805664063,42.0,20.25798225402832,-8596.0947265625,142.26524353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244140625,306.5036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.189453125,18000.0,0.0,0.0,0.1927260309457779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046868741512298,0.3046915531158447,-4.693481969297864e-06,0.0,0.0001955924235517,0.0,0.0,13.989980697631836,0.0,0.0,0.0,0.3103641271591186,4.0,0.0,1.0
659040,293.1528015136719,297.1499938964844,293.1499938964844,0.0694158822298049,-1726.4080810546875,304.1509094238281,0.6756976842880249,0.1208714470267295,0.1101461425423622,294.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.491425096988678,0.050000000745058,0.0489227995276451,293.30694580078125,297.1499938964844,293.1499938964844,0.0682262554764747,-1325.1295166015625,304.166015625,0.6722772717475891,0.118135929107666,0.0844459310173988,293.190185546875,297.1499938964844,293.1499938964844,0.3083426654338836,-5910.45068359375,304.16961669921875,0.9990000128746032,0.4639151394367218,0.376546174287796,293.31597900390625,297.1499938964844,293.1499938964844,0.0062137679196894,-2223.0576171875,299.1175842285156,0.491425096988678,0.050000000745058,0.2320687025785446,291.1828308105469,291.1499938964844,263.7861022949219,261.71337890625,282.85113525390625,294.1447448730469,291.18310546875,1.0,0.2402437031269073,0.6212095618247986,0.6212095618247986,1.0,1.0,-1.0226502418518066,0.3805948495864868,0.6420553922653198,0.1817696690559387,0.0,0.0,0.3914707899093628,46.87075805664063,42.0,20.25798225402832,-8596.0947265625,142.26524353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244140625,306.5036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.189453125,18000.0,0.0,0.0,0.1927260309457779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046868741512298,0.3046915531158447,-4.693481969297864e-06,0.0,0.0001955924235517,0.0,0.0,13.989980697631836,0.0,0.0,0.0,0.3103641271591186,4.0,0.0,1.0
659100,293.1526794433594,297.1499938964844,293.1499938964844,0.069390170276165,-1725.968994140625,304.1507873535156,0.6770966649055481,0.1208575516939163,0.1101132333278656,294.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4924332201480865,0.050000000745058,0.0489045679569244,293.3065490722656,297.1499938964844,293.1499938964844,0.0666826888918876,-1303.864013671875,304.1659240722656,0.66990065574646,0.1162223815917968,0.0830869749188423,293.1845397949219,297.1499938964844,293.1499938964844,0.3060022294521332,-5874.83544921875,304.1702575683594,0.9990000128746032,0.4645141959190368,0.3742404580116272,293.3160705566406,297.1499938964844,293.1499938964844,0.0061828074976801,-2214.15869140625,299.0885314941406,0.4924332201480865,0.050000000745058,0.2319822162389755,291.1824951171875,291.1499938964844,263.7939147949219,261.7219543457031,282.8521728515625,294.131591796875,291.1820983886719,1.0,0.2390744686126709,0.6209837794303894,0.6209837794303894,1.0,1.0,-1.018085479736328,0.3786893784999847,0.6393961310386658,0.180520161986351,0.0,0.0,0.3893242478370666,46.34539031982422,42.0,8.97581958770752,-8544.5126953125,140.18222045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244384765625,306.481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.08203125,18000.0,0.0,0.0,0.1925363093614578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018550872802734,0.3018597662448883,-4.683141924033407e-06,0.0,0.0001953998726094,0.0,0.0,13.81283187866211,0.0,0.0,0.0,0.3096409738063812,4.0,0.0,1.0
659160,293.152587890625,297.1499938964844,293.1499938964844,0.0693821609020233,-1725.862060546875,304.1506652832031,0.6779274344444275,0.1208459734916687,0.1100917905569076,294.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4930338859558105,0.050000000745058,0.0488938279449939,293.3060913085937,297.1499938964844,293.1499938964844,0.0651620849967002,-1283.05078125,304.165771484375,0.6669636368751526,0.1143307462334632,0.0817498415708541,293.1801147460937,297.1499938964844,293.1499938964844,0.304575651884079,-5853.7099609375,304.1691589355469,0.9990000128746032,0.4649510383605957,0.3728751838207245,293.3160705566406,297.1499938964844,293.1499938964844,0.0061538452282547,-2205.922607421875,299.0591125488281,0.4930338859558105,0.050000000745058,0.2319312840700149,291.18072509765625,291.1499938964844,263.8013000488281,261.7301330566406,282.8531494140625,294.122802734375,291.18017578125,1.0,0.2383192628622055,0.6209062337875366,0.6209062337875366,1.0,1.0,-1.01474130153656,0.3773339688777923,0.6374073028564453,0.1796132177114486,0.0,0.0,0.3874510824680328,46.02647018432617,45.0,1.774738907814026,-8505.853515625,138.77980041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523803710937,306.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.853515625,18000.0,0.0,0.0,0.1922603100538253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299546867609024,0.2995515465736389,-4.674359388445737e-06,0.0,0.000195119777345,0.0,0.0,13.668255805969238,0.0,0.0,0.0,0.309039443731308,4.0,0.0,1.0
659220,293.1524353027344,297.1499938964844,293.1499938964844,0.0693970397114753,-1726.2347412109375,304.1504211425781,0.6780253052711487,0.1208109781146049,0.110063299536705,294.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.4931434392929077,0.050000000745058,0.0488919056951999,293.3050231933594,297.1499938964844,293.1499938964844,0.0621700584888458,-1242.493408203125,304.1654968261719,0.6596466898918152,0.1105952337384224,0.0791283771395683,293.1752624511719,297.1499938964844,293.1499938964844,0.3041761815547943,-5850.0400390625,304.163330078125,0.9990000128746032,0.4651797711849212,0.3726269900798797,293.3160400390625,297.1499938964844,293.1499938964844,0.0060998303815722,-2190.777099609375,298.999267578125,0.4931434392929077,0.050000000745058,0.2319221496582031,291.174560546875,291.1499938964844,263.814697265625,261.7454833984375,282.858642578125,294.1176452636719,291.173583984375,1.0,0.2378980070352554,0.6207512617111206,0.6207512617111206,1.0,1.0,-1.011247992515564,0.375922828912735,0.6353251934051514,0.178548976778984,0.0,0.0,0.3845438957214355,45.926734924316406,48.0,-7.448715686798096,-8453.5517578125,137.7245330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803955078125,306.4538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.349609375,18000.0,0.0,0.0,0.1915174573659896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958750128746032,0.2958796620368957,-4.660479135054629e-06,0.0,0.0001943658717209,0.0,0.0,13.439986228942873,0.0,0.0,0.0,0.3080903887748718,4.0,0.0,1.0
659280,293.1524353027344,297.1499938964844,293.1499938964844,0.0693970397114753,-1726.2347412109375,304.1504211425781,0.6780253052711487,0.1208109781146049,0.110063299536705,294.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.4931434392929077,0.050000000745058,0.0488919056951999,293.3050231933594,297.1499938964844,293.1499938964844,0.0621700584888458,-1242.493408203125,304.1654968261719,0.6596466898918152,0.1105952337384224,0.0791283771395683,293.1752624511719,297.1499938964844,293.1499938964844,0.3041761815547943,-5850.0400390625,304.163330078125,0.9990000128746032,0.4651797711849212,0.3726269900798797,293.3160400390625,297.1499938964844,293.1499938964844,0.0060998303815722,-2190.777099609375,298.999267578125,0.4931434392929077,0.050000000745058,0.2319221496582031,291.174560546875,291.1499938964844,263.814697265625,261.7454833984375,282.858642578125,294.1176452636719,291.173583984375,1.0,0.2378980070352554,0.6207512617111206,0.6207512617111206,1.0,1.0,-1.011247992515564,0.375922828912735,0.6353251934051514,0.178548976778984,0.0,0.0,0.3845438957214355,45.926734924316406,48.0,-7.448715686798096,-8453.5517578125,137.7245330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803955078125,306.4538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.349609375,18000.0,0.0,0.0,0.1915174573659896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958750128746032,0.2958796620368957,-4.660479135054629e-06,0.0,0.0001943658717209,0.0,0.0,13.439986228942873,0.0,0.0,0.0,0.3080903887748718,4.0,0.0,1.0
659340,293.1524658203125,297.1499938964844,293.1499938964844,0.0694221034646034,-1726.8134765625,304.1502380371094,0.6763302683830261,0.1207406967878341,0.1100276336073875,294.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.4920359551906585,0.050000000745058,0.0489117950201034,293.3036193847656,297.1499938964844,293.1499938964844,0.0592293627560138,-1203.138916015625,304.1652526855469,0.6508917808532715,0.1069496497511863,0.0765722319483757,293.1758728027344,297.1499938964844,293.1499938964844,0.3065668940544128,-5889.7177734375,304.1548767089844,0.9990000128746032,0.464429497718811,0.3751474916934967,293.3162536621094,297.1499938964844,293.1499938964844,0.0060493182390928,-2176.799072265625,298.9377746582031,0.4920359551906585,0.050000000745058,0.2320164889097213,291.1659240722656,291.1499938964844,263.8263854980469,261.7594299316406,282.8678894042969,294.12530517578125,291.1648254394531,1.0,0.2386898845434188,0.6205962300300598,0.6205962300300598,1.0,1.0,-1.011298418045044,0.3759480714797973,0.6353502869606018,0.1782858222723007,0.0,0.0,0.3829880058765411,46.42637252807617,51.0,-11.513354301452637,-8431.7685546875,138.5970916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102722167969,306.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3046875,18000.0,0.0,0.0,0.1906353086233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937007546424866,0.293705403804779,-4.651429662771989e-06,0.0,0.0001934706087922,0.0,0.0,13.30345344543457,0.0,0.0,0.0,0.3075175285339355,4.0,0.0,1.0
659400,293.1524658203125,297.1499938964844,293.1499938964844,0.0694221034646034,-1726.8134765625,304.1502380371094,0.6763302683830261,0.1207406967878341,0.1100276336073875,294.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.4920359551906585,0.050000000745058,0.0489117950201034,293.3036193847656,297.1499938964844,293.1499938964844,0.0592293627560138,-1203.138916015625,304.1652526855469,0.6508917808532715,0.1069496497511863,0.0765722319483757,293.1758728027344,297.1499938964844,293.1499938964844,0.3065668940544128,-5889.7177734375,304.1548767089844,0.9990000128746032,0.464429497718811,0.3751474916934967,293.3162536621094,297.1499938964844,293.1499938964844,0.0060493182390928,-2176.799072265625,298.9377746582031,0.4920359551906585,0.050000000745058,0.2320164889097213,291.1659240722656,291.1499938964844,263.8263854980469,261.7594299316406,282.8678894042969,294.12530517578125,291.1648254394531,1.0,0.2386898845434188,0.6205962300300598,0.6205962300300598,1.0,1.0,-1.011298418045044,0.3759480714797973,0.6353502869606018,0.1782858222723007,0.0,0.0,0.3829880058765411,46.42637252807617,51.0,-11.513354301452637,-8431.7685546875,138.5970916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102722167969,306.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3046875,18000.0,0.0,0.0,0.1906353086233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937007546424866,0.293705403804779,-4.651429662771989e-06,0.0,0.0001934706087922,0.0,0.0,13.30345344543457,0.0,0.0,0.0,0.3075175285339355,4.0,0.0,1.0
659460,293.1527099609375,297.1499938964844,293.1499938964844,0.0694353878498077,-1727.180419921875,304.150146484375,0.6732301115989685,0.1206287071108818,0.1099737212061882,294.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.4899831116199493,0.050000000745058,0.0489494167268276,293.3017578125,297.1499938964844,293.1499938964844,0.0563849508762359,-1165.5377197265625,304.1649169921875,0.6413945555686951,0.1034336239099502,0.0741284862160682,293.18133544921875,297.1499938964844,293.1499938964844,0.311212956905365,-5963.8271484375,304.1455078125,0.9990000128746032,0.4626717865467071,0.3798724114894867,293.3168029785156,297.1499938964844,293.1499938964844,0.0060007139109075,-2163.369384765625,298.8749389648437,0.4899831116199493,0.050000000745058,0.2321949601173401,291.1567687988281,291.1499938964844,263.8363952636719,261.7720642089844,282.8800048828125,294.1410217285156,291.1556701660156,1.0,0.2404569089412689,0.6202895045280457,0.6202895045280457,1.0,1.0,-1.0142301321029663,0.3770954608917236,0.6371346712112427,0.178569495677948,0.0,0.0,0.3827016949653625,47.41228485107422,54.0,-12.618410110473633,-8434.24609375,141.04212951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,306.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78515625,18000.0,0.0,0.0,0.1897645890712738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2929612100124359,0.2929658591747284,-4.647132755053463e-06,0.0,0.0001925869291881,0.0,0.0,13.253928184509276,0.0,0.0,0.0,0.3073028922080993,4.0,0.0,1.0
