time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659520,293.1527099609375,297.1499938964844,293.1499938964844,0.0694353878498077,-1727.180419921875,304.150146484375,0.6732301115989685,0.1206287071108818,0.1099737212061882,294.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.4899831116199493,0.050000000745058,0.0489494167268276,293.3017578125,297.1499938964844,293.1499938964844,0.0563849508762359,-1165.5377197265625,304.1649169921875,0.6413945555686951,0.1034336239099502,0.0741284862160682,293.18133544921875,297.1499938964844,293.1499938964844,0.311212956905365,-5963.8271484375,304.1455078125,0.9990000128746032,0.4626717865467071,0.3798724114894867,293.3168029785156,297.1499938964844,293.1499938964844,0.0060007139109075,-2163.369384765625,298.8749389648437,0.4899831116199493,0.050000000745058,0.2321949601173401,291.1567687988281,291.1499938964844,263.8363952636719,261.7720642089844,282.8800048828125,294.1410217285156,291.1556701660156,1.0,0.2404569089412689,0.6202895045280457,0.6202895045280457,1.0,1.0,-1.0142301321029663,0.3770954608917236,0.6371346712112427,0.178569495677948,0.0,0.0,0.3827016949653625,47.41228485107422,54.0,-12.618410110473633,-8434.24609375,141.04212951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,306.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78515625,18000.0,0.0,0.0,0.1897645890712738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2929612100124359,0.2929658591747284,-4.647132755053463e-06,0.0,0.0001925869291881,0.0,0.0,13.253928184509276,0.0,0.0,0.0,0.3073028922080993,4.0,0.0,1.0
659580,293.1532592773437,297.1499938964844,293.1499938964844,0.0694111287593841,-1726.8577880859375,304.150146484375,0.6690213084220886,0.1204508915543556,0.1098809167742729,294.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.4871871471405029,0.050000000745058,0.049002069979906,293.30010986328125,297.1499938964844,293.1499938964844,0.0535392984747886,-1128.3336181640625,304.1646728515625,0.6313025951385498,0.0999219790101051,0.0717163532972335,293.1910705566406,297.1499938964844,293.1499938964844,0.3177192509174347,-6065.7626953125,304.1361694335937,0.9990000128746032,0.4599140882492065,0.3863884806632995,293.3178405761719,297.1499938964844,293.1499938964844,0.0059527126140892,-2150.005859375,298.810791015625,0.4871871471405029,0.050000000745058,0.2324447184801101,291.1482238769531,291.1499938964844,263.8448181152344,261.783447265625,282.8948974609375,294.16796875,291.1472473144531,1.0,0.2430044114589691,0.6199827194213867,0.6199827194213867,1.0,1.0,-1.0194066762924194,0.3792064189910888,0.6402003169059753,0.1791805028915405,0.0,0.0,0.383520096540451,48.80485916137695,57.0,-11.9169282913208,-8454.9619140625,144.78648376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,306.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.291015625,18000.0,0.0,0.0,0.1890438050031662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935064136981964,0.2935110628604889,-4.647184596251464e-06,0.0,0.0001918554189614,0.0,0.0,13.282139778137209,0.0,0.0,0.0,0.3074091672897339,4.0,0.0,1.0
659640,293.1532592773437,297.1499938964844,293.1499938964844,0.0694111287593841,-1726.8577880859375,304.150146484375,0.6690213084220886,0.1204508915543556,0.1098809167742729,294.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.4871871471405029,0.050000000745058,0.049002069979906,293.30010986328125,297.1499938964844,293.1499938964844,0.0535392984747886,-1128.3336181640625,304.1646728515625,0.6313025951385498,0.0999219790101051,0.0717163532972335,293.1910705566406,297.1499938964844,293.1499938964844,0.3177192509174347,-6065.7626953125,304.1361694335937,0.9990000128746032,0.4599140882492065,0.3863884806632995,293.3178405761719,297.1499938964844,293.1499938964844,0.0059527126140892,-2150.005859375,298.810791015625,0.4871871471405029,0.050000000745058,0.2324447184801101,291.1482238769531,291.1499938964844,263.8448181152344,261.783447265625,282.8948974609375,294.16796875,291.1472473144531,1.0,0.2430044114589691,0.6199827194213867,0.6199827194213867,1.0,1.0,-1.0194066762924194,0.3792064189910888,0.6402003169059753,0.1791805028915405,0.0,0.0,0.383520096540451,48.80485916137695,57.0,-11.9169282913208,-8454.9619140625,144.78648376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,306.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.291015625,18000.0,0.0,0.0,0.1890438050031662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935064136981964,0.2935110628604889,-4.647184596251464e-06,0.0,0.0001918554189614,0.0,0.0,13.282139778137209,0.0,0.0,0.0,0.3074091672897339,4.0,0.0,1.0
659700,293.1536560058594,297.1499938964844,293.1499938964844,0.0693775340914726,-1726.30419921875,304.1501770019531,0.6665806770324707,0.120329774916172,0.1098123490810394,294.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.485556811094284,0.050000000745058,0.0490333698689937,293.2994384765625,297.1499938964844,293.1499938964844,0.0520999208092689,-1109.6602783203125,304.1646423339844,0.6260260343551636,0.098156452178955,0.070508562028408,293.1972961425781,297.1499938964844,293.1499938964844,0.3215707242488861,-6125.50244140625,304.1316833496094,0.9990000128746032,0.4581677317619324,0.3902107179164886,293.3185119628906,297.1499938964844,293.1499938964844,0.0059287534095346,-2143.283447265625,298.7782287597656,0.485556811094284,0.050000000745058,0.2325931936502456,291.144287109375,291.1499938964844,263.84844970703125,261.7886657714844,282.9032897949219,294.1861572265625,291.1434020996094,1.0,0.2445205003023147,0.6198293566703796,0.6198293566703796,1.0,1.0,-1.0226777791976929,0.3805785179138183,0.6420993208885193,0.1795144528150558,0.0,0.0,0.3842958807945251,49.63362121582031,57.0,-11.283693313598633,-8470.580078125,147.0808868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,306.4387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.939453125,18000.0,0.0,0.0,0.1887763887643814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942034006118774,0.2942080497741699,-4.648663889383897e-06,0.0,0.0001915840402944,0.0,0.0,13.322003364562988,0.0,0.0,0.0,0.3075691163539886,4.0,0.0,1.0
659760,293.1541748046875,297.1499938964844,293.1499938964844,0.0693259984254837,-1725.4234619140625,304.1502380371094,0.6639609932899475,0.1201836243271827,0.1097253113985061,294.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.483792245388031,0.050000000745058,0.049067597836256,293.298828125,297.1499938964844,293.1499938964844,0.0506467595696449,-1090.8985595703125,304.16461181640625,0.6205366253852844,0.0963822901248931,0.0692972838878631,293.204345703125,297.1499938964844,293.1499938964844,0.3257628083229065,-6190.1357421875,304.1274108886719,0.9990000128746032,0.4561885297298431,0.3943482637405395,293.3193664550781,297.1499938964844,293.1499938964844,0.0059046973474323,-2136.4912109375,298.7452697753906,0.483792245388031,0.050000000745058,0.232755571603775,291.14068603515625,291.1499938964844,263.8516845703125,261.7935791015625,282.9127502441406,294.2076416015625,291.139892578125,1.0,0.2461705654859542,0.619621217250824,0.619621217250824,1.0,1.0,-1.026321291923523,0.3821167945861816,0.6442044973373413,0.1797973215579986,0.0,0.0,0.3852825462818146,50.539161682128906,45.0,-10.444232940673828,-8488.83203125,149.62107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3068542480469,306.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8203125,18000.0,0.0,0.0,0.1885863542556762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951518595218658,0.2951565086841583,-4.651013114198577e-06,0.0,0.0001913911837618,0.0,0.0,13.377229690551758,0.0,0.0,0.0,0.3077926635742187,4.0,0.0,1.0
659820,293.1551818847656,297.1499938964844,293.1499938964844,0.0690133795142173,-1719.688232421875,304.15069580078125,0.6652927398681641,0.1198722496628761,0.1094213724136352,294.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4852248430252075,0.050000000745058,0.0490398034453392,293.297607421875,297.1499938964844,293.1499938964844,0.0475544892251491,-1051.1025390625,304.1649169921875,0.6148766279220581,0.0928596556186676,0.0668071582913398,293.2131042480469,297.1499938964844,293.1499938964844,0.3228138387203216,-6140.22607421875,304.1404724121094,0.9990000128746032,0.4530034959316253,0.3909898400306701,293.3211364746094,297.1499938964844,293.1499938964844,0.0058401972055435,-2116.471435546875,298.68408203125,0.4852248430252075,0.050000000745058,0.2326237261295318,291.14666748046875,291.1499938964844,263.8570861816406,261.80255126953125,282.9394836425781,294.2386779785156,291.1497802734375,1.0,0.2437460124492645,0.6192048788070679,0.6192048788070679,1.0,1.0,-1.0187528133392334,0.3790672421455383,0.6396855711936951,0.1773096174001693,0.0,0.0,0.3857432603836059,49.72191619873047,33.0,15.974324226379396,-8464.533203125,146.20541381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27099609375,306.4501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.1883899718523025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967111468315124,0.2967157959938049,-4.657137196772965e-06,0.0,0.0001911918661789,0.0,0.0,13.474319458007812,0.0,0.0,0.0,0.3081743419170379,4.0,0.0,1.0
659880,293.1551818847656,297.1499938964844,293.1499938964844,0.0690133795142173,-1719.688232421875,304.15069580078125,0.6652927398681641,0.1198722496628761,0.1094213724136352,294.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4852248430252075,0.050000000745058,0.0490398034453392,293.297607421875,297.1499938964844,293.1499938964844,0.0475544892251491,-1051.1025390625,304.1649169921875,0.6148766279220581,0.0928596556186676,0.0668071582913398,293.2131042480469,297.1499938964844,293.1499938964844,0.3228138387203216,-6140.22607421875,304.1404724121094,0.9990000128746032,0.4530034959316253,0.3909898400306701,293.3211364746094,297.1499938964844,293.1499938964844,0.0058401972055435,-2116.471435546875,298.68408203125,0.4852248430252075,0.050000000745058,0.2326237261295318,291.14666748046875,291.1499938964844,263.8570861816406,261.80255126953125,282.9394836425781,294.2386779785156,291.1497802734375,1.0,0.2437460124492645,0.6192048788070679,0.6192048788070679,1.0,1.0,-1.0187528133392334,0.3790672421455383,0.6396855711936951,0.1773096174001693,0.0,0.0,0.3857432603836059,49.72191619873047,33.0,15.974324226379396,-8464.533203125,146.20541381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27099609375,306.4501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.1883899718523025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967111468315124,0.2967157959938049,-4.657137196772965e-06,0.0,0.0001911918661789,0.0,0.0,13.474319458007812,0.0,0.0,0.0,0.3081743419170379,4.0,0.0,1.0
659940,293.1557922363281,297.1499938964844,293.1499938964844,0.0685057789087295,-1710.174072265625,304.1513061523437,0.672857940196991,0.1196149289608001,0.1090666949748992,294.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.4910842478275299,0.050000000745058,0.0489292033016681,293.2961120605469,297.1499938964844,293.1499938964844,0.044301439076662,-1009.3861694335938,304.16534423828125,0.6143330931663513,0.0894219204783439,0.0643041580915451,293.20635986328125,297.1499938964844,293.1499938964844,0.3091617822647095,-5923.81298828125,304.1665954589844,0.9990000128746032,0.4527387917041778,0.3773310482501983,293.3226318359375,297.1499938964844,293.1499938964844,0.0057584783062338,-2089.12255859375,298.6334533691406,0.4910842478275299,0.050000000745058,0.2320990711450576,291.1768493652344,291.1499938964844,263.8611145019531,261.8104248046875,282.9515380859375,294.2214050292969,291.1805114746094,1.0,0.2370127290487289,0.618788480758667,0.618788480758667,1.0,1.0,-0.9981703162193298,0.3706656694412231,0.6275047063827515,0.1722378581762313,0.0,0.0,0.3801886141300201,46.64506530761719,36.0,36.30675506591797,-8330.7705078125,135.67437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584533691406,306.44921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.62109375,18000.0,0.0,0.0,0.1880710124969482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923731505870819,0.2923778295516968,-4.650869868783047e-06,0.0,0.0001908681733766,0.0,0.0,13.233572006225586,0.0,0.0,0.0,0.3072188198566437,4.0,0.0,1.0
660000,293.1557922363281,297.1499938964844,293.1499938964844,0.0685057789087295,-1710.174072265625,304.1513061523437,0.672857940196991,0.1196149289608001,0.1090666949748992,294.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.4910842478275299,0.050000000745058,0.0489292033016681,293.2961120605469,297.1499938964844,293.1499938964844,0.044301439076662,-1009.3861694335938,304.16534423828125,0.6143330931663513,0.0894219204783439,0.0643041580915451,293.20635986328125,297.1499938964844,293.1499938964844,0.3091617822647095,-5923.81298828125,304.1665954589844,0.9990000128746032,0.4527387917041778,0.3773310482501983,293.3226318359375,297.1499938964844,293.1499938964844,0.0057584783062338,-2089.12255859375,298.6334533691406,0.4910842478275299,0.050000000745058,0.2320990711450576,291.1768493652344,291.1499938964844,263.8611145019531,261.8104248046875,282.9515380859375,294.2214050292969,291.1805114746094,1.0,0.2370127290487289,0.618788480758667,0.618788480758667,1.0,1.0,-0.9981703162193298,0.3706656694412231,0.6275047063827515,0.1722378581762313,0.0,0.0,0.3801886141300201,46.64506530761719,36.0,36.30675506591797,-8330.7705078125,135.67437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584533691406,306.44921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.62109375,18000.0,0.0,0.0,0.1880710124969482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923731505870819,0.2923778295516968,-4.650869868783047e-06,0.0,0.0001908681733766,0.0,0.0,13.233572006225586,0.0,0.0,0.0,0.3072188198566437,4.0,0.0,1.0
660060,293.156005859375,297.1499938964844,293.1499938964844,0.0681715905666351,-1703.9873046875,304.1513977050781,0.678202211856842,0.1194255948066711,0.1088175252079963,294.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.4951428472995758,0.050000000745058,0.0488570071756839,293.2942810058594,297.1499938964844,293.1499938964844,0.0412358716130256,-970.41796875,304.16534423828125,0.6115188002586365,0.0860903784632682,0.0619049482047557,293.1911315917969,297.1499938964844,293.1499938964844,0.299654483795166,-5775.86962890625,304.1763916015625,0.9990000128746032,0.4544032514095306,0.3681384027004242,293.32354736328125,297.1499938964844,293.1499938964844,0.0056860512122511,-2065.553955078125,298.5794372558594,0.4951428472995758,0.050000000745058,0.2317566126585006,291.1959533691406,291.1499938964844,263.8638000488281,261.8172302246094,282.93902587890625,294.1810302734375,291.19586181640625,1.0,0.232875183224678,0.6185587048530579,0.6185587048530579,1.0,1.0,-0.9834548830986024,0.364860326051712,0.6185945868492126,0.1681813299655914,0.0,0.0,0.3724122941493988,44.61236572265625,39.0,17.668699264526367,-8187.892578125,128.64659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29620361328125,306.41278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.19921875,18000.0,0.0,0.0,0.1871992498636245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840898931026459,0.2840945124626159,-4.62880234408658e-06,0.0,0.0001899834460346,0.0,0.0,12.752546310424805,0.0,0.0,0.0,0.3052889406681061,4.0,0.0,1.0
660120,293.156005859375,297.1499938964844,293.1499938964844,0.0681715905666351,-1703.9873046875,304.1513977050781,0.678202211856842,0.1194255948066711,0.1088175252079963,294.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.4951428472995758,0.050000000745058,0.0488570071756839,293.2942810058594,297.1499938964844,293.1499938964844,0.0412358716130256,-970.41796875,304.16534423828125,0.6115188002586365,0.0860903784632682,0.0619049482047557,293.1911315917969,297.1499938964844,293.1499938964844,0.299654483795166,-5775.86962890625,304.1763916015625,0.9990000128746032,0.4544032514095306,0.3681384027004242,293.32354736328125,297.1499938964844,293.1499938964844,0.0056860512122511,-2065.553955078125,298.5794372558594,0.4951428472995758,0.050000000745058,0.2317566126585006,291.1959533691406,291.1499938964844,263.8638000488281,261.8172302246094,282.93902587890625,294.1810302734375,291.19586181640625,1.0,0.232875183224678,0.6185587048530579,0.6185587048530579,1.0,1.0,-0.9834548830986024,0.364860326051712,0.6185945868492126,0.1681813299655914,0.0,0.0,0.3724122941493988,44.61236572265625,39.0,17.668699264526367,-8187.892578125,128.64659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29620361328125,306.41278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.19921875,18000.0,0.0,0.0,0.1871992498636245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840898931026459,0.2840945124626159,-4.62880234408658e-06,0.0,0.0001899834460346,0.0,0.0,12.752546310424805,0.0,0.0,0.0,0.3052889406681061,4.0,0.0,1.0
660180,293.1561584472656,297.1499938964844,293.1499938964844,0.0680408328771591,-1701.76953125,304.1511535644531,0.6806601285934448,0.1192420795559883,0.1086236014962196,294.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.4971324503421783,0.050000000745058,0.0488232411444187,293.2922058105469,297.1499938964844,293.1499938964844,0.0384124629199504,-934.7757568359376,304.1649169921875,0.6058953404426575,0.0828557386994361,0.0596033595502376,293.1795654296875,297.1499938964844,293.1499938964844,0.2952276468276977,-5709.20703125,304.1747741699219,0.9990000128746032,0.4557178616523742,0.3637568950653076,293.32403564453125,297.1499938964844,293.1499938964844,0.0056269322521984,-2047.839599609375,298.5155639648437,0.4971324503421783,0.050000000745058,0.2315964251756668,291.1899719238281,291.1499938964844,263.8652038574219,261.82305908203125,282.92822265625,294.16094970703125,291.1889343261719,1.0,0.2306551933288574,0.6183289289474487,0.6183289289474487,1.0,1.0,-0.9749659895896912,0.3616926670074463,0.6132733225822449,0.1651569902896881,0.0,0.0,0.3673998713493347,43.62713241577149,42.0,-3.1863853931427,-8100.5595703125,124.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646240234375,306.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.416015625,18000.0,0.0,0.0,0.1857969611883163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779952883720398,0.2779998779296875,-4.607259143085685e-06,0.0,0.000188560297829,0.0,0.0,12.39008617401123,0.0,0.0,0.0,0.3037894070148468,4.0,0.0,1.0
660240,293.1561584472656,297.1499938964844,293.1499938964844,0.0680408328771591,-1701.76953125,304.1511535644531,0.6806601285934448,0.1192420795559883,0.1086236014962196,294.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.4971324503421783,0.050000000745058,0.0488232411444187,293.2922058105469,297.1499938964844,293.1499938964844,0.0384124629199504,-934.7757568359376,304.1649169921875,0.6058953404426575,0.0828557386994361,0.0596033595502376,293.1795654296875,297.1499938964844,293.1499938964844,0.2952276468276977,-5709.20703125,304.1747741699219,0.9990000128746032,0.4557178616523742,0.3637568950653076,293.32403564453125,297.1499938964844,293.1499938964844,0.0056269322521984,-2047.839599609375,298.5155639648437,0.4971324503421783,0.050000000745058,0.2315964251756668,291.1899719238281,291.1499938964844,263.8652038574219,261.82305908203125,282.92822265625,294.16094970703125,291.1889343261719,1.0,0.2306551933288574,0.6183289289474487,0.6183289289474487,1.0,1.0,-0.9749659895896912,0.3616926670074463,0.6132733225822449,0.1651569902896881,0.0,0.0,0.3673998713493347,43.62713241577149,42.0,-3.1863853931427,-8100.5595703125,124.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646240234375,306.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.416015625,18000.0,0.0,0.0,0.1857969611883163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779952883720398,0.2779998779296875,-4.607259143085685e-06,0.0,0.000188560297829,0.0,0.0,12.39008617401123,0.0,0.0,0.0,0.3037894070148468,4.0,0.0,1.0
660300,293.15631103515625,297.1499938964844,293.1499938964844,0.0679843351244926,-1700.8330078125,304.15106201171875,0.6809682846069336,0.1191337332129478,0.1085271909832954,294.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.4974936246871948,0.050000000745058,0.0488172397017478,293.2911376953125,297.1499938964844,293.1499938964844,0.037045307457447,-917.4744262695312,304.1647033691406,0.6021853089332581,0.081262856721878,0.0584810338914394,293.17584228515625,297.1499938964844,293.1499938964844,0.2943827509880066,-5697.5185546875,304.1718139648437,0.9990000128746032,0.4560717940330505,0.3629714548587799,293.3242492675781,297.1499938964844,293.1499938964844,0.0055993478745222,-2039.66259765625,298.4829406738281,0.4974936246871948,0.050000000745058,0.2315679639577865,291.18560791015625,291.1499938964844,263.8654479980469,261.8255920410156,282.9247131347656,294.15936279296875,291.1843566894531,1.0,0.2301569283008575,0.6182140111923218,0.6182140111923218,1.0,1.0,-0.972518265247345,0.3608804047107696,0.6116378903388977,0.1638936251401901,0.0,0.0,0.3654658794403076,43.43023300170898,42.0,-8.458340644836426,-8072.912109375,124.08013916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400634765625,306.4070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.826171875,18000.0,0.0,0.0,0.18497034907341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757425606250763,0.275747150182724,-4.599208295985591e-06,0.0,0.000187721394468,0.0,0.0,12.257067680358888,0.0,0.0,0.0,0.3032324910163879,4.0,0.0,1.0
660360,293.15655517578125,297.1499938964844,293.1499938964844,0.0679264143109321,-1699.8818359375,304.1509704589844,0.6807214617729187,0.1190058439970016,0.1084218546748161,294.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.497485488653183,0.050000000745058,0.0488173924386501,293.2901306152344,297.1499938964844,293.1499938964844,0.0357018709182739,-900.4097290039062,304.1644592285156,0.597905158996582,0.0796768218278884,0.0573703646659851,293.1736145019531,297.1499938964844,293.1499938964844,0.2943412661552429,-5698.4501953125,304.1679077148437,0.9990000128746032,0.4561848044395447,0.362989217042923,293.3245544433594,297.1499938964844,293.1499938964844,0.0055726408027112,-2031.8126220703125,298.4496765136719,0.497485488653183,0.050000000745058,0.231568694114685,291.1803283691406,291.1499938964844,263.86541748046875,261.8279113769531,282.9219970703125,294.1630859375,291.1788330078125,1.0,0.2300055027008056,0.618136465549469,0.618136465549469,1.0,1.0,-0.9710803627967834,0.3605219721794128,0.6105583310127258,0.1627594828605651,0.0,0.0,0.3639688193798065,43.39981842041016,45.0,-12.616341590881348,-8053.19189453125,123.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434326171875,306.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.587890625,18000.0,0.0,0.0,0.1840977966785431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2739059627056122,0.2739105522632599,-4.59253396911663e-06,0.0,0.0001868358522187,0.0,0.0,12.148812294006348,0.0,0.0,0.0,0.3027799725532532,4.0,0.0,1.0
660420,293.15740966796875,297.1499938964844,293.1499938964844,0.0677805989980697,-1697.4630126953125,304.15087890625,0.6786950826644897,0.118669606745243,0.1081616729497909,294.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4964860677719116,0.050000000745058,0.0488341748714447,293.2882995605469,297.1499938964844,293.1499938964844,0.0330663509666919,-866.6099853515625,304.1640319824219,0.5876715183258057,0.0764991268515586,0.0551643520593643,293.17352294921875,297.1499938964844,293.1499938964844,0.2964298129081726,-5734.13525390625,304.1584167480469,0.9990000128746032,0.455617755651474,0.365170955657959,293.3255310058594,297.1499938964844,293.1499938964844,0.005521017126739,-2016.7642822265625,298.3810119628906,0.4964860677719116,0.050000000745058,0.2316482961177826,291.16766357421875,291.1499938964844,263.864501953125,261.83184814453125,282.9194641113281,294.1853942871094,291.1660461425781,1.0,0.2306230813264846,0.6179813146591187,0.6179813146591187,1.0,1.0,-0.9708530902862548,0.3609777688980102,0.6098753213882446,0.1607344299554824,0.0,0.0,0.3624476790428161,43.78276062011719,48.0,-17.032594680786133,-8037.728515625,124.27232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48699951171875,306.4194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.34375,18000.0,0.0,0.0,0.1823205053806305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717411518096924,0.2717457115650177,-4.583568625093903e-06,0.0,0.0001850321423262,0.0,0.0,12.019051551818848,0.0,0.0,0.0,0.3022300004959106,4.0,0.0,1.0
660480,293.15740966796875,297.1499938964844,293.1499938964844,0.0677805989980697,-1697.4630126953125,304.15087890625,0.6786950826644897,0.118669606745243,0.1081616729497909,294.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4964860677719116,0.050000000745058,0.0488341748714447,293.2882995605469,297.1499938964844,293.1499938964844,0.0330663509666919,-866.6099853515625,304.1640319824219,0.5876715183258057,0.0764991268515586,0.0551643520593643,293.17352294921875,297.1499938964844,293.1499938964844,0.2964298129081726,-5734.13525390625,304.1584167480469,0.9990000128746032,0.455617755651474,0.365170955657959,293.3255310058594,297.1499938964844,293.1499938964844,0.005521017126739,-2016.7642822265625,298.3810119628906,0.4964860677719116,0.050000000745058,0.2316482961177826,291.16766357421875,291.1499938964844,263.864501953125,261.83184814453125,282.9194641113281,294.1853942871094,291.1660461425781,1.0,0.2306230813264846,0.6179813146591187,0.6179813146591187,1.0,1.0,-0.9708530902862548,0.3609777688980102,0.6098753213882446,0.1607344299554824,0.0,0.0,0.3624476790428161,43.78276062011719,48.0,-17.032594680786133,-8037.728515625,124.27232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48699951171875,306.4194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.34375,18000.0,0.0,0.0,0.1823205053806305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717411518096924,0.2717457115650177,-4.583568625093903e-06,0.0,0.0001850321423262,0.0,0.0,12.019051551818848,0.0,0.0,0.0,0.3022300004959106,4.0,0.0,1.0
660540,293.1588134765625,297.1499938964844,293.1499938964844,0.0675501376390457,-1693.5220947265625,304.1509704589844,0.6749120354652405,0.1182003244757652,0.1078065335750579,294.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4944157004356384,0.050000000745058,0.0488697849214077,293.2868957519531,297.1499938964844,293.1499938964844,0.0304672475904226,-832.5713500976562,304.1636962890625,0.575340986251831,0.0732761621475219,0.0529483556747436,293.1788024902344,297.1499938964844,293.1499938964844,0.3009500801563263,-5807.17041015625,304.1481018066406,0.9990000128746032,0.4539588391780853,0.3697628378868103,293.3271484375,297.1499938964844,293.1499938964844,0.005469748750329,-2001.728759765625,298.31011962890625,0.4944157004356384,0.050000000745058,0.2318172305822372,291.1552124023437,291.1499938964844,263.86248779296875,261.8349609375,282.92071533203125,294.2255859375,291.1537475585937,1.0,0.232266366481781,0.6178261637687683,0.6178261637687683,1.0,1.0,-0.9735227227211,0.3627356588840484,0.6107870936393738,0.1588963866233825,0.0,0.0,0.3625955283641815,44.669883728027344,51.0,-17.190507888793945,-8047.73486328125,126.37059020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5105285644531,306.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.328125,18000.0,0.0,0.0,0.1806803494691848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714040577411651,0.2714086472988128,-4.580308086588048e-06,0.0,0.000183367592399,0.0,0.0,11.994317054748535,0.0,0.0,0.0,0.3021118938922882,4.0,0.0,1.0
660600,293.1588134765625,297.1499938964844,293.1499938964844,0.0675501376390457,-1693.5220947265625,304.1509704589844,0.6749120354652405,0.1182003244757652,0.1078065335750579,294.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4944157004356384,0.050000000745058,0.0488697849214077,293.2868957519531,297.1499938964844,293.1499938964844,0.0304672475904226,-832.5713500976562,304.1636962890625,0.575340986251831,0.0732761621475219,0.0529483556747436,293.1788024902344,297.1499938964844,293.1499938964844,0.3009500801563263,-5807.17041015625,304.1481018066406,0.9990000128746032,0.4539588391780853,0.3697628378868103,293.3271484375,297.1499938964844,293.1499938964844,0.005469748750329,-2001.728759765625,298.31011962890625,0.4944157004356384,0.050000000745058,0.2318172305822372,291.1552124023437,291.1499938964844,263.86248779296875,261.8349609375,282.92071533203125,294.2255859375,291.1537475585937,1.0,0.232266366481781,0.6178261637687683,0.6178261637687683,1.0,1.0,-0.9735227227211,0.3627356588840484,0.6107870936393738,0.1588963866233825,0.0,0.0,0.3625955283641815,44.669883728027344,51.0,-17.190507888793945,-8047.73486328125,126.37059020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5105285644531,306.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.328125,18000.0,0.0,0.0,0.1806803494691848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714040577411651,0.2714086472988128,-4.580308086588048e-06,0.0,0.000183367592399,0.0,0.0,11.994317054748535,0.0,0.0,0.0,0.3021118938922882,4.0,0.0,1.0
660660,293.1607666015625,297.1499938964844,293.1499938964844,0.0672058165073394,-1687.530029296875,304.1512451171875,0.669724702835083,0.1175788417458534,0.1073332279920578,294.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.4915342330932617,0.050000000745058,0.0489212311804294,293.2861022949219,297.1499938964844,293.1499938964844,0.02768468670547,-797.70263671875,304.16375732421875,0.5611642003059387,0.0699728205800056,0.0506933778524398,293.1887512207031,297.1499938964844,293.1499938964844,0.3074580729007721,-5910.13134765625,304.1379089355469,0.9990000128746032,0.4512206614017486,0.3762988746166229,293.32958984375,297.1499938964844,293.1499938964844,0.0054177930578589,-1986.2794189453125,298.2370300292969,0.4915342330932617,0.050000000745058,0.2320612519979477,291.144287109375,291.1499938964844,263.8594970703125,261.8372802734375,282.9276123046875,294.2816467285156,291.1430969238281,1.0,0.2347314655780792,0.6175091862678528,0.6175091862678528,1.0,1.0,-0.9784463047981262,0.365455687046051,0.61299067735672,0.157094269990921,0.0,0.0,0.3641103506088257,45.97819900512695,54.0,-15.108025550842283,-8074.96630859375,129.72178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996032714844,306.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.017578125,18000.0,0.0,0.0,0.1793589144945144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725665271282196,0.2725711166858673,-4.581866505759535e-06,0.0,0.0001820265024434,0.0,0.0,12.055801391601562,0.0,0.0,0.0,0.3023513853549957,4.0,0.0,1.0
660720,293.1607666015625,297.1499938964844,293.1499938964844,0.0672058165073394,-1687.530029296875,304.1512451171875,0.669724702835083,0.1175788417458534,0.1073332279920578,294.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.4915342330932617,0.050000000745058,0.0489212311804294,293.2861022949219,297.1499938964844,293.1499938964844,0.02768468670547,-797.70263671875,304.16375732421875,0.5611642003059387,0.0699728205800056,0.0506933778524398,293.1887512207031,297.1499938964844,293.1499938964844,0.3074580729007721,-5910.13134765625,304.1379089355469,0.9990000128746032,0.4512206614017486,0.3762988746166229,293.32958984375,297.1499938964844,293.1499938964844,0.0054177930578589,-1986.2794189453125,298.2370300292969,0.4915342330932617,0.050000000745058,0.2320612519979477,291.144287109375,291.1499938964844,263.8594970703125,261.8372802734375,282.9276123046875,294.2816467285156,291.1430969238281,1.0,0.2347314655780792,0.6175091862678528,0.6175091862678528,1.0,1.0,-0.9784463047981262,0.365455687046051,0.61299067735672,0.157094269990921,0.0,0.0,0.3641103506088257,45.97819900512695,54.0,-15.108025550842283,-8074.96630859375,129.72178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996032714844,306.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.017578125,18000.0,0.0,0.0,0.1793589144945144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725665271282196,0.2725711166858673,-4.581866505759535e-06,0.0,0.0001820265024434,0.0,0.0,12.055801391601562,0.0,0.0,0.0,0.3023513853549957,4.0,0.0,1.0
660780,293.16326904296875,297.1499938964844,293.1499938964844,0.0667344033718109,-1679.2581787109375,304.151611328125,0.6634898781776428,0.116799458861351,0.1067310720682144,294.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.4880492389202118,0.050000000745058,0.0489860326051712,293.285888671875,297.1499938964844,293.1499938964844,0.0252924170345067,-761.3443603515625,304.1632080078125,0.5455689430236816,0.0665718391537666,0.0483820587396621,293.2025146484375,297.1499938964844,293.1499938964844,0.315575510263443,-6036.71142578125,304.12841796875,0.9990000128746032,0.4474582076072693,0.3843749463558197,293.33282470703125,297.1499938964844,293.1499938964844,0.005364338401705,-1970.1182861328125,298.1616516113281,0.4880492389202118,0.050000000745058,0.2323686480522155,291.1353454589844,291.1499938964844,263.8555908203125,261.8388366699219,282.9388122558594,294.3514404296875,291.1343688964844,1.0,0.2378459572792053,0.6171922087669373,0.6171922087669373,1.0,1.0,-0.985088348388672,0.3689514398574829,0.616136908531189,0.1553693413734436,0.0,0.0,0.3666766583919525,47.64041519165039,42.0,-12.535035133361816,-8113.74267578125,134.1178436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4547119140625,306.3985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.388671875,18000.0,0.0,0.0,0.1784901022911071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749084830284118,0.2749130725860595,-4.587339390127454e-06,0.0,0.0001811447727959,0.0,0.0,12.18582820892334,0.0,0.0,0.0,0.3028763830661773,4.0,0.0,1.0
660840,293.16326904296875,297.1499938964844,293.1499938964844,0.0667344033718109,-1679.2581787109375,304.151611328125,0.6634898781776428,0.116799458861351,0.1067310720682144,294.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.4880492389202118,0.050000000745058,0.0489860326051712,293.285888671875,297.1499938964844,293.1499938964844,0.0252924170345067,-761.3443603515625,304.1632080078125,0.5455689430236816,0.0665718391537666,0.0483820587396621,293.2025146484375,297.1499938964844,293.1499938964844,0.315575510263443,-6036.71142578125,304.12841796875,0.9990000128746032,0.4474582076072693,0.3843749463558197,293.33282470703125,297.1499938964844,293.1499938964844,0.005364338401705,-1970.1182861328125,298.1616516113281,0.4880492389202118,0.050000000745058,0.2323686480522155,291.1353454589844,291.1499938964844,263.8555908203125,261.8388366699219,282.9388122558594,294.3514404296875,291.1343688964844,1.0,0.2378459572792053,0.6171922087669373,0.6171922087669373,1.0,1.0,-0.985088348388672,0.3689514398574829,0.616136908531189,0.1553693413734436,0.0,0.0,0.3666766583919525,47.64041519165039,42.0,-12.535035133361816,-8113.74267578125,134.1178436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4547119140625,306.3985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.388671875,18000.0,0.0,0.0,0.1784901022911071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749084830284118,0.2749130725860595,-4.587339390127454e-06,0.0,0.0001811447727959,0.0,0.0,12.18582820892334,0.0,0.0,0.0,0.3028763830661773,4.0,0.0,1.0
660900,293.16461181640625,297.1499938964844,293.1499938964844,0.0664135068655014,-1673.5772705078125,304.15191650390625,0.6627111434936523,0.1163689941167831,0.1063519120216369,294.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4880754649639129,0.050000000745058,0.0489855445921421,293.285888671875,297.1499938964844,293.1499938964844,0.0240733139216899,-743.0664672851562,304.1630554199219,0.5399479269981384,0.0648509040474891,0.0471799708902835,293.208984375,297.1499938964844,293.1499938964844,0.3158050775527954,-6038.54248046875,304.132080078125,0.9990000128746032,0.4455147385597229,0.3843138217926025,293.33465576171875,297.1499938964844,293.1499938964844,0.0053327409550547,-1960.1929931640625,298.12384033203125,0.4880754649639129,0.050000000745058,0.2323663383722305,291.1328430175781,291.1499938964844,263.8533020019531,261.83935546875,282.9519958496094,294.3857727050781,291.1333923339844,1.0,0.2372004985809326,0.6170337200164795,0.6170337200164795,1.0,1.0,-0.983119010925293,0.3683983087539673,0.6147207617759705,0.1539151519536972,0.0,0.0,0.3680970966815948,47.58417892456055,42.0,-3.361346960067749,-8114.43212890625,133.5388641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4218444824219,306.400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.01953125,18000.0,0.0,0.0,0.178241565823555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764188945293426,0.2764234840869903,-4.591332981362939e-06,0.0,0.0001808925298973,0.0,0.0,12.271148681640623,0.0,0.0,0.0,0.303221583366394,4.0,0.0,1.0
660960,293.16583251953125,297.1499938964844,293.1499938964844,0.0659943521022796,-1666.015380859375,304.1523132324219,0.6637620329856873,0.1159447506070137,0.1059416159987449,294.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4894638955593109,0.050000000745058,0.0489594638347625,293.2857971191406,297.1499938964844,293.1499938964844,0.022788094356656,-723.375732421875,304.1629943847656,0.536023736000061,0.0631438791751861,0.0459618233144283,293.21197509765625,297.1499938964844,293.1499938964844,0.3126895129680633,-5987.759765625,304.1410522460937,0.9990000128746032,0.444176584482193,0.3810797333717346,293.3365173339844,297.1499938964844,293.1499938964844,0.0052958079613745,-1947.6859130859373,298.0904235839844,0.4894638955593109,0.050000000745058,0.232242614030838,291.1405944824219,291.1499938964844,263.8507995605469,261.8397216796875,282.96356201171875,294.404296875,291.1439514160156,1.0,0.2353632450103759,0.6168361306190491,0.6168361306190491,1.0,1.0,-0.9771051406860352,0.3660798072814941,0.6110252737998962,0.1519823372364044,0.0,0.0,0.368006557226181,46.837867736816406,30.0,16.00289535522461,-8092.87353515625,130.82749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38787841796875,306.4078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.115234375,18000.0,0.0,0.0,0.1780720204114914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772700488567352,0.2772746682167053,-4.5952756408951245e-06,0.0,0.0001807204680517,0.0,0.0,12.323589324951172,0.0,0.0,0.0,0.3034274280071258,4.0,0.0,1.0
661020,293.16717529296875,297.1499938964844,293.1499938964844,0.0651161298155784,-1650.0853271484375,304.1529846191406,0.6706143617630005,0.1152668595314025,0.1051714271306991,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4955092072486877,0.050000000745058,0.0488509871065616,293.2849426269531,297.1499938964844,293.1499938964844,0.020359631627798,-683.88427734375,304.1627197265625,0.5323086977005005,0.059874203056097,0.0435564778745174,293.2062072753906,297.1499938964844,293.1499938964844,0.2990062534809112,-5769.66845703125,304.1670227050781,0.9990000128746032,0.4437453150749206,0.3673270046710968,293.339599609375,297.1499938964844,293.1499938964844,0.0052125384099781,-1918.540283203125,298.0315856933594,0.4955092072486877,0.050000000745058,0.231728047132492,291.17108154296875,291.1499938964844,263.84521484375,261.8399658203125,282.9637756347656,294.3773803710937,291.1747436523437,1.0,0.2285391986370086,0.6164409518241882,0.6164409518241882,1.0,1.0,-0.9560431838035583,0.3575257360935211,0.5985174179077148,0.1471991240978241,0.0,0.0,0.3631773591041565,43.83065414428711,33.0,35.827354431152344,-7963.701171875,120.90685272216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397827148437,306.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.375,18000.0,0.0,0.0,0.1777115315198898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2739258706569671,0.2739304900169372,-4.592318873619661e-06,0.0,0.000180354603799,0.0,0.0,12.14927101135254,0.0,0.0,0.0,0.3027507066726684,4.0,0.0,1.0
661080,293.16717529296875,297.1499938964844,293.1499938964844,0.0651161298155784,-1650.0853271484375,304.1529846191406,0.6706143617630005,0.1152668595314025,0.1051714271306991,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4955092072486877,0.050000000745058,0.0488509871065616,293.2849426269531,297.1499938964844,293.1499938964844,0.020359631627798,-683.88427734375,304.1627197265625,0.5323086977005005,0.059874203056097,0.0435564778745174,293.2062072753906,297.1499938964844,293.1499938964844,0.2990062534809112,-5769.66845703125,304.1670227050781,0.9990000128746032,0.4437453150749206,0.3673270046710968,293.339599609375,297.1499938964844,293.1499938964844,0.0052125384099781,-1918.540283203125,298.0315856933594,0.4955092072486877,0.050000000745058,0.231728047132492,291.17108154296875,291.1499938964844,263.84521484375,261.8399658203125,282.9637756347656,294.3773803710937,291.1747436523437,1.0,0.2285391986370086,0.6164409518241882,0.6164409518241882,1.0,1.0,-0.9560431838035583,0.3575257360935211,0.5985174179077148,0.1471991240978241,0.0,0.0,0.3631773591041565,43.83065414428711,33.0,35.827354431152344,-7963.701171875,120.90685272216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397827148437,306.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.375,18000.0,0.0,0.0,0.1777115315198898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2739258706569671,0.2739304900169372,-4.592318873619661e-06,0.0,0.000180354603799,0.0,0.0,12.14927101135254,0.0,0.0,0.0,0.3027507066726684,4.0,0.0,1.0
661140,293.16717529296875,297.1499938964844,293.1499938964844,0.064556710422039,-1640.0667724609375,304.15289306640625,0.67560875415802,0.1148296594619751,0.1046618595719337,294.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.4998480975627899,0.050000000745058,0.0487791895866394,293.2829895019531,297.1499938964844,293.1499938964844,0.0183343533426523,-648.377197265625,304.1618347167969,0.526712954044342,0.0568529069423675,0.0413485020399093,293.1917419433594,297.1499938964844,293.1499938964844,0.2894011437892914,-5619.2255859375,304.1768493652344,0.9990000128746032,0.4452567994594574,0.3579307496547699,293.34130859375,297.1499938964844,293.1499938964844,0.0051388111896812,-1893.44091796875,297.9696350097656,0.4998480975627899,0.050000000745058,0.2313874661922454,291.18878173828125,291.1499938964844,263.8388977050781,261.8396301269531,282.9316101074219,294.3114929199219,291.1883850097656,1.0,0.224299281835556,0.6160457730293274,0.6160457730293274,1.0,1.0,-0.9410036206245422,0.3515942692756653,0.589409351348877,0.1431486308574676,0.0,0.0,0.3564458787441253,41.81738662719727,36.0,15.182805061340332,-7830.8857421875,114.25911712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,306.3365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.1015625,18000.0,0.0,0.0,0.1769650280475616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670851349830627,0.2670897245407104,-4.57553323940374e-06,0.0,0.0001795970019884,0.0,0.0,11.769325256347656,0.0,0.0,0.0,0.3012352883815765,4.0,0.0,1.0
661200,293.16717529296875,297.1499938964844,293.1499938964844,0.064556710422039,-1640.0667724609375,304.15289306640625,0.67560875415802,0.1148296594619751,0.1046618595719337,294.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.4998480975627899,0.050000000745058,0.0487791895866394,293.2829895019531,297.1499938964844,293.1499938964844,0.0183343533426523,-648.377197265625,304.1618347167969,0.526712954044342,0.0568529069423675,0.0413485020399093,293.1917419433594,297.1499938964844,293.1499938964844,0.2894011437892914,-5619.2255859375,304.1768493652344,0.9990000128746032,0.4452567994594574,0.3579307496547699,293.34130859375,297.1499938964844,293.1499938964844,0.0051388111896812,-1893.44091796875,297.9696350097656,0.4998480975627899,0.050000000745058,0.2313874661922454,291.18878173828125,291.1499938964844,263.8388977050781,261.8396301269531,282.9316101074219,294.3114929199219,291.1883850097656,1.0,0.224299281835556,0.6160457730293274,0.6160457730293274,1.0,1.0,-0.9410036206245422,0.3515942692756653,0.589409351348877,0.1431486308574676,0.0,0.0,0.3564458787441253,41.81738662719727,36.0,15.182805061340332,-7830.8857421875,114.25911712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,306.3365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.1015625,18000.0,0.0,0.0,0.1769650280475616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670851349830627,0.2670897245407104,-4.57553323940374e-06,0.0,0.0001795970019884,0.0,0.0,11.769325256347656,0.0,0.0,0.0,0.3012352883815765,4.0,0.0,1.0
661260,293.16632080078125,297.1499938964844,293.1499938964844,0.0643468722701072,-1636.585693359375,304.1522827148437,0.6780390739440918,0.1145682409405708,0.1043571680784225,294.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5020758509635925,0.050000000745058,0.0487444177269935,293.28009033203125,297.1499938964844,293.1499938964844,0.0166750904172658,-617.24609375,304.16064453125,0.5190646052360535,0.0540672726929187,0.0393338501453399,293.18023681640625,297.1499938964844,293.1499938964844,0.2848570048809051,-5550.2548828125,304.17529296875,0.9990000128746032,0.4465366899967193,0.3532882034778595,293.341796875,297.1499938964844,293.1499938964844,0.0050791054964065,-1874.695068359375,297.8972473144531,0.5020758509635925,0.050000000745058,0.2312225252389907,291.1786499023437,291.1499938964844,263.8319091796875,261.8387756347656,282.8900756835937,294.2568664550781,291.1767883300781,1.0,0.2219854891300201,0.6159953474998474,0.6159953474998474,1.0,1.0,-0.9324060678482056,0.3485570549964905,0.5838490128517151,0.140043169260025,0.0,0.0,0.3531810045242309,40.80984115600586,39.0,-9.372650146484377,-7762.66650390625,110.76512908935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691711425781,306.3121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5,18000.0,0.0,0.0,0.1758584827184677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628141641616821,0.2628187239170074,-4.559936314763036e-06,0.0,0.0001784740161383,0.0,0.0,11.52235984802246,0.0,0.0,0.0,0.3002081513404846,4.0,0.0,1.0
