time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661320,293.16632080078125,297.1499938964844,293.1499938964844,0.0643468722701072,-1636.585693359375,304.1522827148437,0.6780390739440918,0.1145682409405708,0.1043571680784225,294.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5020758509635925,0.050000000745058,0.0487444177269935,293.28009033203125,297.1499938964844,293.1499938964844,0.0166750904172658,-617.24609375,304.16064453125,0.5190646052360535,0.0540672726929187,0.0393338501453399,293.18023681640625,297.1499938964844,293.1499938964844,0.2848570048809051,-5550.2548828125,304.17529296875,0.9990000128746032,0.4465366899967193,0.3532882034778595,293.341796875,297.1499938964844,293.1499938964844,0.0050791054964065,-1874.695068359375,297.8972473144531,0.5020758509635925,0.050000000745058,0.2312225252389907,291.1786499023437,291.1499938964844,263.8319091796875,261.8387756347656,282.8900756835937,294.2568664550781,291.1767883300781,1.0,0.2219854891300201,0.6159953474998474,0.6159953474998474,1.0,1.0,-0.9324060678482056,0.3485570549964905,0.5838490128517151,0.140043169260025,0.0,0.0,0.3531810045242309,40.80984115600586,39.0,-9.372650146484377,-7762.66650390625,110.76512908935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691711425781,306.3121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5,18000.0,0.0,0.0,0.1758584827184677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628141641616821,0.2628187239170074,-4.559936314763036e-06,0.0,0.0001784740161383,0.0,0.0,11.52235984802246,0.0,0.0,0.0,0.3002081513404846,4.0,0.0,1.0
661380,293.1649475097656,297.1499938964844,293.1499938964844,0.0642938464879989,-1635.9090576171875,304.151611328125,0.6784057021141052,0.1144288852810859,0.1042000502347946,294.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5025978088378906,0.050000000745058,0.048736497759819,293.2765808105469,297.1499938964844,293.1499938964844,0.0152686843648552,-588.9095458984375,304.1594543457031,0.5101847052574158,0.051484640687704,0.0374886952340602,293.1735534667969,297.1499938964844,293.1499938964844,0.2838096618652344,-5536.86767578125,304.16851806640625,0.9990000128746032,0.4471390843391418,0.3522190153598785,293.34149169921875,297.1499938964844,293.1499938964844,0.0050257206894457,-1858.209716796875,297.82452392578125,0.5025978088378906,0.050000000745058,0.2311849594116211,291.1639404296875,291.1499938964844,263.8243103027344,261.83746337890625,282.8492431640625,294.2175598144531,291.1618347167969,1.0,0.2212652266025543,0.6159448623657227,0.6159448623657227,1.0,1.0,-0.9286633729934692,0.347585380077362,0.5810779929161072,0.137570172548294,0.0,0.0,0.3522874712944031,40.53285598754883,42.0,-19.04766273498535,-7746.064453125,109.51624298095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39666748046875,306.31158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.791015625,18000.0,0.0,0.0,0.1746476590633392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612656950950622,0.2612702548503876,-4.5524284359999e-06,0.0,0.0001772451651049,0.0,0.0,11.428988456726074,0.0,0.0,0.0,0.2997997999191284,4.0,0.0,1.0
661440,293.1649475097656,297.1499938964844,293.1499938964844,0.0642938464879989,-1635.9090576171875,304.151611328125,0.6784057021141052,0.1144288852810859,0.1042000502347946,294.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5025978088378906,0.050000000745058,0.048736497759819,293.2765808105469,297.1499938964844,293.1499938964844,0.0152686843648552,-588.9095458984375,304.1594543457031,0.5101847052574158,0.051484640687704,0.0374886952340602,293.1735534667969,297.1499938964844,293.1499938964844,0.2838096618652344,-5536.86767578125,304.16851806640625,0.9990000128746032,0.4471390843391418,0.3522190153598785,293.34149169921875,297.1499938964844,293.1499938964844,0.0050257206894457,-1858.209716796875,297.82452392578125,0.5025978088378906,0.050000000745058,0.2311849594116211,291.1639404296875,291.1499938964844,263.8243103027344,261.83746337890625,282.8492431640625,294.2175598144531,291.1618347167969,1.0,0.2212652266025543,0.6159448623657227,0.6159448623657227,1.0,1.0,-0.9286633729934692,0.347585380077362,0.5810779929161072,0.137570172548294,0.0,0.0,0.3522874712944031,40.53285598754883,42.0,-19.04766273498535,-7746.064453125,109.51624298095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39666748046875,306.31158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.791015625,18000.0,0.0,0.0,0.1746476590633392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612656950950622,0.2612702548503876,-4.5524284359999e-06,0.0,0.0001772451651049,0.0,0.0,11.428988456726074,0.0,0.0,0.0,0.2997997999191284,4.0,0.0,1.0
661500,293.1641845703125,297.1499938964844,293.1499938964844,0.0643074586987495,-1636.28076171875,304.1513061523437,0.677903413772583,0.1143902540206909,0.1041612476110458,294.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5023021697998047,0.050000000745058,0.0487410090863704,293.274658203125,297.1499938964844,293.1499938964844,0.0146644478663802,-575.9488525390625,304.1588134765625,0.5054359436035156,0.0502550192177295,0.0366192273795604,293.1720886230469,297.1499938964844,293.1499938964844,0.2844129204750061,-5547.923828125,304.1640625,0.9990000128746032,0.4471268951892853,0.3528240025043487,293.3411865234375,297.1499938964844,293.1499938964844,0.0050006029196083,-1850.5020751953125,297.7882080078125,0.5023021697998047,0.050000000745058,0.2312063574790954,291.1558837890625,291.1499938964844,263.8203125,261.8366394042969,282.82977294921875,294.2032775878906,291.1537170410156,1.0,0.221412643790245,0.6159196496009827,0.6159196496009827,1.0,1.0,-0.9283297061920166,0.3477445244789123,0.5805851221084595,0.1365493386983871,0.0,0.0,0.3527055084705353,40.625030517578125,42.0,-21.257627487182617,-7752.3583984375,109.59003448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40362548828125,306.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.1740768998861313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613379657268524,0.2613425254821777,-4.551207894110121e-06,0.0,0.0001766659261193,0.0,0.0,11.429616928100586,0.0,0.0,0.0,0.2997921705245971,4.0,0.0,1.0
661560,293.16339111328125,297.1499938964844,293.1499938964844,0.064338132739067,-1636.94873046875,304.1510009765625,0.6770557761192322,0.114365741610527,0.1041412949562072,294.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5017285346984863,0.050000000745058,0.0487498119473457,293.27276611328125,297.1499938964844,293.1499938964844,0.0141948824748396,-566.1954956054688,304.14501953125,0.5019783973693848,0.050000000745058,0.0360560677945613,293.1718444824219,297.1499938964844,293.1499938964844,0.2855926156044006,-5567.93115234375,304.15936279296875,0.9990000128746032,0.4468963742256164,0.3540040552616119,293.3408508300781,297.1499938964844,293.1499938964844,0.0049761496484279,-1842.9921875,297.75201416015625,0.5017285346984863,0.050000000745058,0.2312481254339218,291.1477966308594,291.1499938964844,263.8161926269531,261.835693359375,282.8116149902344,294.1923828125,291.14569091796875,1.0,0.2218572944402694,0.6158241629600525,0.6158241629600525,1.0,1.0,-0.929105818271637,0.3483409285545349,0.580764889717102,0.1356615424156189,0.0,0.0,0.3536663353443146,40.83759307861328,45.0,-22.067243576049805,-7767.93994140625,110.09391021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4038391113281,306.3163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30859375,18000.0,0.0,0.0,0.1735660135746002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619725465774536,0.2619771063327789,-4.551614438241813e-06,0.0,0.0001761474413797,0.0,0.0,11.461496353149414,0.0,0.0,0.0,0.2999128401279449,4.0,0.0,1.0
661620,293.1618347167969,297.1499938964844,293.1499938964844,0.0644347220659256,-1638.8905029296875,304.1505126953125,0.6744903326034546,0.1143453791737556,0.1041419580578804,294.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.499897837638855,0.050000000745058,0.0487785153090953,293.2705383300781,297.1499938964844,293.1499938964844,0.0140939550474286,-564.7750244140625,304.106201171875,0.4999025166034698,0.050000000745058,0.0360285900533199,293.1744689941406,297.1499938964844,293.1499938964844,0.2894347310066223,-5630.7685546875,304.1498413085937,0.9990000128746032,0.4458194971084595,0.3578264713287353,293.34014892578125,297.1499938964844,293.1499938964844,0.0049286163412034,-1828.345458984375,297.67987060546875,0.499897837638855,0.050000000745058,0.23138427734375,291.1319580078125,291.1499938964844,263.8075866699219,261.8335876464844,282.7817077636719,294.1867980957031,291.1300048828125,1.0,0.2235458493232727,0.6156331896781921,0.6156331896781921,1.0,1.0,-0.933857798576355,0.3508504033088684,0.5830073952674866,0.1343869566917419,0.0,0.0,0.3571361303329468,41.57796096801758,48.0,-21.85362434387207,-7823.283203125,112.3028793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793334960937,306.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.48046875,18000.0,0.0,0.0,0.1728334873914718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264821857213974,0.2648264169692993,-4.557092779577943e-06,0.0,0.0001754040276864,0.0,0.0,11.613744735717772,0.0,0.0,0.0,0.3005199730396271,4.0,0.0,1.0
661680,293.1618347167969,297.1499938964844,293.1499938964844,0.0644347220659256,-1638.8905029296875,304.1505126953125,0.6744903326034546,0.1143453791737556,0.1041419580578804,294.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.499897837638855,0.050000000745058,0.0487785153090953,293.2705383300781,297.1499938964844,293.1499938964844,0.0140939550474286,-564.7750244140625,304.106201171875,0.4999025166034698,0.050000000745058,0.0360285900533199,293.1744689941406,297.1499938964844,293.1499938964844,0.2894347310066223,-5630.7685546875,304.1498413085937,0.9990000128746032,0.4458194971084595,0.3578264713287353,293.34014892578125,297.1499938964844,293.1499938964844,0.0049286163412034,-1828.345458984375,297.67987060546875,0.499897837638855,0.050000000745058,0.23138427734375,291.1319580078125,291.1499938964844,263.8075866699219,261.8335876464844,282.7817077636719,294.1867980957031,291.1300048828125,1.0,0.2235458493232727,0.6156331896781921,0.6156331896781921,1.0,1.0,-0.933857798576355,0.3508504033088684,0.5830073952674866,0.1343869566917419,0.0,0.0,0.3571361303329468,41.57796096801758,48.0,-21.85362434387207,-7823.283203125,112.3028793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793334960937,306.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.48046875,18000.0,0.0,0.0,0.1728334873914718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264821857213974,0.2648264169692993,-4.557092779577943e-06,0.0,0.0001754040276864,0.0,0.0,11.613744735717772,0.0,0.0,0.0,0.3005199730396271,4.0,0.0,1.0
661740,293.1603088378906,297.1499938964844,293.1499938964844,0.0645528137683868,-1641.1630859375,304.150146484375,0.6707619428634644,0.1143521517515182,0.1041843220591545,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4971823394298553,0.050000000745058,0.0488228350877761,293.2688903808594,297.1499938964844,293.1499938964844,0.0140303159132599,-564.1493530273438,304.0670471191406,0.4971822798252105,0.050000000745058,0.0360603630542755,293.1809997558594,297.1499938964844,293.1499938964844,0.2952665090560913,-5723.9541015625,304.1401672363281,0.9990000128746032,0.4438798427581787,0.3636512756347656,293.3395690917969,297.1499938964844,293.1499938964844,0.0048822024837136,-1813.814453125,297.6088256835937,0.4971823394298553,0.050000000745058,0.2315945029258728,291.1186828613281,291.1499938964844,263.7986145019531,261.8311462402344,282.75750732421875,294.19384765625,291.1171875,1.0,0.2261263728141784,0.6154422163963318,0.6154422163963318,1.0,1.0,-0.941242218017578,0.354410856962204,0.5868313312530518,0.1336376070976257,0.0,0.0,0.3622359335422516,42.74427032470703,51.0,-18.36005592346192,-7901.62744140625,115.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31842041015625,306.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.33203125,18000.0,0.0,0.0,0.1726368516683578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695401608943939,0.2695447206497192,-4.568496933643473e-06,0.0,0.000175204462721,0.0,0.0,11.873213768005373,0.0,0.0,0.0,0.3015708327293396,4.0,0.0,1.0
661800,293.1603088378906,297.1499938964844,293.1499938964844,0.0645528137683868,-1641.1630859375,304.150146484375,0.6707619428634644,0.1143521517515182,0.1041843220591545,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4971823394298553,0.050000000745058,0.0488228350877761,293.2688903808594,297.1499938964844,293.1499938964844,0.0140303159132599,-564.1493530273438,304.0670471191406,0.4971822798252105,0.050000000745058,0.0360603630542755,293.1809997558594,297.1499938964844,293.1499938964844,0.2952665090560913,-5723.9541015625,304.1401672363281,0.9990000128746032,0.4438798427581787,0.3636512756347656,293.3395690917969,297.1499938964844,293.1499938964844,0.0048822024837136,-1813.814453125,297.6088256835937,0.4971823394298553,0.050000000745058,0.2315945029258728,291.1186828613281,291.1499938964844,263.7986145019531,261.8311462402344,282.75750732421875,294.19384765625,291.1171875,1.0,0.2261263728141784,0.6154422163963318,0.6154422163963318,1.0,1.0,-0.941242218017578,0.354410856962204,0.5868313312530518,0.1336376070976257,0.0,0.0,0.3622359335422516,42.74427032470703,51.0,-18.36005592346192,-7901.62744140625,115.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31842041015625,306.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.33203125,18000.0,0.0,0.0,0.1726368516683578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695401608943939,0.2695447206497192,-4.568496933643473e-06,0.0,0.000175204462721,0.0,0.0,11.873213768005373,0.0,0.0,0.0,0.3015708327293396,4.0,0.0,1.0
661860,293.1589050292969,297.1499938964844,293.1499938964844,0.0646847859025001,-1643.638427734375,304.1498718261719,0.6662062406539917,0.1143793240189552,0.1042592898011207,294.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.4938318729400635,0.050000000745058,0.048880361020565,293.2670593261719,297.1499938964844,293.1499938964844,0.0139752188697457,-563.6475219726562,304.029541015625,0.4938318729400635,0.050000000745058,0.0361028686165809,293.1910400390625,297.1499938964844,293.1499938964844,0.3027297258377075,-5841.46337890625,304.13104248046875,0.9990000128746032,0.4410689175128937,0.371076762676239,293.3391418457031,297.1499938964844,293.1499938964844,0.0048366379924118,-1799.3233642578125,297.5387268066406,0.4938318729400635,0.050000000745058,0.2318673878908157,291.1080627441406,291.1499938964844,263.7892761230469,261.8284606933594,282.7381896972656,294.2065734863281,291.1069030761719,1.0,0.2294210642576217,0.6150959730148315,0.6150959730148315,1.0,1.0,-0.9506909251213074,0.3587087988853454,0.5919821262359619,0.1333235651254654,0.0,0.0,0.3685625791549682,44.27088928222656,54.0,-14.722132682800291,-7995.07373046875,120.39509582519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237854003906,306.2876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.798828125,18000.0,0.0,0.0,0.1730901449918747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756898701190948,0.2756944596767425,-4.584796897688648e-06,0.0,0.000175664506969,0.0,0.0,12.218419075012209,0.0,0.0,0.0,0.3029812276363373,4.0,0.0,1.0
661920,293.1589050292969,297.1499938964844,293.1499938964844,0.0646847859025001,-1643.638427734375,304.1498718261719,0.6662062406539917,0.1143793240189552,0.1042592898011207,294.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.4938318729400635,0.050000000745058,0.048880361020565,293.2670593261719,297.1499938964844,293.1499938964844,0.0139752188697457,-563.6475219726562,304.029541015625,0.4938318729400635,0.050000000745058,0.0361028686165809,293.1910400390625,297.1499938964844,293.1499938964844,0.3027297258377075,-5841.46337890625,304.13104248046875,0.9990000128746032,0.4410689175128937,0.371076762676239,293.3391418457031,297.1499938964844,293.1499938964844,0.0048366379924118,-1799.3233642578125,297.5387268066406,0.4938318729400635,0.050000000745058,0.2318673878908157,291.1080627441406,291.1499938964844,263.7892761230469,261.8284606933594,282.7381896972656,294.2065734863281,291.1069030761719,1.0,0.2294210642576217,0.6150959730148315,0.6150959730148315,1.0,1.0,-0.9506909251213074,0.3587087988853454,0.5919821262359619,0.1333235651254654,0.0,0.0,0.3685625791549682,44.27088928222656,54.0,-14.722132682800291,-7995.07373046875,120.39509582519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237854003906,306.2876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.798828125,18000.0,0.0,0.0,0.1730901449918747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756898701190948,0.2756944596767425,-4.584796897688648e-06,0.0,0.000175664506969,0.0,0.0,12.218419075012209,0.0,0.0,0.0,0.3029812276363373,4.0,0.0,1.0
661980,293.1575927734375,297.1499938964844,293.1499938964844,0.0648210346698761,-1646.1488037109375,304.1496887207031,0.6611093282699585,0.1144168749451637,0.104356475174427,294.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4900326728820801,0.050000000745058,0.048949122428894,293.2652893066406,297.1499938964844,293.1499938964844,0.0139244208112359,-563.1904296875,303.992919921875,0.4900326728820801,0.050000000745058,0.0361536554992198,293.2039794921875,297.1499938964844,293.1499938964844,0.3115111887454986,-5978.0439453125,304.12274169921875,0.9990000128746032,0.4374110400676727,0.3797624707221985,293.3388977050781,297.1499938964844,293.1499938964844,0.0047913342714309,-1784.6767578125,297.4695129394531,0.4900326728820801,0.050000000745058,0.2321935594081878,291.1000061035156,291.1499938964844,263.7796936035156,261.8255615234375,282.7241516113281,294.2265625,291.0992126464844,1.0,0.2332837432622909,0.6147496700286865,0.6147496700286865,1.0,1.0,-0.961766481399536,0.3636124432086944,0.5981540679931641,0.1334740668535232,0.0,0.0,0.3757911622524261,46.10418701171875,42.0,-11.010963439941406,-8099.7509765625,125.9539566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019287109375,306.2568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.431640625,18000.0,0.0,0.0,0.1742517501115799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830417454242706,0.2830463647842407,-4.6054892663960345e-06,0.0,0.0001768433721736,0.0,0.0,12.639572143554688,0.0,0.0,0.0,0.3047086000442505,4.0,0.0,1.0
662040,293.1575927734375,297.1499938964844,293.1499938964844,0.0648210346698761,-1646.1488037109375,304.1496887207031,0.6611093282699585,0.1144168749451637,0.104356475174427,294.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4900326728820801,0.050000000745058,0.048949122428894,293.2652893066406,297.1499938964844,293.1499938964844,0.0139244208112359,-563.1904296875,303.992919921875,0.4900326728820801,0.050000000745058,0.0361536554992198,293.2039794921875,297.1499938964844,293.1499938964844,0.3115111887454986,-5978.0439453125,304.12274169921875,0.9990000128746032,0.4374110400676727,0.3797624707221985,293.3388977050781,297.1499938964844,293.1499938964844,0.0047913342714309,-1784.6767578125,297.4695129394531,0.4900326728820801,0.050000000745058,0.2321935594081878,291.1000061035156,291.1499938964844,263.7796936035156,261.8255615234375,282.7241516113281,294.2265625,291.0992126464844,1.0,0.2332837432622909,0.6147496700286865,0.6147496700286865,1.0,1.0,-0.961766481399536,0.3636124432086944,0.5981540679931641,0.1334740668535232,0.0,0.0,0.3757911622524261,46.10418701171875,42.0,-11.010963439941406,-8099.7509765625,125.9539566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019287109375,306.2568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.431640625,18000.0,0.0,0.0,0.1742517501115799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830417454242706,0.2830463647842407,-4.6054892663960345e-06,0.0,0.0001768433721736,0.0,0.0,12.639572143554688,0.0,0.0,0.0,0.3047086000442505,4.0,0.0,1.0
662100,293.15692138671875,297.1499938964844,293.1499938964844,0.0648512318730354,-1646.6927490234375,304.1496887207031,0.6610628366470337,0.1144512146711349,0.1043806225061416,294.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.489961177110672,0.050000000745058,0.04895044490695,293.26434326171875,297.1499938964844,293.1499938964844,0.0138806449249386,-562.4916381835938,303.97509765625,0.489961177110672,0.050000000745058,0.036154631525278,293.2098083496094,297.1499938964844,293.1499938964844,0.3119871616363525,-5983.38916015625,304.1269836425781,0.9990000128746032,0.4355758428573608,0.3799280822277069,293.3388061523437,297.1499938964844,293.1499938964844,0.0047651967033743,-1775.928955078125,297.4359741210937,0.489961177110672,0.050000000745058,0.2321998327970504,291.09814453125,291.1499938964844,263.7748413085937,261.8240661621094,282.72320556640625,294.23492431640625,291.09881591796875,1.0,0.2329822778701782,0.6145765781402588,0.6145765781402588,1.0,1.0,-0.962009608745575,0.3637958168983459,0.598213791847229,0.1329467147588729,0.0,0.0,0.3794586956501007,46.13093185424805,42.0,-1.7932456731796265,-8132.7412109375,126.05455780029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345153808594,306.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.779296875,18000.0,0.0,0.0,0.1750892251729965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870370149612427,0.2870416343212127,-4.61730132883531e-06,0.0,0.0001776933058863,0.0,0.0,12.872467041015623,0.0,0.0,0.0,0.3056640326976776,4.0,0.0,1.0
662160,293.1562194824219,297.1499938964844,293.1499938964844,0.0648077726364135,-1645.7926025390625,304.1498413085937,0.6629341244697571,0.1145049184560775,0.1043971255421638,294.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4912810623645782,0.050000000745058,0.0489261411130428,293.2632751464844,297.1499938964844,293.1499938964844,0.0138118965551257,-561.0687255859375,303.9580078125,0.4912810623645782,0.050000000745058,0.0361366830766201,293.2120361328125,297.1499938964844,293.1499938964844,0.3090885579586029,-5935.5693359375,304.136474609375,0.9990000128746032,0.4343765079975128,0.3768824934959411,293.338623046875,297.1499938964844,293.1499938964844,0.0047349580563604,-1765.046142578125,297.4077453613281,0.4912810623645782,0.050000000745058,0.2320845574140548,291.1061706542969,291.1499938964844,263.7698974609375,261.8225402832031,282.7213439941406,294.2314453125,291.1097106933594,1.0,0.2314696311950683,0.6143635511398315,0.6143635511398315,1.0,1.0,-0.958187222480774,0.3622541725635528,0.5959330201148987,0.1318417936563491,0.0,0.0,0.3816365003585815,45.46613311767578,30.0,17.652782440185547,-8143.1142578125,124.07068634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,306.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.7265625,18000.0,0.0,0.0,0.1760375201702118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903772592544555,0.290381908416748,-4.62916659671464e-06,0.0,0.0001786557113518,0.0,0.0,13.07383918762207,0.0,0.0,0.0,0.3064835965633392,4.0,0.0,1.0
662220,293.15460205078125,297.1499938964844,293.1499938964844,0.0646169185638427,-1641.951416015625,304.15020751953125,0.6714504957199097,0.1146752536296844,0.1044303700327873,294.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4972762167453766,0.050000000745058,0.048821285367012,293.2606811523437,297.1499938964844,293.1499938964844,0.0136326858773827,-556.9801635742188,303.9262084960937,0.4972762167453766,0.050000000745058,0.036059234291315,293.2045593261719,297.1499938964844,293.1499938964844,0.295674055814743,-5720.59130859375,304.1635437011719,0.9990000128746032,0.4342876374721527,0.3634471893310547,293.33795166015625,297.1499938964844,293.1499938964844,0.0046652941964566,-1738.985595703125,297.3619384765625,0.4972762167453766,0.050000000745058,0.2315871566534042,291.1405334472656,291.1499938964844,263.7599792480469,261.81939697265625,282.7058410644531,294.18524169921875,291.1452331542969,1.0,0.2252387106418609,0.613937497138977,0.613937497138977,1.0,1.0,-0.9412899613380432,0.3552936613559723,0.5859962701797485,0.1283740252256393,0.0,0.0,0.3806944191455841,42.61680221557617,33.0,42.67686080932617,-8072.30908203125,115.60504150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710632324219,306.2490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41796875,18000.0,0.0,0.0,0.1779597699642181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914761006832123,0.2914807200431824,-4.640954102796968e-06,0.0,0.0001806065411074,0.0,0.0,13.161224365234377,0.0,0.0,0.0,0.3068780899047851,4.0,0.0,1.0
662280,293.15460205078125,297.1499938964844,293.1499938964844,0.0646169185638427,-1641.951416015625,304.15020751953125,0.6714504957199097,0.1146752536296844,0.1044303700327873,294.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4972762167453766,0.050000000745058,0.048821285367012,293.2606811523437,297.1499938964844,293.1499938964844,0.0136326858773827,-556.9801635742188,303.9262084960937,0.4972762167453766,0.050000000745058,0.036059234291315,293.2045593261719,297.1499938964844,293.1499938964844,0.295674055814743,-5720.59130859375,304.1635437011719,0.9990000128746032,0.4342876374721527,0.3634471893310547,293.33795166015625,297.1499938964844,293.1499938964844,0.0046652941964566,-1738.985595703125,297.3619384765625,0.4972762167453766,0.050000000745058,0.2315871566534042,291.1405334472656,291.1499938964844,263.7599792480469,261.81939697265625,282.7058410644531,294.18524169921875,291.1452331542969,1.0,0.2252387106418609,0.613937497138977,0.613937497138977,1.0,1.0,-0.9412899613380432,0.3552936613559723,0.5859962701797485,0.1283740252256393,0.0,0.0,0.3806944191455841,42.61680221557617,33.0,42.67686080932617,-8072.30908203125,115.60504150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710632324219,306.2490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41796875,18000.0,0.0,0.0,0.1779597699642181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914761006832123,0.2914807200431824,-4.640954102796968e-06,0.0,0.0001806065411074,0.0,0.0,13.161224365234377,0.0,0.0,0.0,0.3068780899047851,4.0,0.0,1.0
662340,293.1528625488281,297.1499938964844,293.1499938964844,0.064577966928482,-1640.953369140625,304.1501770019531,0.6778238415718079,0.1149110198020935,0.1045640036463737,294.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5015829205513,0.050000000745058,0.0487521328032016,293.2575988769531,297.1499938964844,293.1499938964844,0.0134925236925482,-553.8513793945312,303.89666748046875,0.5015829205513,0.050000000745058,0.0360081605613231,293.1884460449219,297.1499938964844,293.1499938964844,0.2861570715904236,-5570.6201171875,304.17437744140625,0.9990000128746032,0.4361769556999206,0.3543055355548858,293.3367004394531,297.1499938964844,293.1499938964844,0.0046020555309951,-1715.7530517578125,297.3139343261719,0.5015829205513,0.050000000745058,0.231259137392044,291.1667175292969,291.1499938964844,263.75,261.81622314453125,282.67059326171875,294.11572265625,291.1676025390625,1.0,0.2215279191732406,0.6135113835334778,0.6135113835334778,1.0,1.0,-0.9299353957176208,0.3506814837455749,0.5792539119720459,0.1256636530160904,0.0,0.0,0.3763693869113922,40.73013305664063,36.0,26.57734680175781,-7982.38818359375,110.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407897949219,306.2030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.044921875,18000.0,0.0,0.0,0.1794607490301132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873184382915497,0.2873230874538421,-4.633621301763924e-06,0.0,0.0001821298355935,0.0,0.0,12.929278373718262,0.0,0.0,0.0,0.3059788346290588,4.0,0.0,1.0
662400,293.1528625488281,297.1499938964844,293.1499938964844,0.064577966928482,-1640.953369140625,304.1501770019531,0.6778238415718079,0.1149110198020935,0.1045640036463737,294.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5015829205513,0.050000000745058,0.0487521328032016,293.2575988769531,297.1499938964844,293.1499938964844,0.0134925236925482,-553.8513793945312,303.89666748046875,0.5015829205513,0.050000000745058,0.0360081605613231,293.1884460449219,297.1499938964844,293.1499938964844,0.2861570715904236,-5570.6201171875,304.17437744140625,0.9990000128746032,0.4361769556999206,0.3543055355548858,293.3367004394531,297.1499938964844,293.1499938964844,0.0046020555309951,-1715.7530517578125,297.3139343261719,0.5015829205513,0.050000000745058,0.231259137392044,291.1667175292969,291.1499938964844,263.75,261.81622314453125,282.67059326171875,294.11572265625,291.1676025390625,1.0,0.2215279191732406,0.6135113835334778,0.6135113835334778,1.0,1.0,-0.9299353957176208,0.3506814837455749,0.5792539119720459,0.1256636530160904,0.0,0.0,0.3763693869113922,40.73013305664063,36.0,26.57734680175781,-7982.38818359375,110.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407897949219,306.2030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.044921875,18000.0,0.0,0.0,0.1794607490301132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873184382915497,0.2873230874538421,-4.633621301763924e-06,0.0,0.0001821298355935,0.0,0.0,12.929278373718262,0.0,0.0,0.0,0.3059788346290588,4.0,0.0,1.0
662460,293.1510009765625,297.1499938964844,293.1499938964844,0.064784824848175,-1644.64599609375,304.1497802734375,0.6813734173774719,0.1152113750576973,0.1047872379422187,294.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5037533640861511,0.050000000745058,0.0487192720174789,293.2541809082031,297.1499938964844,293.1499938964844,0.0134100364521145,-552.3543701171875,303.8686828613281,0.5037533640861511,0.050000000745058,0.0359838902950286,293.175537109375,297.1499938964844,293.1499938964844,0.2816365361213684,-5501.39794921875,304.173583984375,0.9990000128746032,0.4378261864185333,0.3498773276805877,293.3349609375,297.1499938964844,293.1499938964844,0.0045498213730752,-1697.921630859375,297.2535400390625,0.5037533640861511,0.050000000745058,0.2311032563447952,291.1656494140625,291.1499938964844,263.7387084960937,261.8118896484375,282.6332702636719,294.0628967285156,291.1648864746094,1.0,0.2196944057941436,0.6134170293807983,0.6134170293807983,1.0,1.0,-0.9246311783790588,0.3487134873867035,0.575917661190033,0.1239903643727302,0.0,0.0,0.3742072582244873,39.82672119140625,39.0,2.513392210006714,-7942.59130859375,107.54026794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86383056640625,306.1884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.56640625,18000.0,0.0,0.0,0.1804335266351699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842969894409179,0.2843016386032104,-4.6225159167079255e-06,0.0,0.0001831170811783,0.0,0.0,12.74686050415039,0.0,0.0,0.0,0.3052311539649963,4.0,0.0,1.0
662520,293.1510009765625,297.1499938964844,293.1499938964844,0.064784824848175,-1644.64599609375,304.1497802734375,0.6813734173774719,0.1152113750576973,0.1047872379422187,294.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5037533640861511,0.050000000745058,0.0487192720174789,293.2541809082031,297.1499938964844,293.1499938964844,0.0134100364521145,-552.3543701171875,303.8686828613281,0.5037533640861511,0.050000000745058,0.0359838902950286,293.175537109375,297.1499938964844,293.1499938964844,0.2816365361213684,-5501.39794921875,304.173583984375,0.9990000128746032,0.4378261864185333,0.3498773276805877,293.3349609375,297.1499938964844,293.1499938964844,0.0045498213730752,-1697.921630859375,297.2535400390625,0.5037533640861511,0.050000000745058,0.2311032563447952,291.1656494140625,291.1499938964844,263.7387084960937,261.8118896484375,282.6332702636719,294.0628967285156,291.1648864746094,1.0,0.2196944057941436,0.6134170293807983,0.6134170293807983,1.0,1.0,-0.9246311783790588,0.3487134873867035,0.575917661190033,0.1239903643727302,0.0,0.0,0.3742072582244873,39.82672119140625,39.0,2.513392210006714,-7942.59130859375,107.54026794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86383056640625,306.1884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.56640625,18000.0,0.0,0.0,0.1804335266351699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842969894409179,0.2843016386032104,-4.6225159167079255e-06,0.0,0.0001831170811783,0.0,0.0,12.74686050415039,0.0,0.0,0.0,0.3052311539649963,4.0,0.0,1.0
662580,293.1491394042969,297.1499938964844,293.1499938964844,0.0651001632213592,-1650.3280029296875,304.1493225097656,0.6826937198638916,0.1155686005949974,0.1050901412963867,294.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.504198431968689,0.050000000745058,0.0487127043306827,293.2504272460937,297.1499938964844,293.1499938964844,0.0133532248437404,-551.4960327148438,303.84259033203125,0.504198431968689,0.050000000745058,0.0359790362417697,293.167724609375,297.1499938964844,293.1499938964844,0.2806098461151123,-5487.95947265625,304.1673278808594,0.9990000128746032,0.4387731552124023,0.3489843010902405,293.3330078125,297.1499938964844,293.1499938964844,0.0045031695626676,-1682.324462890625,297.1909484863281,0.504198431968689,0.050000000745058,0.2310720980167389,291.1581726074219,291.1499938964844,263.7249450683594,261.8054504394531,282.5996398925781,294.0268859863281,291.15692138671875,1.0,0.2194113433361053,0.6133226752281189,0.6133226752281189,1.0,1.0,-0.923870325088501,0.348626434803009,0.5752438902854919,0.1230032593011856,0.0,0.0,0.3735771477222442,39.636661529541016,42.0,-9.087387084960938,-7946.89404296875,107.07962799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,306.2037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0390625,18000.0,0.0,0.0,0.1810247898101806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831463515758514,0.2831509709358215,-4.616804289980792e-06,0.0,0.0001837171585066,0.0,0.0,12.673893928527832,0.0,0.0,0.0,0.3049171566963196,4.0,0.0,1.0
662640,293.1491394042969,297.1499938964844,293.1499938964844,0.0651001632213592,-1650.3280029296875,304.1493225097656,0.6826937198638916,0.1155686005949974,0.1050901412963867,294.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.504198431968689,0.050000000745058,0.0487127043306827,293.2504272460937,297.1499938964844,293.1499938964844,0.0133532248437404,-551.4960327148438,303.84259033203125,0.504198431968689,0.050000000745058,0.0359790362417697,293.167724609375,297.1499938964844,293.1499938964844,0.2806098461151123,-5487.95947265625,304.1673278808594,0.9990000128746032,0.4387731552124023,0.3489843010902405,293.3330078125,297.1499938964844,293.1499938964844,0.0045031695626676,-1682.324462890625,297.1909484863281,0.504198431968689,0.050000000745058,0.2310720980167389,291.1581726074219,291.1499938964844,263.7249450683594,261.8054504394531,282.5996398925781,294.0268859863281,291.15692138671875,1.0,0.2194113433361053,0.6133226752281189,0.6133226752281189,1.0,1.0,-0.923870325088501,0.348626434803009,0.5752438902854919,0.1230032593011856,0.0,0.0,0.3735771477222442,39.636661529541016,42.0,-9.087387084960938,-7946.89404296875,107.07962799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,306.2037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0390625,18000.0,0.0,0.0,0.1810247898101806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831463515758514,0.2831509709358215,-4.616804289980792e-06,0.0,0.0001837171585066,0.0,0.0,12.673893928527832,0.0,0.0,0.0,0.3049171566963196,4.0,0.0,1.0
662700,293.148193359375,297.1499938964844,293.1499938964844,0.0652871951460838,-1653.7049560546875,304.14910888671875,0.6826262474060059,0.1157620996236801,0.1052646487951278,294.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.5038610100746155,0.050000000745058,0.0487176887691021,293.2485046386719,297.1499938964844,293.1499938964844,0.0133321275934576,-551.24560546875,303.8302001953125,0.5038610100746155,0.050000000745058,0.0359827205538749,293.1658020019531,297.1499938964844,293.1499938964844,0.2812187969684601,-5498.99462890625,304.1630859375,0.9990000128746032,0.4389263689517975,0.3496609330177307,293.3320007324219,297.1499938964844,293.1499938964844,0.0044811530970036,-1675.0419921875,297.1591491699219,0.5038610100746155,0.050000000745058,0.2310957461595535,291.153076171875,291.1499938964844,263.7171936035156,261.8014831542969,282.5843200683594,294.01434326171875,291.151611328125,1.0,0.219761848449707,0.6132754683494568,0.6132754683494568,1.0,1.0,-0.9249300360679626,0.3491734266281128,0.5757566094398499,0.1227362230420112,0.0,0.0,0.3738835453987121,39.76631164550781,42.0,-12.46554470062256,-7962.0224609375,107.50943756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351806640625,306.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09375,18000.0,0.0,0.0,0.1812290847301483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831980884075165,0.2832027077674866,-4.615845227817772e-06,0.0,0.0001839244796428,0.0,0.0,12.674049377441406,0.0,0.0,0.0,0.3049117922782898,4.0,0.0,1.0
662760,293.1473083496094,297.1499938964844,293.1499938964844,0.0654870793223381,-1657.314208984375,304.1488952636719,0.6821355819702148,0.1159622445702552,0.1054507344961166,294.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5032035708427429,0.050000000745058,0.0487274937331676,293.2465515136719,297.1499938964844,293.1499938964844,0.013314732350409,-551.0813598632812,303.81817626953125,0.5032035708427429,0.050000000745058,0.0359899587929248,293.1651611328125,297.1499938964844,293.1499938964844,0.2824793457984924,-5520.23974609375,304.1584167480469,0.9990000128746032,0.4388532042503357,0.3509876728057861,293.3310546875,297.1499938964844,293.1499938964844,0.004459825810045,-1668.00732421875,297.127197265625,0.5032035708427429,0.050000000745058,0.2311422526836395,291.14752197265625,291.1499938964844,263.7088928222656,261.7970275878906,282.5706481933594,294.0050048828125,291.14605712890625,1.0,0.2203972786664962,0.6131629943847656,0.6131629943847656,1.0,1.0,-0.9268214106559752,0.3500339984893799,0.5767874121665955,0.1225817576050758,0.0,0.0,0.3746032118797302,40.02681350708008,45.0,-14.291547775268556,-7984.81689453125,108.32439422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584350585937,306.23223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.958984375,18000.0,0.0,0.0,0.1814025193452835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28370201587677,0.2837066352367401,-4.616240403265692e-06,0.0,0.0001841004850575,0.0,0.0,12.700560569763184,0.0,0.0,0.0,0.3050142526626587,4.0,0.0,1.0
662820,293.1455993652344,297.1499938964844,293.1499938964844,0.0659074112772941,-1664.8917236328125,304.1485595703125,0.6800577640533447,0.1163742840290069,0.1058484390377998,294.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5010806322097778,0.050000000745058,0.048759963363409,293.2426147460937,297.1499938964844,293.1499938964844,0.013287884183228,-550.920654296875,303.7951354980469,0.5010806322097778,0.050000000745058,0.0360139422118663,293.16748046875,297.1499938964844,293.1499938964844,0.2867080867290497,-5589.17919921875,304.1485595703125,0.9990000128746032,0.4380089342594147,0.3553478419780731,293.32928466796875,297.1499938964844,293.1499938964844,0.0044183847494423,-1654.2928466796875,297.0634765625,0.5010806322097778,0.050000000745058,0.2312962710857391,291.1368103027344,291.1499938964844,263.6907958984375,261.78680419921875,282.5465393066406,293.99481201171875,291.135498046875,1.0,0.2224172055721283,0.6129380464553833,0.6129380464553833,1.0,1.0,-0.9327834844589232,0.352632611989975,0.5801509022712708,0.1226525604724884,0.0,0.0,0.3770869970321655,40.89751434326172,48.0,-14.87905502319336,-8049.41455078125,110.99012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930114746094,306.2640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.55078125,18000.0,0.0,0.0,0.1817476898431778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859196662902832,0.2859242856502533,-4.620996605808614e-06,0.0,0.0001844507933128,0.0,0.0,12.825286865234377,0.0,0.0,0.0,0.3055149912834167,4.0,0.0,1.0
662880,293.1455993652344,297.1499938964844,293.1499938964844,0.0659074112772941,-1664.8917236328125,304.1485595703125,0.6800577640533447,0.1163742840290069,0.1058484390377998,294.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5010806322097778,0.050000000745058,0.048759963363409,293.2426147460937,297.1499938964844,293.1499938964844,0.013287884183228,-550.920654296875,303.7951354980469,0.5010806322097778,0.050000000745058,0.0360139422118663,293.16748046875,297.1499938964844,293.1499938964844,0.2867080867290497,-5589.17919921875,304.1485595703125,0.9990000128746032,0.4380089342594147,0.3553478419780731,293.32928466796875,297.1499938964844,293.1499938964844,0.0044183847494423,-1654.2928466796875,297.0634765625,0.5010806322097778,0.050000000745058,0.2312962710857391,291.1368103027344,291.1499938964844,263.6907958984375,261.78680419921875,282.5465393066406,293.99481201171875,291.135498046875,1.0,0.2224172055721283,0.6129380464553833,0.6129380464553833,1.0,1.0,-0.9327834844589232,0.352632611989975,0.5801509022712708,0.1226525604724884,0.0,0.0,0.3770869970321655,40.89751434326172,48.0,-14.87905502319336,-8049.41455078125,110.99012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930114746094,306.2640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.55078125,18000.0,0.0,0.0,0.1817476898431778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859196662902832,0.2859242856502533,-4.620996605808614e-06,0.0,0.0001844507933128,0.0,0.0,12.825286865234377,0.0,0.0,0.0,0.3055149912834167,4.0,0.0,1.0
662940,293.14410400390625,297.1499938964844,293.1499938964844,0.0663429796695709,-1672.7333984375,304.1483154296875,0.6768039464950562,0.1167918592691421,0.1062678396701812,294.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.4981235861778259,0.050000000745058,0.0488073155283927,293.23876953125,297.1499938964844,293.1499938964844,0.0132699254900217,-550.9447631835938,303.7732849121094,0.4981235861778259,0.050000000745058,0.0360489152371883,293.174072265625,297.1499938964844,293.1499938964844,0.2928818464279175,-5687.78173828125,304.1387634277344,0.9990000128746032,0.4362359344959259,0.361612319946289,293.3277893066406,297.1499938964844,293.1499938964844,0.0043781911954283,-1640.9161376953125,296.9999389648437,0.4981235861778259,0.050000000745058,0.2315208911895752,291.1268920898437,291.1499938964844,263.6708374023437,261.77496337890625,282.5262756347656,293.9945678710937,291.12567138671875,1.0,0.225275918841362,0.6127131581306458,0.6127131581306458,1.0,1.0,-0.941173017024994,0.3562013804912567,0.5849716067314148,0.1231927946209907,0.0,0.0,0.380845308303833,42.172698974609375,51.0,-13.959547996520996,-8133.66455078125,114.87019348144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048522949219,306.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.978515625,18000.0,0.0,0.0,0.1822258681058883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895789742469787,0.2895835936069488,-4.630542207451072e-06,0.0,0.0001849360851338,0.0,0.0,13.036636352539062,0.0,0.0,0.0,0.306375503540039,4.0,0.0,1.0
663000,293.14410400390625,297.1499938964844,293.1499938964844,0.0663429796695709,-1672.7333984375,304.1483154296875,0.6768039464950562,0.1167918592691421,0.1062678396701812,294.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.4981235861778259,0.050000000745058,0.0488073155283927,293.23876953125,297.1499938964844,293.1499938964844,0.0132699254900217,-550.9447631835938,303.7732849121094,0.4981235861778259,0.050000000745058,0.0360489152371883,293.174072265625,297.1499938964844,293.1499938964844,0.2928818464279175,-5687.78173828125,304.1387634277344,0.9990000128746032,0.4362359344959259,0.361612319946289,293.3277893066406,297.1499938964844,293.1499938964844,0.0043781911954283,-1640.9161376953125,296.9999389648437,0.4981235861778259,0.050000000745058,0.2315208911895752,291.1268920898437,291.1499938964844,263.6708374023437,261.77496337890625,282.5262756347656,293.9945678710937,291.12567138671875,1.0,0.225275918841362,0.6127131581306458,0.6127131581306458,1.0,1.0,-0.941173017024994,0.3562013804912567,0.5849716067314148,0.1231927946209907,0.0,0.0,0.380845308303833,42.172698974609375,51.0,-13.959547996520996,-8133.66455078125,114.87019348144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048522949219,306.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.978515625,18000.0,0.0,0.0,0.1822258681058883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895789742469787,0.2895835936069488,-4.630542207451072e-06,0.0,0.0001849360851338,0.0,0.0,13.036636352539062,0.0,0.0,0.0,0.306375503540039,4.0,0.0,1.0
663060,293.1427917480469,297.1499938964844,293.1499938964844,0.0667806193232536,-1680.60009765625,304.1481628417969,0.6726978421211243,0.1172072812914848,0.1066986620426178,294.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.4945845305919647,0.050000000745058,0.0488672368228435,293.23504638671875,297.1499938964844,293.1499938964844,0.0132586555555462,-551.0966796875,303.7525329589844,0.4945845305919647,0.050000000745058,0.0360931754112243,293.1842956542969,297.1499938964844,293.1499938964844,0.3006322085857391,-5809.8369140625,304.1296081542969,0.9990000128746032,0.4335608780384063,0.3693878352642059,293.3265991210937,297.1499938964844,293.1499938964844,0.0043386439792811,-1627.6343994140625,296.9367370605469,0.4945845305919647,0.050000000745058,0.2318051308393478,291.1182556152344,291.1499938964844,263.6492004394531,261.7616271972656,282.51177978515625,294.0030822753906,291.1173095703125,1.0,0.2288048267364502,0.6123577952384949,0.6123577952384949,1.0,1.0,-0.9514878392219543,0.3604721426963806,0.5910156965255737,0.1241092458367347,0.0,0.0,0.3856747448444366,43.78966522216797,54.0,-11.871424674987791,-8232.2275390625,119.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901733398437,306.3080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.111328125,18000.0,0.0,0.0,0.1829751878976822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945455014705658,0.2945501506328583,-4.644602086045779e-06,0.0,0.0001856965536717,0.0,0.0,13.328804969787598,0.0,0.0,0.0,0.3075705468654632,4.0,0.0,1.0
