time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663120,293.1427917480469,297.1499938964844,293.1499938964844,0.0667806193232536,-1680.60009765625,304.1481628417969,0.6726978421211243,0.1172072812914848,0.1066986620426178,294.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.4945845305919647,0.050000000745058,0.0488672368228435,293.23504638671875,297.1499938964844,293.1499938964844,0.0132586555555462,-551.0966796875,303.7525329589844,0.4945845305919647,0.050000000745058,0.0360931754112243,293.1842956542969,297.1499938964844,293.1499938964844,0.3006322085857391,-5809.8369140625,304.1296081542969,0.9990000128746032,0.4335608780384063,0.3693878352642059,293.3265991210937,297.1499938964844,293.1499938964844,0.0043386439792811,-1627.6343994140625,296.9367370605469,0.4945845305919647,0.050000000745058,0.2318051308393478,291.1182556152344,291.1499938964844,263.6492004394531,261.7616271972656,282.51177978515625,294.0030822753906,291.1173095703125,1.0,0.2288048267364502,0.6123577952384949,0.6123577952384949,1.0,1.0,-0.9514878392219543,0.3604721426963806,0.5910156965255737,0.1241092458367347,0.0,0.0,0.3856747448444366,43.78966522216797,54.0,-11.871424674987791,-8232.2275390625,119.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901733398437,306.3080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.111328125,18000.0,0.0,0.0,0.1829751878976822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945455014705658,0.2945501506328583,-4.644602086045779e-06,0.0,0.0001856965536717,0.0,0.0,13.328804969787598,0.0,0.0,0.0,0.3075705468654632,4.0,0.0,1.0
663180,293.14166259765625,297.1499938964844,293.1499938964844,0.0672127828001976,-1688.3553466796875,304.1480407714844,0.6680204272270203,0.1176169365644455,0.1071350499987602,294.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.4906441867351532,0.050000000745058,0.0489378757774829,293.2314147949219,297.1499938964844,293.1499938964844,0.0132527640089392,-551.3416748046875,303.7328186035156,0.4906441867351532,0.050000000745058,0.0361453481018543,293.1974792480469,297.1499938964844,293.1499938964844,0.3096527457237243,-5950.2021484375,304.12139892578125,0.9990000128746032,0.4300243556499481,0.3783493340015411,293.32568359375,297.1499938964844,293.1499938964844,0.0042994800023734,-1614.3388671875,296.8740234375,0.4906441867351532,0.050000000745058,0.2321402132511139,291.1112976074219,291.1499938964844,263.6260986328125,261.7470397949219,282.50201416015625,294.01983642578125,291.1105651855469,1.0,0.2328649014234542,0.6120023727416992,0.6120023727416992,1.0,1.0,-0.9633162617683412,0.3653193116188049,0.5979969501495361,0.1254230141639709,0.0,0.0,0.3913121223449707,45.698272705078125,42.0,-9.680882453918455,-8340.51953125,125.65679931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949462890625,306.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17963.37109375,18000.0,0.0,0.0,0.1840967833995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005735576152801,0.3005782067775726,-4.662696937884903e-06,0.0,0.0001868348335847,0.0,0.0,13.690054893493652,0.0,0.0,0.0,0.3090529143810272,4.0,0.0,1.0
663240,293.14166259765625,297.1499938964844,293.1499938964844,0.0672127828001976,-1688.3553466796875,304.1480407714844,0.6680204272270203,0.1176169365644455,0.1071350499987602,294.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.4906441867351532,0.050000000745058,0.0489378757774829,293.2314147949219,297.1499938964844,293.1499938964844,0.0132527640089392,-551.3416748046875,303.7328186035156,0.4906441867351532,0.050000000745058,0.0361453481018543,293.1974792480469,297.1499938964844,293.1499938964844,0.3096527457237243,-5950.2021484375,304.12139892578125,0.9990000128746032,0.4300243556499481,0.3783493340015411,293.32568359375,297.1499938964844,293.1499938964844,0.0042994800023734,-1614.3388671875,296.8740234375,0.4906441867351532,0.050000000745058,0.2321402132511139,291.1112976074219,291.1499938964844,263.6260986328125,261.7470397949219,282.50201416015625,294.01983642578125,291.1105651855469,1.0,0.2328649014234542,0.6120023727416992,0.6120023727416992,1.0,1.0,-0.9633162617683412,0.3653193116188049,0.5979969501495361,0.1254230141639709,0.0,0.0,0.3913121223449707,45.698272705078125,42.0,-9.680882453918455,-8340.51953125,125.65679931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949462890625,306.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17963.37109375,18000.0,0.0,0.0,0.1840967833995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005735576152801,0.3005782067775726,-4.662696937884903e-06,0.0,0.0001868348335847,0.0,0.0,13.690054893493652,0.0,0.0,0.0,0.3090529143810272,4.0,0.0,1.0
663300,293.14111328125,297.1499938964844,293.1499938964844,0.0673905238509178,-1691.5194091796875,304.1480712890625,0.6682555079460144,0.1178336068987846,0.1073247790336608,294.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.4905191659927368,0.050000000745058,0.0489401705563068,293.2295227050781,297.1499938964844,293.1499938964844,0.0132339391857385,-551.0371704101562,303.7236633300781,0.4905191659927368,0.050000000745058,0.0361470431089401,293.20343017578125,297.1499938964844,293.1499938964844,0.310255616903305,-5957.484375,304.1256408691406,0.9990000128746032,0.4282501637935638,0.3786378800868988,293.32525634765625,297.1499938964844,293.1499938964844,0.0042769634164869,-1606.4864501953125,296.8435974121094,0.4905191659927368,0.050000000745058,0.2321510910987854,291.1094970703125,291.1499938964844,263.61407470703125,261.73931884765625,282.5003662109375,294.0259704589844,291.11004638671875,1.0,0.2326496690511703,0.6118246912956238,0.6118246912956238,1.0,1.0,-0.9639132618904114,0.3655408918857574,0.5983723998069763,0.1252738684415817,0.0,0.0,0.3942170739173889,45.75984191894531,42.0,-1.6707446575164795,-8374.8857421875,125.89801025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,306.32958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.7734375,18000.0,0.0,0.0,0.1848056316375732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039030134677887,0.3039076626300812,-4.673132934840396e-06,0.0,0.0001875542220659,0.0,0.0,13.892666816711426,0.0,0.0,0.0,0.3098830580711365,4.0,0.0,1.0
663360,293.1404724121094,297.1499938964844,293.1499938964844,0.067497119307518,-1693.2823486328125,304.14825439453125,0.6704711318016052,0.1180677562952041,0.107505165040493,294.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.4917939305305481,0.050000000745058,0.0489168539643287,293.2275085449219,297.1499938964844,293.1499938964844,0.0131932757794857,-550.0640869140625,303.7155456542969,0.4917939305305481,0.050000000745058,0.0361298210918903,293.2057189941406,297.1499938964844,293.1499938964844,0.3075047135353088,-5911.884765625,304.1351318359375,0.9990000128746032,0.4271213710308075,0.3757064342498779,293.3247985839844,297.1499938964844,293.1499938964844,0.0042510898783802,-1596.84033203125,296.8184509277344,0.4917939305305481,0.050000000745058,0.2320404946804046,291.11676025390625,291.1499938964844,263.60174560546875,261.7313232421875,282.4952392578125,294.01953125,291.1199645996094,1.0,0.231215551495552,0.6116072535514832,0.6116072535514832,1.0,1.0,-0.9604322910308838,0.3640861213207245,0.5963461399078369,0.1243981346487999,0.0,0.0,0.3957609832286834,45.12742614746094,30.0,16.01237678527832,-8387.2255859375,124.04469299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941345214844,306.35162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.810546875,18000.0,0.0,0.0,0.1855638176202774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066117763519287,0.3066164851188659,-4.683566203311784e-06,0.0,0.0001883236836874,0.0,0.0,14.063913345336914,0.0,0.0,0.0,0.3105756938457489,4.0,0.0,1.0
663420,293.1390686035156,297.1499938964844,293.1499938964844,0.0676074251532554,-1694.7818603515625,304.1486511230469,0.6798117756843567,0.1185928806662559,0.1078607439994812,294.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4977254569530487,0.050000000745058,0.0488138645887374,293.2230529785156,297.1499938964844,293.1499938964844,0.0130743589252233,-546.9608764648438,303.7021789550781,0.4977254569530487,0.050000000745058,0.036053754389286,293.1980895996094,297.1499938964844,293.1499938964844,0.2944064736366272,-5701.59423828125,304.162109375,0.9990000128746032,0.4272187650203705,0.3624724447727203,293.3236083984375,297.1499938964844,293.1499938964844,0.0041913613677024,-1573.7869873046875,296.77880859375,0.4977254569530487,0.050000000745058,0.2315519601106643,291.1480712890625,291.1499938964844,263.5762939453125,261.71466064453125,282.46795654296875,293.9656677246094,291.1523132324219,1.0,0.2251218557357788,0.6111723184585571,0.6111723184585571,1.0,1.0,-0.9441781044006348,0.3573941588401794,0.5867839455604553,0.1210834830999374,0.0,0.0,0.3940059542655945,42.33450698852539,33.0,38.709999084472656,-8324.27734375,115.79999542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86358642578125,306.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1869692057371139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306663453578949,0.3066681325435638,-4.692059519584291e-06,0.0,0.0001897499751066,0.0,0.0,14.09024429321289,0.0,0.0,0.0,0.3107110857963562,4.0,0.0,1.0
663480,293.1390686035156,297.1499938964844,293.1499938964844,0.0676074251532554,-1694.7818603515625,304.1486511230469,0.6798117756843567,0.1185928806662559,0.1078607439994812,294.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4977254569530487,0.050000000745058,0.0488138645887374,293.2230529785156,297.1499938964844,293.1499938964844,0.0130743589252233,-546.9608764648438,303.7021789550781,0.4977254569530487,0.050000000745058,0.036053754389286,293.1980895996094,297.1499938964844,293.1499938964844,0.2944064736366272,-5701.59423828125,304.162109375,0.9990000128746032,0.4272187650203705,0.3624724447727203,293.3236083984375,297.1499938964844,293.1499938964844,0.0041913613677024,-1573.7869873046875,296.77880859375,0.4977254569530487,0.050000000745058,0.2315519601106643,291.1480712890625,291.1499938964844,263.5762939453125,261.71466064453125,282.46795654296875,293.9656677246094,291.1523132324219,1.0,0.2251218557357788,0.6111723184585571,0.6111723184585571,1.0,1.0,-0.9441781044006348,0.3573941588401794,0.5867839455604553,0.1210834830999374,0.0,0.0,0.3940059542655945,42.33450698852539,33.0,38.709999084472656,-8324.27734375,115.79999542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86358642578125,306.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1869692057371139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306663453578949,0.3066681325435638,-4.692059519584291e-06,0.0,0.0001897499751066,0.0,0.0,14.09024429321289,0.0,0.0,0.0,0.3107110857963562,4.0,0.0,1.0
663540,293.1375732421875,297.1499938964844,293.1499938964844,0.0678599849343299,-1698.98583984375,304.1486511230469,0.6869280934333801,0.1191730797290802,0.1083074361085891,294.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.501984179019928,0.050000000745058,0.0487459935247898,293.2181701660156,297.1499938964844,293.1499938964844,0.0129907596856355,-544.8006591796875,303.6912536621094,0.501984179019928,0.050000000745058,0.0360036231577396,293.1815795898437,297.1499938964844,293.1499938964844,0.2851397097110748,-5555.3466796875,304.1730041503906,0.9990000128746032,0.4293531775474548,0.3534779846668243,293.3218688964844,297.1499938964844,293.1499938964844,0.0041370661929249,-1553.2467041015625,296.7366027832031,0.501984179019928,0.050000000745058,0.2312300056219101,291.17120361328125,291.1499938964844,263.54998779296875,261.6972351074219,282.4224853515625,293.8887939453125,291.1718139648437,1.0,0.2215273380279541,0.6107373833656311,0.6107373833656311,1.0,1.0,-0.9333860278129578,0.3529579937458038,0.5804280042648315,0.1186601445078849,0.0,0.0,0.3893004953861236,40.49081802368164,36.0,22.847213745117188,-8245.0849609375,110.47618865966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88702392578125,306.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.255859375,18000.0,0.0,0.0,0.1878505498170852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017710149288177,0.3017756938934326,-4.681320206145756e-06,0.0,0.0001906444231281,0.0,0.0,13.803443908691406,0.0,0.0,0.0,0.3095827102661133,4.0,0.0,1.0
663600,293.1375732421875,297.1499938964844,293.1499938964844,0.0678599849343299,-1698.98583984375,304.1486511230469,0.6869280934333801,0.1191730797290802,0.1083074361085891,294.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.501984179019928,0.050000000745058,0.0487459935247898,293.2181701660156,297.1499938964844,293.1499938964844,0.0129907596856355,-544.8006591796875,303.6912536621094,0.501984179019928,0.050000000745058,0.0360036231577396,293.1815795898437,297.1499938964844,293.1499938964844,0.2851397097110748,-5555.3466796875,304.1730041503906,0.9990000128746032,0.4293531775474548,0.3534779846668243,293.3218688964844,297.1499938964844,293.1499938964844,0.0041370661929249,-1553.2467041015625,296.7366027832031,0.501984179019928,0.050000000745058,0.2312300056219101,291.17120361328125,291.1499938964844,263.54998779296875,261.6972351074219,282.4224853515625,293.8887939453125,291.1718139648437,1.0,0.2215273380279541,0.6107373833656311,0.6107373833656311,1.0,1.0,-0.9333860278129578,0.3529579937458038,0.5804280042648315,0.1186601445078849,0.0,0.0,0.3893004953861236,40.49081802368164,36.0,22.847213745117188,-8245.0849609375,110.47618865966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88702392578125,306.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.255859375,18000.0,0.0,0.0,0.1878505498170852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017710149288177,0.3017756938934326,-4.681320206145756e-06,0.0,0.0001906444231281,0.0,0.0,13.803443908691406,0.0,0.0,0.0,0.3095827102661133,4.0,0.0,1.0
663660,293.135986328125,297.1499938964844,293.1499938964844,0.0683444291353225,-1707.6856689453125,304.1482849121094,0.6911428570747375,0.1198091432452201,0.1088346019387245,294.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5041139125823975,0.050000000745058,0.0487139709293842,293.2128601074219,297.1499938964844,293.1499938964844,0.0129604944959282,-544.224853515625,303.68218994140625,0.5041139125823975,0.050000000745058,0.0359799712896347,293.1681823730469,297.1499938964844,293.1499938964844,0.2807855606079101,-5488.5908203125,304.1723937988281,0.9990000128746032,0.4312754273414612,0.3491536378860473,293.3196716308594,297.1499938964844,293.1499938964844,0.0040923724882304,-1537.537109375,296.6815795898437,0.5041139125823975,0.050000000745058,0.2310781031847,291.1683654785156,291.1499938964844,263.5230407714844,261.67919921875,282.3783874511719,293.8297424316406,291.1674194335937,1.0,0.2197938859462738,0.6106280088424683,0.6106280088424683,1.0,1.0,-0.9285778403282166,0.3510780036449432,0.5774998068809509,0.1174217462539672,0.0,0.0,0.3869037926197052,39.6209831237793,39.0,-0.138687789440155,-8214.3994140625,108.06148529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,306.3685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.765625,18000.0,0.0,0.0,0.188179150223732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982928454875946,0.2982975244522095,-4.667750545195304e-06,0.0,0.0001909779093693,0.0,0.0,13.585041999816896,0.0,0.0,0.0,0.3086870610713959,4.0,0.0,1.0
663720,293.135986328125,297.1499938964844,293.1499938964844,0.0683444291353225,-1707.6856689453125,304.1482849121094,0.6911428570747375,0.1198091432452201,0.1088346019387245,294.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5041139125823975,0.050000000745058,0.0487139709293842,293.2128601074219,297.1499938964844,293.1499938964844,0.0129604944959282,-544.224853515625,303.68218994140625,0.5041139125823975,0.050000000745058,0.0359799712896347,293.1681823730469,297.1499938964844,293.1499938964844,0.2807855606079101,-5488.5908203125,304.1723937988281,0.9990000128746032,0.4312754273414612,0.3491536378860473,293.3196716308594,297.1499938964844,293.1499938964844,0.0040923724882304,-1537.537109375,296.6815795898437,0.5041139125823975,0.050000000745058,0.2310781031847,291.1683654785156,291.1499938964844,263.5230407714844,261.67919921875,282.3783874511719,293.8297424316406,291.1674194335937,1.0,0.2197938859462738,0.6106280088424683,0.6106280088424683,1.0,1.0,-0.9285778403282166,0.3510780036449432,0.5774998068809509,0.1174217462539672,0.0,0.0,0.3869037926197052,39.6209831237793,39.0,-0.138687789440155,-8214.3994140625,108.06148529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,306.3685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.765625,18000.0,0.0,0.0,0.188179150223732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982928454875946,0.2982975244522095,-4.667750545195304e-06,0.0,0.0001909779093693,0.0,0.0,13.585041999816896,0.0,0.0,0.0,0.3086870610713959,4.0,0.0,1.0
663780,293.13433837890625,297.1499938964844,293.1499938964844,0.0689296349883079,-1718.2745361328125,304.1478881835937,0.6930841207504272,0.1204971820116043,0.1094362437725067,294.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5045261979103088,0.050000000745058,0.0487079173326492,293.20709228515625,297.1499938964844,293.1499938964844,0.0129556963220238,-544.3018798828125,303.676025390625,0.5045261979103088,0.050000000745058,0.0359755009412765,293.1598815917969,297.1499938964844,293.1499938964844,0.2798758745193481,-5476.8916015625,304.1663513183594,0.9990000128746032,0.4325087368488312,0.3483299612998962,293.3172607421875,297.1499938964844,293.1499938964844,0.0040526557713747,-1523.8746337890625,296.6243896484375,0.5045261979103088,0.050000000745058,0.2310493886470794,291.1595153808594,291.1499938964844,263.49560546875,261.6607360839844,282.3408203125,293.7881774902344,291.1581115722656,1.0,0.2195979356765747,0.6105185747146606,0.6105185747146606,1.0,1.0,-0.9282628893852234,0.3510128557682037,0.5772500038146973,0.1169779673218727,0.0,0.0,0.3861888945102691,39.45781707763672,42.0,-11.02792263031006,-8225.7978515625,107.73658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170288085937,306.3978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3671875,18000.0,0.0,0.0,0.1881561130285263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969383299350738,0.2969430088996887,-4.660763352148933e-06,0.0,0.0001909545389935,0.0,0.0,13.495851516723633,0.0,0.0,0.0,0.3083057701587677,4.0,0.0,1.0
663840,293.13433837890625,297.1499938964844,293.1499938964844,0.0689296349883079,-1718.2745361328125,304.1478881835937,0.6930841207504272,0.1204971820116043,0.1094362437725067,294.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5045261979103088,0.050000000745058,0.0487079173326492,293.20709228515625,297.1499938964844,293.1499938964844,0.0129556963220238,-544.3018798828125,303.676025390625,0.5045261979103088,0.050000000745058,0.0359755009412765,293.1598815917969,297.1499938964844,293.1499938964844,0.2798758745193481,-5476.8916015625,304.1663513183594,0.9990000128746032,0.4325087368488312,0.3483299612998962,293.3172607421875,297.1499938964844,293.1499938964844,0.0040526557713747,-1523.8746337890625,296.6243896484375,0.5045261979103088,0.050000000745058,0.2310493886470794,291.1595153808594,291.1499938964844,263.49560546875,261.6607360839844,282.3408203125,293.7881774902344,291.1581115722656,1.0,0.2195979356765747,0.6105185747146606,0.6105185747146606,1.0,1.0,-0.9282628893852234,0.3510128557682037,0.5772500038146973,0.1169779673218727,0.0,0.0,0.3861888945102691,39.45781707763672,42.0,-11.02792263031006,-8225.7978515625,107.73658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170288085937,306.3978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3671875,18000.0,0.0,0.0,0.1881561130285263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969383299350738,0.2969430088996887,-4.660763352148933e-06,0.0,0.0001909545389935,0.0,0.0,13.495851516723633,0.0,0.0,0.0,0.3083057701587677,4.0,0.0,1.0
663900,293.133544921875,297.1499938964844,293.1499938964844,0.0692483931779861,-1724.059814453125,304.147705078125,0.6933127045631409,0.1208532601594924,0.1097578927874565,294.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5041754841804504,0.050000000745058,0.0487130656838417,293.20416259765625,297.1499938964844,293.1499938964844,0.0129602765664458,-544.5164794921875,303.6737365722656,0.5041754841804504,0.050000000745058,0.0359793044626712,293.1577453613281,297.1499938964844,293.1499938964844,0.2805273532867431,-5488.55810546875,304.1622009277344,0.9990000128746032,0.4328058958053589,0.3490303456783294,293.3160400390625,297.1499938964844,293.1499938964844,0.0040339608676731,-1517.5128173828125,296.59539794921875,0.5041754841804504,0.050000000745058,0.2310738116502761,291.15386962890625,291.1499938964844,263.4817810058594,261.6513977050781,282.32476806640625,293.7735595703125,291.1523132324219,1.0,0.2199877202510833,0.6104639172554016,0.6104639172554016,1.0,1.0,-0.9295290112495422,0.3515500128269195,0.5779789686203003,0.1170164421200752,0.0,0.0,0.3864946663379669,39.59894180297852,42.0,-14.068909645080566,-8243.6875,108.23089599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482788085937,306.4149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.1880774199962616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969710826873779,0.2969757318496704,-4.659561909647891e-06,0.0,0.0001908746635308,0.0,0.0,13.49431610107422,0.0,0.0,0.0,0.3082932531833648,4.0,0.0,1.0
663960,293.1327819824219,297.1499938964844,293.1499938964844,0.0695771649479866,-1730.0323486328125,304.14752197265625,0.6931068897247314,0.1212133765220642,0.1100889667868614,294.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5035064220428467,0.050000000745058,0.0487229824066162,293.20123291015625,297.1499938964844,293.1499938964844,0.0129682682454586,-544.8126831054688,303.6719055175781,0.5035064220428467,0.050000000745058,0.035986628383398,293.1568908691406,297.1499938964844,293.1499938964844,0.2818212807178497,-5510.29736328125,304.1576232910156,0.9990000128746032,0.4328751266002655,0.350375235080719,293.3148498535156,297.1499938964844,293.1499938964844,0.0040158787742257,-1511.375244140625,296.5663146972656,0.5035064220428467,0.050000000745058,0.2311208546161651,291.1479187011719,291.1499938964844,263.4678955078125,261.6420288085937,282.3112487792969,293.7627258300781,291.1463928222656,1.0,0.2206600755453109,0.6103466153144836,0.6103466153144836,1.0,1.0,-0.9316170811653136,0.3523892760276794,0.5792278051376343,0.117187350988388,0.0,0.0,0.3872295022010803,39.869964599609375,45.0,-15.567590713500977,-8268.64453125,109.1091537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747375488281,306.4325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7109375,18000.0,0.0,0.0,0.1879889518022537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2974996566772461,0.2975043058395386,-4.659951628127601e-06,0.0,0.0001907848927658,0.0,0.0,13.52277946472168,0.0,0.0,0.0,0.3084036111831665,4.0,0.0,1.0
664020,293.1313781738281,297.1499938964844,293.1499938964844,0.0702455341815948,-1742.1761474609375,304.147216796875,0.6915596127510071,0.121935911476612,0.1107685640454292,294.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5013649463653564,0.050000000745058,0.0487555526196956,293.19561767578125,297.1499938964844,293.1499938964844,0.0129914432764053,-545.5589599609375,303.66925048828125,0.5013649463653564,0.050000000745058,0.0360106863081455,293.15887451171875,297.1499938964844,293.1499938964844,0.2860934436321258,-5579.87548828125,304.14794921875,0.9990000128746032,0.432306706905365,0.3547572195529938,293.31268310546875,297.1499938964844,293.1499938964844,0.0039807357825338,-1499.3985595703125,296.5086364746094,0.5013649463653564,0.050000000745058,0.2312753498554229,291.1366882324219,291.1499938964844,263.44012451171875,261.6232604980469,282.2898254394531,293.75152587890625,291.13531494140625,1.0,0.2227472811937332,0.6101120710372925,0.6101120710372925,1.0,1.0,-0.9379445910453796,0.3549141585826874,0.5830304026603699,0.1179590597748756,0.0,0.0,0.3897697329521179,40.7592658996582,48.0,-15.602149963378906,-8335.69140625,111.89913940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,306.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.162109375,18000.0,0.0,0.0,0.1878832280635833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998612523078918,0.2998659014701843,-4.665283995564096e-06,0.0,0.0001906776014948,0.0,0.0,13.659985542297363,0.0,0.0,0.0,0.3089556694030761,4.0,0.0,1.0
664080,293.1313781738281,297.1499938964844,293.1499938964844,0.0702455341815948,-1742.1761474609375,304.147216796875,0.6915596127510071,0.121935911476612,0.1107685640454292,294.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5013649463653564,0.050000000745058,0.0487555526196956,293.19561767578125,297.1499938964844,293.1499938964844,0.0129914432764053,-545.5589599609375,303.66925048828125,0.5013649463653564,0.050000000745058,0.0360106863081455,293.15887451171875,297.1499938964844,293.1499938964844,0.2860934436321258,-5579.87548828125,304.14794921875,0.9990000128746032,0.432306706905365,0.3547572195529938,293.31268310546875,297.1499938964844,293.1499938964844,0.0039807357825338,-1499.3985595703125,296.5086364746094,0.5013649463653564,0.050000000745058,0.2312753498554229,291.1366882324219,291.1499938964844,263.44012451171875,261.6232604980469,282.2898254394531,293.75152587890625,291.13531494140625,1.0,0.2227472811937332,0.6101120710372925,0.6101120710372925,1.0,1.0,-0.9379445910453796,0.3549141585826874,0.5830304026603699,0.1179590597748756,0.0,0.0,0.3897697329521179,40.7592658996582,48.0,-15.602149963378906,-8335.69140625,111.89913940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,306.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.162109375,18000.0,0.0,0.0,0.1878832280635833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998612523078918,0.2998659014701843,-4.665283995564096e-06,0.0,0.0001906776014948,0.0,0.0,13.659985542297363,0.0,0.0,0.0,0.3089556694030761,4.0,0.0,1.0
664140,293.13018798828125,297.1499938964844,293.1499938964844,0.0709151402115821,-1754.347900390625,304.14703369140625,0.6887739300727844,0.1226493045687675,0.1114570796489715,294.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4983948469161987,0.050000000745058,0.0488028712570667,293.1903381347656,297.1499938964844,293.1499938964844,0.0130223454907536,-546.4680786132812,303.6676940917969,0.4983948469161987,0.050000000745058,0.0360456332564353,293.165283203125,297.1499938964844,293.1499938964844,0.2922860980033874,-5678.7509765625,304.1383361816406,0.9990000128746032,0.4307926893234253,0.3610285222530365,293.310791015625,297.1499938964844,293.1499938964844,0.0039466065354645,-1487.6944580078125,296.4513854980469,0.4983948469161987,0.050000000745058,0.2314998060464859,291.12652587890625,291.1499938964844,263.4125061035156,261.60455322265625,282.2751159667969,293.75274658203125,291.12530517578125,1.0,0.2256654649972915,0.6098774671554565,0.6098774671554565,1.0,1.0,-0.9466651678085328,0.3583765029907226,0.5882886648178101,0.1192496195435524,0.0,0.0,0.393594354391098,42.05049133300781,51.0,-14.25512409210205,-8420.046875,115.90221405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,306.4835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.75,18000.0,0.0,0.0,0.1880141645669937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3037520349025726,0.3037567138671875,-4.676017397287069e-06,0.0,0.0001908104750327,0.0,0.0,13.892694473266602,0.0,0.0,0.0,0.3099040389060974,4.0,0.0,1.0
664200,293.13018798828125,297.1499938964844,293.1499938964844,0.0709151402115821,-1754.347900390625,304.14703369140625,0.6887739300727844,0.1226493045687675,0.1114570796489715,294.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4983948469161987,0.050000000745058,0.0488028712570667,293.1903381347656,297.1499938964844,293.1499938964844,0.0130223454907536,-546.4680786132812,303.6676940917969,0.4983948469161987,0.050000000745058,0.0360456332564353,293.165283203125,297.1499938964844,293.1499938964844,0.2922860980033874,-5678.7509765625,304.1383361816406,0.9990000128746032,0.4307926893234253,0.3610285222530365,293.310791015625,297.1499938964844,293.1499938964844,0.0039466065354645,-1487.6944580078125,296.4513854980469,0.4983948469161987,0.050000000745058,0.2314998060464859,291.12652587890625,291.1499938964844,263.4125061035156,261.60455322265625,282.2751159667969,293.75274658203125,291.12530517578125,1.0,0.2256654649972915,0.6098774671554565,0.6098774671554565,1.0,1.0,-0.9466651678085328,0.3583765029907226,0.5882886648178101,0.1192496195435524,0.0,0.0,0.393594354391098,42.05049133300781,51.0,-14.25512409210205,-8420.046875,115.90221405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,306.4835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.75,18000.0,0.0,0.0,0.1880141645669937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3037520349025726,0.3037567138671875,-4.676017397287069e-06,0.0,0.0001908104750327,0.0,0.0,13.892694473266602,0.0,0.0,0.0,0.3099040389060974,4.0,0.0,1.0
664260,293.1292419433594,297.1499938964844,293.1499938964844,0.0715714618563652,-1766.27880859375,304.1469421386719,0.685060441493988,0.1233437359333038,0.1121423244476318,294.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4948471784591675,0.050000000745058,0.0488626658916473,293.1854553222656,297.1499938964844,293.1499938964844,0.0130586270242929,-547.4786376953125,303.6668395996094,0.4948471784591675,0.050000000745058,0.0360897965729236,293.1754150390625,297.1499938964844,293.1499938964844,0.3000370264053345,-5800.8115234375,304.1293334960937,0.9990000128746032,0.4283556342124939,0.3688010275363922,293.30926513671875,297.1499938964844,293.1499938964844,0.0039129224605858,-1476.030517578125,296.3946228027344,0.4948471784591675,0.050000000745058,0.2317834347486496,291.1178894042969,291.1499938964844,263.3851928710937,261.5861511230469,282.2685852050781,293.7651062011719,291.1169738769531,1.0,0.2292471826076507,0.6095147132873535,0.6095147132873535,1.0,1.0,-0.9572808742523192,0.362519770860672,0.5947611331939697,0.1209373995661735,0.0,0.0,0.3984703421592712,43.68155288696289,39.0,-11.821885108947754,-8516.6240234375,120.95650482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,306.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.302734375,18000.0,0.0,0.0,0.1885180026292801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089978396892547,0.3090025186538696,-4.6917398321966175e-06,0.0,0.00019132180023,0.0,0.0,14.212738037109377,0.0,0.0,0.0,0.3112130761146545,4.0,0.0,1.0
664320,293.1292419433594,297.1499938964844,293.1499938964844,0.0715714618563652,-1766.27880859375,304.1469421386719,0.685060441493988,0.1233437359333038,0.1121423244476318,294.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4948471784591675,0.050000000745058,0.0488626658916473,293.1854553222656,297.1499938964844,293.1499938964844,0.0130586270242929,-547.4786376953125,303.6668395996094,0.4948471784591675,0.050000000745058,0.0360897965729236,293.1754150390625,297.1499938964844,293.1499938964844,0.3000370264053345,-5800.8115234375,304.1293334960937,0.9990000128746032,0.4283556342124939,0.3688010275363922,293.30926513671875,297.1499938964844,293.1499938964844,0.0039129224605858,-1476.030517578125,296.3946228027344,0.4948471784591675,0.050000000745058,0.2317834347486496,291.1178894042969,291.1499938964844,263.3851928710937,261.5861511230469,282.2685852050781,293.7651062011719,291.1169738769531,1.0,0.2292471826076507,0.6095147132873535,0.6095147132873535,1.0,1.0,-0.9572808742523192,0.362519770860672,0.5947611331939697,0.1209373995661735,0.0,0.0,0.3984703421592712,43.68155288696289,39.0,-11.821885108947754,-8516.6240234375,120.95650482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,306.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.302734375,18000.0,0.0,0.0,0.1885180026292801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089978396892547,0.3090025186538696,-4.6917398321966175e-06,0.0,0.00019132180023,0.0,0.0,14.212738037109377,0.0,0.0,0.0,0.3112130761146545,4.0,0.0,1.0
664380,293.12847900390625,297.1499938964844,293.1499938964844,0.0719921141862869,-1773.8251953125,304.1470642089844,0.6874164342880249,0.1239140778779983,0.1126319617033004,294.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.495721161365509,0.050000000745058,0.0488475896418094,293.181640625,297.1499938964844,293.1499938964844,0.0130526591092348,-547.2974243164062,303.66748046875,0.495721161365509,0.050000000745058,0.0360786616802215,293.1812438964844,297.1499938964844,293.1499938964844,0.2985012829303741,-5773.7900390625,304.1380615234375,0.9990000128746032,0.4266590476036072,0.3668593764305115,293.30816650390625,297.1499938964844,293.1499938964844,0.0038805259391665,-1464.2322998046875,296.3534240722656,0.495721161365509,0.050000000745058,0.2317119389772415,291.1179504394531,291.1499938964844,263.3637390136719,261.5717163085937,282.2647705078125,293.76593017578125,291.1200866699219,1.0,0.2280003130435943,0.6092245578765869,0.6092245578765869,1.0,1.0,-0.955427348613739,0.3616611957550049,0.5937661528587341,0.120425745844841,0.0,0.0,0.4020509719848633,43.27851104736328,39.0,6.457636833190918,-8552.5849609375,119.87425231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0405578613281,306.5182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17965.791015625,18000.0,0.0,0.0,0.1892051100730896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136350214481354,0.3136397302150726,-4.707265816250583e-06,0.0,0.0001920191280078,0.0,0.0,14.503066062927246,0.0,0.0,0.0,0.3123932182788849,4.0,0.0,1.0
664440,293.1282958984375,297.1499938964844,293.1499938964844,0.072067491710186,-1775.1195068359375,304.14715576171875,0.6887941956520081,0.124061495065689,0.1127499341964721,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.4964805245399475,0.050000000745058,0.0488346740603446,293.1806640625,297.1499938964844,293.1499938964844,0.0130429910495877,-546.9973754882812,303.66802978515625,0.4964805245399475,0.050000000745058,0.0360691249370574,293.18121337890625,297.1499938964844,293.1499938964844,0.2968796491622925,-5747.404296875,304.14208984375,0.9990000128746032,0.426506906747818,0.3651862442493438,293.3078918457031,297.1499938964844,293.1499938964844,0.0038713123649358,-1460.6627197265625,296.345458984375,0.4964805245399475,0.050000000745058,0.2316506803035736,291.12176513671875,291.1499938964844,263.3584289550781,261.56817626953125,282.26177978515625,293.7611999511719,291.124755859375,1.0,0.2272161990404129,0.6091520190238953,0.6091520190238953,1.0,1.0,-0.9534611701965332,0.3608478605747223,0.5926133394241333,0.1200055629014968,0.0,0.0,0.4023503065109253,42.92895126342773,27.0,13.626007080078123,-8552.0048828125,118.85739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0305480957031,306.5260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.73828125,18000.0,0.0,0.0,0.1893966645002365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144430220127105,0.3144477307796478,-4.710950634034816e-06,0.0,0.0001922135270433,0.0,0.0,14.556729316711426,0.0,0.0,0.0,0.312608540058136,4.0,0.0,1.0
664500,293.12774658203125,297.1499938964844,293.1499938964844,0.0722266212105751,-1777.7755126953125,304.1473693847656,0.6934493780136108,0.1244391947984695,0.1130402982234954,294.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4992173612117767,0.050000000745058,0.0487894862890243,293.1781921386719,297.1499938964844,293.1499938964844,0.0130097111687064,-545.9678344726562,303.66998291015625,0.4992173612117767,0.050000000745058,0.0360357463359832,293.17822265625,297.1499938964844,293.1499938964844,0.2910498082637787,-5653.384765625,304.1541442871094,0.9990000128746032,0.4266929626464844,0.3592694699764251,293.30712890625,297.1499938964844,293.1499938964844,0.0038462630473077,-1450.8023681640625,296.3283386230469,0.4992173612117767,0.050000000745058,0.2314363121986389,291.1355285644531,291.1499938964844,263.3453063964844,261.5594177246094,282.2500305175781,293.7400207519531,291.1394958496094,1.0,0.2244985401630401,0.6089706420898438,0.6089706420898438,1.0,1.0,-0.9463587999343872,0.3579433262348175,0.5884154438972473,0.1185419261455535,0.0,0.0,0.4019552171230316,41.7037353515625,27.0,28.001998901367188,-8528.5400390625,115.2745590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,306.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.875,18000.0,0.0,0.0,0.1898658871650695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151088654994964,0.3151135742664337,-4.7171333790174685e-06,0.0,0.0001926897384691,0.0,0.0,14.610010147094728,0.0,0.0,0.0,0.3128313422203064,4.0,0.0,1.0
664560,293.127197265625,297.1499938964844,293.1499938964844,0.072372131049633,-1780.169189453125,304.1475830078125,0.6998081803321838,0.1248329877853393,0.1133278980851173,294.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5031735897064209,0.050000000745058,0.0487279258668422,293.1755676269531,297.1499938964844,293.1499938964844,0.0129691287875175,-544.7255249023438,303.6727600097656,0.5031735897064209,0.050000000745058,0.0359902791678905,293.1710205078125,297.1499938964844,293.1499938964844,0.2829416990280151,-5523.30859375,304.16815185546875,0.9990000128746032,0.42774498462677,0.3510484099388122,293.3062744140625,297.1499938964844,293.1499938964844,0.0038198058027774,-1440.3428955078125,296.3128967285156,0.5031735897064209,0.050000000745058,0.231144294142723,291.1512145996094,291.1499938964844,263.3323974609375,261.5508117675781,282.2319641113281,293.7060241699219,291.1553039550781,1.0,0.2207792401313781,0.6088238954544067,0.6088238954544067,1.0,1.0,-0.9363598227500916,0.3539019227027893,0.5824578404426575,0.1165564507246017,0.0,0.0,0.4003007411956787,40.032203674316406,30.0,36.35968017578125,-8478.58203125,110.39339447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994201660156,306.5460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21875,18000.0,0.0,0.0,0.1902619302272796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140683472156524,0.3140730857849121,-4.717905085271923e-06,0.0,0.0001930916623678,0.0,0.0,14.556495666503906,0.0,0.0,0.0,0.3126304745674133,4.0,0.0,1.0
664620,293.1260681152344,297.1499938964844,293.1499938964844,0.0727973207831382,-1787.568359375,304.1476745605469,0.7082489728927612,0.1256403923034668,0.1139794290065765,294.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.5081552863121033,0.050000000745058,0.0486565418541431,293.170166015625,297.1499938964844,293.1499938964844,0.0129279103130102,-543.3436279296875,303.67974853515625,0.5081552863121033,0.050000000745058,0.0359375551342964,293.1517028808594,297.1499938964844,293.1499938964844,0.2729391753673553,-5364.8037109375,304.1782531738281,0.9990000128746032,0.4311322867870331,0.3412652015686035,293.3041687011719,297.1499938964844,293.1499938964844,0.0037728284951299,-1422.1663818359375,296.2779541015625,0.5081552863121033,0.050000000745058,0.2308056801557541,291.1734313964844,291.1499938964844,263.30731201171875,261.5342712402344,282.18701171875,293.63153076171875,291.1739807128906,1.0,0.2168903350830078,0.6085305213928223,0.6085305213928223,1.0,1.0,-0.9248396158218384,0.3492366075515747,0.5756030082702637,0.1141267120838165,0.0,0.0,0.3953767418861389,38.09370422363281,33.0,21.648378372192383,-8390.0126953125,104.86058044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170288085937,306.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.052734375,18000.0,0.0,0.0,0.1906682103872299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088208734989166,0.3088255822658539,-4.705556420958601e-06,0.0,0.0001935040054377,0.0,0.0,14.242050170898438,0.0,0.0,0.0,0.3113877773284912,4.0,0.0,1.0
664680,293.1260681152344,297.1499938964844,293.1499938964844,0.0727973207831382,-1787.568359375,304.1476745605469,0.7082489728927612,0.1256403923034668,0.1139794290065765,294.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.5081552863121033,0.050000000745058,0.0486565418541431,293.170166015625,297.1499938964844,293.1499938964844,0.0129279103130102,-543.3436279296875,303.67974853515625,0.5081552863121033,0.050000000745058,0.0359375551342964,293.1517028808594,297.1499938964844,293.1499938964844,0.2729391753673553,-5364.8037109375,304.1782531738281,0.9990000128746032,0.4311322867870331,0.3412652015686035,293.3041687011719,297.1499938964844,293.1499938964844,0.0037728284951299,-1422.1663818359375,296.2779541015625,0.5081552863121033,0.050000000745058,0.2308056801557541,291.1734313964844,291.1499938964844,263.30731201171875,261.5342712402344,282.18701171875,293.63153076171875,291.1739807128906,1.0,0.2168903350830078,0.6085305213928223,0.6085305213928223,1.0,1.0,-0.9248396158218384,0.3492366075515747,0.5756030082702637,0.1141267120838165,0.0,0.0,0.3953767418861389,38.09370422363281,33.0,21.648378372192383,-8390.0126953125,104.86058044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170288085937,306.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.052734375,18000.0,0.0,0.0,0.1906682103872299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088208734989166,0.3088255822658539,-4.705556420958601e-06,0.0,0.0001935040054377,0.0,0.0,14.242050170898438,0.0,0.0,0.0,0.3113877773284912,4.0,0.0,1.0
664740,293.1248779296875,297.1499938964844,293.1499938964844,0.0734376609325409,-1799.232177734375,304.1473693847656,0.7133292555809021,0.1264864951372146,0.1146959215402603,294.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5108238458633423,0.050000000745058,0.0486209206283092,293.1644592285156,297.1499938964844,293.1499938964844,0.0129374237731099,-543.48388671875,303.6883850097656,0.5108238458633423,0.050000000745058,0.0359112434089183,293.1357421875,297.1499938964844,293.1499938964844,0.2679176926612854,-5287.19091796875,304.1770324707031,0.9990000128746032,0.4343333840370178,0.3362772762775421,293.3016357421875,297.1499938964844,293.1499938964844,0.0037345071323215,-1408.388427734375,296.2300109863281,0.5108238458633423,0.050000000745058,0.2306367009878158,291.1708068847656,291.1499938964844,263.2833251953125,261.5187072753906,282.15020751953125,293.5761413574219,291.169921875,1.0,0.2149104326963424,0.608237087726593,0.608237087726593,1.0,1.0,-0.9194342494010924,0.3470050692558288,0.5724291801452637,0.1128629371523857,0.0,0.0,0.3926629722118377,37.12963485717773,36.0,0.095693252980709,-8347.7177734375,102.21988677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679931640625,306.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.703125,18000.0,0.0,0.0,0.1905939579010009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049420118331909,0.3049467206001282,-4.690380137617467e-06,0.0,0.0001934286410687,0.0,0.0,13.994845390319824,0.0,0.0,0.0,0.310375839471817,4.0,0.0,1.0
664800,293.1248779296875,297.1499938964844,293.1499938964844,0.0734376609325409,-1799.232177734375,304.1473693847656,0.7133292555809021,0.1264864951372146,0.1146959215402603,294.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5108238458633423,0.050000000745058,0.0486209206283092,293.1644592285156,297.1499938964844,293.1499938964844,0.0129374237731099,-543.48388671875,303.6883850097656,0.5108238458633423,0.050000000745058,0.0359112434089183,293.1357421875,297.1499938964844,293.1499938964844,0.2679176926612854,-5287.19091796875,304.1770324707031,0.9990000128746032,0.4343333840370178,0.3362772762775421,293.3016357421875,297.1499938964844,293.1499938964844,0.0037345071323215,-1408.388427734375,296.2300109863281,0.5108238458633423,0.050000000745058,0.2306367009878158,291.1708068847656,291.1499938964844,263.2833251953125,261.5187072753906,282.15020751953125,293.5761413574219,291.169921875,1.0,0.2149104326963424,0.608237087726593,0.608237087726593,1.0,1.0,-0.9194342494010924,0.3470050692558288,0.5724291801452637,0.1128629371523857,0.0,0.0,0.3926629722118377,37.12963485717773,36.0,0.095693252980709,-8347.7177734375,102.21988677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679931640625,306.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.703125,18000.0,0.0,0.0,0.1905939579010009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049420118331909,0.3049467206001282,-4.690380137617467e-06,0.0,0.0001934286410687,0.0,0.0,13.994845390319824,0.0,0.0,0.0,0.310375839471817,4.0,0.0,1.0
664860,293.1236877441406,297.1499938964844,293.1499938964844,0.0741622820496559,-1812.52490234375,304.14703369140625,0.7158602476119995,0.1273641586303711,0.1154689341783523,294.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5115748047828674,0.050000000745058,0.0486112050712108,293.1585388183594,297.1499938964844,293.1499938964844,0.0129708368331193,-544.244873046875,303.6993713378906,0.5115748047828674,0.050000000745058,0.0359040684998035,293.12530517578125,297.1499938964844,293.1499938964844,0.2664286494255066,-5266.4013671875,304.17041015625,0.9990000128746032,0.4368223547935486,0.3349039852619171,293.2989501953125,297.1499938964844,293.1499938964844,0.0037005757912993,-1396.4632568359375,296.1798400878906,0.5115748047828674,0.050000000745058,0.2305906265974044,291.16241455078125,291.1499938964844,263.2607116699219,261.5042724609375,282.1202697753906,293.5398864746094,291.16094970703125,1.0,0.2145098149776458,0.608136773109436,0.608136773109436,1.0,1.0,-0.9186368584632874,0.3466847538948059,0.5719521045684814,0.1125367805361747,0.0,0.0,0.3915272057056427,36.87234115600586,39.0,-10.83430290222168,-8346.6767578125,101.6529312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.443359375,18000.0,0.0,0.0,0.190231516957283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030942380428314,0.3030989170074463,-4.681675818574149e-06,0.0,0.0001930608123075,0.0,0.0,13.873761177062988,0.0,0.0,0.0,0.3098649680614471,4.0,0.0,1.0
