time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664920,293.1236877441406,297.1499938964844,293.1499938964844,0.0741622820496559,-1812.52490234375,304.14703369140625,0.7158602476119995,0.1273641586303711,0.1154689341783523,294.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5115748047828674,0.050000000745058,0.0486112050712108,293.1585388183594,297.1499938964844,293.1499938964844,0.0129708368331193,-544.244873046875,303.6993713378906,0.5115748047828674,0.050000000745058,0.0359040684998035,293.12530517578125,297.1499938964844,293.1499938964844,0.2664286494255066,-5266.4013671875,304.17041015625,0.9990000128746032,0.4368223547935486,0.3349039852619171,293.2989501953125,297.1499938964844,293.1499938964844,0.0037005757912993,-1396.4632568359375,296.1798400878906,0.5115748047828674,0.050000000745058,0.2305906265974044,291.16241455078125,291.1499938964844,263.2607116699219,261.5042724609375,282.1202697753906,293.5398864746094,291.16094970703125,1.0,0.2145098149776458,0.608136773109436,0.608136773109436,1.0,1.0,-0.9186368584632874,0.3466847538948059,0.5719521045684814,0.1125367805361747,0.0,0.0,0.3915272057056427,36.87234115600586,39.0,-10.83430290222168,-8346.6767578125,101.6529312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.443359375,18000.0,0.0,0.0,0.190231516957283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030942380428314,0.3030989170074463,-4.681675818574149e-06,0.0,0.0001930608123075,0.0,0.0,13.873761177062988,0.0,0.0,0.0,0.3098649680614471,4.0,0.0,1.0
664980,293.1225891113281,297.1499938964844,293.1499938964844,0.0749395638704299,-1826.847412109375,304.146728515625,0.716356098651886,0.1282524168491363,0.1162764951586723,294.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5106889009475708,0.050000000745058,0.0486226789653301,293.152587890625,297.1499938964844,293.1499938964844,0.013022999279201,-545.47509765625,303.7124328613281,0.5106889009475708,0.050000000745058,0.0359125435352325,293.1206970214844,297.1499938964844,293.1499938964844,0.2679112553596496,-5292.9853515625,304.1611022949219,0.9990000128746032,0.4383924901485443,0.3365253508090973,293.2963256835937,297.1499938964844,293.1499938964844,0.0036694495938718,-1385.71044921875,296.128173828125,0.5106889009475708,0.050000000745058,0.2306450456380844,291.1505126953125,291.1499938964844,263.2395935058594,261.4911804199219,282.0985412597656,293.52008056640625,291.1488952636719,1.0,0.2154137641191482,0.608036458492279,0.608036458492279,1.0,1.0,-0.9216402769088744,0.347871333360672,0.5737689137458801,0.1129340752959251,0.0,0.0,0.3922372758388519,37.19363021850586,42.0,-15.976102828979492,-8378.4345703125,102.77828216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,306.5677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.998046875,18000.0,0.0,0.0,0.1897817552089691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303253173828125,0.3032578527927398,-4.679389348893892e-06,0.0,0.0001926043478306,0.0,0.0,13.875811576843262,0.0,0.0,0.0,0.3098609149456024,4.0,0.0,1.0
665040,293.1225891113281,297.1499938964844,293.1499938964844,0.0749395638704299,-1826.847412109375,304.146728515625,0.716356098651886,0.1282524168491363,0.1162764951586723,294.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5106889009475708,0.050000000745058,0.0486226789653301,293.152587890625,297.1499938964844,293.1499938964844,0.013022999279201,-545.47509765625,303.7124328613281,0.5106889009475708,0.050000000745058,0.0359125435352325,293.1206970214844,297.1499938964844,293.1499938964844,0.2679112553596496,-5292.9853515625,304.1611022949219,0.9990000128746032,0.4383924901485443,0.3365253508090973,293.2963256835937,297.1499938964844,293.1499938964844,0.0036694495938718,-1385.71044921875,296.128173828125,0.5106889009475708,0.050000000745058,0.2306450456380844,291.1505126953125,291.1499938964844,263.2395935058594,261.4911804199219,282.0985412597656,293.52008056640625,291.1488952636719,1.0,0.2154137641191482,0.608036458492279,0.608036458492279,1.0,1.0,-0.9216402769088744,0.347871333360672,0.5737689137458801,0.1129340752959251,0.0,0.0,0.3922372758388519,37.19363021850586,42.0,-15.976102828979492,-8378.4345703125,102.77828216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,306.5677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.998046875,18000.0,0.0,0.0,0.1897817552089691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303253173828125,0.3032578527927398,-4.679389348893892e-06,0.0,0.0001926043478306,0.0,0.0,13.875811576843262,0.0,0.0,0.0,0.3098609149456024,4.0,0.0,1.0
665100,293.1221008300781,297.1499938964844,293.1499938964844,0.0753343403339386,-1834.1309814453125,304.1466064453125,0.715962290763855,0.1286943405866623,0.1166863664984703,294.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.509738028049469,0.050000000745058,0.0486352033913135,293.149658203125,297.1499938964844,293.1499938964844,0.0130540402606129,-546.20068359375,303.7196350097656,0.509738028049469,0.050000000745058,0.0359217934310436,293.1204833984375,297.1499938964844,293.1499938964844,0.2695930600166321,-5321.09912109375,304.1560363769531,0.9990000128746032,0.4388071596622467,0.3382861912250519,293.29510498046875,297.1499938964844,293.1499938964844,0.0036544508766382,-1380.5367431640625,296.102294921875,0.509738028049469,0.050000000745058,0.2307044565677642,291.1444091796875,291.1499938964844,263.22967529296875,261.4851989746094,282.09051513671875,293.5154724121094,291.1428527832031,1.0,0.2162792980670929,0.6079862713813782,0.6079862713813782,1.0,1.0,-0.9243424534797668,0.3489384055137634,0.5754040479660034,0.1133666932582855,0.0,0.0,0.3932218849658966,37.53958511352539,42.0,-16.63298988342285,-8404.8037109375,103.8853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842956542969,306.5783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.951171875,18000.0,0.0,0.0,0.1895885318517685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040896356105804,0.3040943145751953,-4.680805886891903e-06,0.0,0.0001924082607729,0.0,0.0,13.923602104187012,0.0,0.0,0.0,0.3100506365299225,4.0,0.0,1.0
665160,293.1216735839844,297.1499938964844,293.1499938964844,0.0757283121347427,-1841.402099609375,304.1465148925781,0.7151943445205688,0.1291320770978927,0.1170971617102623,294.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5085057616233826,0.050000000745058,0.0486517585813999,293.1467590332031,297.1499938964844,293.1499938964844,0.013087642379105,-546.977783203125,303.727294921875,0.5085057616233826,0.050000000745058,0.0359340235590934,293.1215515136719,297.1499938964844,293.1499938964844,0.2718248963356018,-5357.78515625,304.15087890625,0.9990000128746032,0.4389693439006805,0.3406002223491668,293.2939758300781,297.1499938964844,293.1499938964844,0.0036397746298462,-1375.4619140625,296.0765075683594,0.5085057616233826,0.050000000745058,0.230783000588417,291.1385498046875,291.1499938964844,263.2202453613281,261.4796142578125,282.08514404296875,293.51397705078125,291.1370849609375,1.0,0.2173857986927032,0.6078532934188843,0.6078532934188843,1.0,1.0,-0.9277412295341492,0.3502464592456817,0.577494740486145,0.1139054000377655,0.0,0.0,0.3945741653442383,37.99563217163086,45.0,-16.398191452026367,-8436.4599609375,105.31864166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19073486328125,306.5872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3125,18000.0,0.0,0.0,0.1894480735063552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053737282752991,0.3053784072399139,-4.683821316575632e-06,0.0,0.0001922657247632,0.0,0.0,13.999424934387209,0.0,0.0,0.0,0.3103563189506531,4.0,0.0,1.0
665220,293.1210021972656,297.1499938964844,293.1499938964844,0.0765038505196571,-1855.716796875,304.1463928222656,0.7126712799072266,0.1299884170293808,0.1179140210151672,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5053620338439941,0.050000000745058,0.0486957505345344,293.14111328125,297.1499938964844,293.1499938964844,0.0131611889228224,-548.6475219726562,303.74365234375,0.5053620338439941,0.050000000745058,0.0359665155410766,293.1273193359375,297.1499938964844,293.1499938964844,0.277738094329834,-5453.44970703125,304.1407470703125,0.9990000128746032,0.4385320842266083,0.3466732203960418,293.2920227050781,297.1499938964844,293.1499938964844,0.003610809566453,-1365.3739013671875,296.0254821777344,0.5053620338439941,0.050000000745058,0.2309916764497757,291.1280822753906,291.1499938964844,263.2027893066406,261.4696960449219,282.0797119140625,293.5193176269531,291.1268310546875,1.0,0.220229223370552,0.6075873970985413,0.6075873970985413,1.0,1.0,-0.936352014541626,0.353570282459259,0.5827817320823669,0.1153533533215522,0.0,0.0,0.3982156813144684,39.20430374145508,48.0,-14.709956169128418,-8512.9072265625,109.07461547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798095703125,306.59625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.36328125,18000.0,0.0,0.0,0.1894069015979766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091194629669189,0.3091241419315338,-4.694201379606966e-06,0.0,0.0001922239316627,0.0,0.0,14.22607421875,0.0,0.0,0.0,0.3112783432006836,4.0,0.0,1.0
665280,293.1210021972656,297.1499938964844,293.1499938964844,0.0765038505196571,-1855.716796875,304.1463928222656,0.7126712799072266,0.1299884170293808,0.1179140210151672,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5053620338439941,0.050000000745058,0.0486957505345344,293.14111328125,297.1499938964844,293.1499938964844,0.0131611889228224,-548.6475219726562,303.74365234375,0.5053620338439941,0.050000000745058,0.0359665155410766,293.1273193359375,297.1499938964844,293.1499938964844,0.277738094329834,-5453.44970703125,304.1407470703125,0.9990000128746032,0.4385320842266083,0.3466732203960418,293.2920227050781,297.1499938964844,293.1499938964844,0.003610809566453,-1365.3739013671875,296.0254821777344,0.5053620338439941,0.050000000745058,0.2309916764497757,291.1280822753906,291.1499938964844,263.2027893066406,261.4696960449219,282.0797119140625,293.5193176269531,291.1268310546875,1.0,0.220229223370552,0.6075873970985413,0.6075873970985413,1.0,1.0,-0.936352014541626,0.353570282459259,0.5827817320823669,0.1153533533215522,0.0,0.0,0.3982156813144684,39.20430374145508,48.0,-14.709956169128418,-8512.9072265625,109.07461547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798095703125,306.59625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.36328125,18000.0,0.0,0.0,0.1894069015979766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091194629669189,0.3091241419315338,-4.694201379606966e-06,0.0,0.0001922239316627,0.0,0.0,14.22607421875,0.0,0.0,0.0,0.3112783432006836,4.0,0.0,1.0
665340,293.1205749511719,297.1499938964844,293.1499938964844,0.0772576704621315,-1869.6375732421875,304.1463317871094,0.7090095281600952,0.1308121979236602,0.1187154948711395,294.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5015591979026794,0.050000000745058,0.0487525090575218,293.1357727050781,297.1499938964844,293.1499938964844,0.0132425567135214,-550.4608154296875,303.76129150390625,0.5015591979026794,0.050000000745058,0.0360084362328052,293.13726806640625,297.1499938964844,293.1499938964844,0.2853097021579742,-5574.146484375,304.1312561035156,0.9990000128746032,0.4370931684970855,0.3543545603752136,293.2904663085937,297.1499938964844,293.1499938964844,0.0035822468344122,-1355.3482666015625,295.9747314453125,0.5015591979026794,0.050000000745058,0.2312609106302261,291.118896484375,291.1499938964844,263.1875,261.461669921875,282.0803527832031,293.5346069335937,291.1178283691406,1.0,0.2237769365310669,0.6073215007781982,0.6073215007781982,1.0,1.0,-0.946973979473114,0.3576821982860565,0.5892918109893799,0.1172395199537277,0.0,0.0,0.4029951095581054,40.7606201171875,51.0,-12.781997680664062,-8603.2890625,113.89450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13726806640625,306.5923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17967.25,18000.0,0.0,0.0,0.189789593219757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142873644828796,0.3142920732498169,-4.70984969069832e-06,0.0,0.0001926123077282,0.0,0.0,14.545269012451172,0.0,0.0,0.0,0.3125833570957184,4.0,0.0,1.0
665400,293.1205749511719,297.1499938964844,293.1499938964844,0.0772576704621315,-1869.6375732421875,304.1463317871094,0.7090095281600952,0.1308121979236602,0.1187154948711395,294.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5015591979026794,0.050000000745058,0.0487525090575218,293.1357727050781,297.1499938964844,293.1499938964844,0.0132425567135214,-550.4608154296875,303.76129150390625,0.5015591979026794,0.050000000745058,0.0360084362328052,293.13726806640625,297.1499938964844,293.1499938964844,0.2853097021579742,-5574.146484375,304.1312561035156,0.9990000128746032,0.4370931684970855,0.3543545603752136,293.2904663085937,297.1499938964844,293.1499938964844,0.0035822468344122,-1355.3482666015625,295.9747314453125,0.5015591979026794,0.050000000745058,0.2312609106302261,291.118896484375,291.1499938964844,263.1875,261.461669921875,282.0803527832031,293.5346069335937,291.1178283691406,1.0,0.2237769365310669,0.6073215007781982,0.6073215007781982,1.0,1.0,-0.946973979473114,0.3576821982860565,0.5892918109893799,0.1172395199537277,0.0,0.0,0.4029951095581054,40.7606201171875,51.0,-12.781997680664062,-8603.2890625,113.89450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13726806640625,306.5923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17967.25,18000.0,0.0,0.0,0.189789593219757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142873644828796,0.3142920732498169,-4.70984969069832e-06,0.0,0.0001926123077282,0.0,0.0,14.545269012451172,0.0,0.0,0.0,0.3125833570957184,4.0,0.0,1.0
665460,293.120361328125,297.1499938964844,293.1499938964844,0.0779803842306137,-1882.98291015625,304.1463623046875,0.7044504284858704,0.1315991282463073,0.1194949075579643,294.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.4973468780517578,0.050000000745058,0.0488201230764389,293.1307067871094,297.1499938964844,293.1499938964844,0.0133301233872771,-552.3706665039062,303.780029296875,0.4973468780517578,0.050000000745058,0.0360583774745464,293.1507263183594,297.1499938964844,293.1499938964844,0.2942085266113281,-5714.25927734375,304.1227111816406,0.9990000128746032,0.4346942603588104,0.3632934391498565,293.289306640625,297.1499938964844,293.1499938964844,0.0035537432413548,-1345.2357177734375,295.9244384765625,0.4973468780517578,0.050000000745058,0.2315816581249237,291.1114501953125,291.1499938964844,263.1745300292969,261.4556579589844,282.08837890625,293.558837890625,291.1106872558594,1.0,0.227878987789154,0.606932520866394,0.606932520866394,1.0,1.0,-0.9591636657714844,0.3623543381690979,0.5968093276023865,0.1194385886192321,0.0,0.0,0.408657044172287,42.612064361572266,54.0,-10.100456237792969,-8703.5634765625,119.6467056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06658935546875,306.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.14453125,18000.0,0.0,0.0,0.1906821131706237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206926882266998,0.3206974267959595,-4.730426098831231e-06,0.0,0.0001935181062435,0.0,0.0,14.94890308380127,0.0,0.0,0.0,0.314235121011734,4.0,0.0,1.0
665520,293.120361328125,297.1499938964844,293.1499938964844,0.0779803842306137,-1882.98291015625,304.1463623046875,0.7044504284858704,0.1315991282463073,0.1194949075579643,294.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.4973468780517578,0.050000000745058,0.0488201230764389,293.1307067871094,297.1499938964844,293.1499938964844,0.0133301233872771,-552.3706665039062,303.780029296875,0.4973468780517578,0.050000000745058,0.0360583774745464,293.1507263183594,297.1499938964844,293.1499938964844,0.2942085266113281,-5714.25927734375,304.1227111816406,0.9990000128746032,0.4346942603588104,0.3632934391498565,293.289306640625,297.1499938964844,293.1499938964844,0.0035537432413548,-1345.2357177734375,295.9244384765625,0.4973468780517578,0.050000000745058,0.2315816581249237,291.1114501953125,291.1499938964844,263.1745300292969,261.4556579589844,282.08837890625,293.558837890625,291.1106872558594,1.0,0.227878987789154,0.606932520866394,0.606932520866394,1.0,1.0,-0.9591636657714844,0.3623543381690979,0.5968093276023865,0.1194385886192321,0.0,0.0,0.408657044172287,42.612064361572266,54.0,-10.100456237792969,-8703.5634765625,119.6467056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06658935546875,306.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.14453125,18000.0,0.0,0.0,0.1906821131706237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206926882266998,0.3206974267959595,-4.730426098831231e-06,0.0,0.0001935181062435,0.0,0.0,14.94890308380127,0.0,0.0,0.0,0.314235121011734,4.0,0.0,1.0
665580,293.120361328125,297.1499938964844,293.1499938964844,0.0786672979593277,-1895.6600341796875,304.1464233398437,0.6993274688720703,0.1323484629392624,0.120249330997467,294.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.4928880631923675,0.050000000745058,0.0488971173763275,293.1259460449219,297.1499938964844,293.1499938964844,0.0134227396920323,-554.3446044921875,303.7998046875,0.4928880631923675,0.050000000745058,0.0361152440309524,293.1669921875,297.1499938964844,293.1499938964844,0.3041695952415466,-5869.3125,304.115234375,0.9990000128746032,0.4313824772834778,0.3732111155986786,293.2885131835937,297.1499938964844,293.1499938964844,0.0035251192748546,-1334.9588623046875,295.8747863769531,0.4928880631923675,0.050000000745058,0.2319468706846237,291.1060485839844,291.1499938964844,263.1640930175781,261.451904296875,282.1024475097656,293.5917358398437,291.10552978515625,1.0,0.232416033744812,0.6065436005592346,0.6065436005592346,1.0,1.0,-0.972571074962616,0.3675015270709991,0.6050695776939392,0.1219358444213867,0.0,0.0,0.4148957133293152,44.717681884765625,42.0,-7.430921077728271,-8810.0771484375,126.23287200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,306.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17952.677734375,18000.0,0.0,0.0,0.1921256929636001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3280171155929565,0.3280218839645386,-4.7552202886436135e-06,0.0,0.0001949831639649,0.0,0.0,15.420662879943848,0.0,0.0,0.0,0.3161664605140686,4.0,0.0,1.0
665640,293.120361328125,297.1499938964844,293.1499938964844,0.0786672979593277,-1895.6600341796875,304.1464233398437,0.6993274688720703,0.1323484629392624,0.120249330997467,294.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.4928880631923675,0.050000000745058,0.0488971173763275,293.1259460449219,297.1499938964844,293.1499938964844,0.0134227396920323,-554.3446044921875,303.7998046875,0.4928880631923675,0.050000000745058,0.0361152440309524,293.1669921875,297.1499938964844,293.1499938964844,0.3041695952415466,-5869.3125,304.115234375,0.9990000128746032,0.4313824772834778,0.3732111155986786,293.2885131835937,297.1499938964844,293.1499938964844,0.0035251192748546,-1334.9588623046875,295.8747863769531,0.4928880631923675,0.050000000745058,0.2319468706846237,291.1060485839844,291.1499938964844,263.1640930175781,261.451904296875,282.1024475097656,293.5917358398437,291.10552978515625,1.0,0.232416033744812,0.6065436005592346,0.6065436005592346,1.0,1.0,-0.972571074962616,0.3675015270709991,0.6050695776939392,0.1219358444213867,0.0,0.0,0.4148957133293152,44.717681884765625,42.0,-7.430921077728271,-8810.0771484375,126.23287200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,306.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17952.677734375,18000.0,0.0,0.0,0.1921256929636001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3280171155929565,0.3280218839645386,-4.7552202886436135e-06,0.0,0.0001949831639649,0.0,0.0,15.420662879943848,0.0,0.0,0.0,0.3161664605140686,4.0,0.0,1.0
665700,293.120361328125,297.1499938964844,293.1499938964844,0.0789627507328987,-1901.0819091796875,304.14654541015625,0.6995645761489868,0.1327244490385055,0.1205881312489509,294.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.4925827980041504,0.050000000745058,0.0489025674760341,293.1236267089844,297.1499938964844,293.1499938964844,0.0134526547044515,-554.893798828125,303.810302734375,0.4925827980041504,0.050000000745058,0.036119271069765,293.17437744140625,297.1499938964844,293.1499938964844,0.3051812946796417,-5882.7177734375,304.1198425292969,0.9990000128746032,0.4297126531600952,0.3739050626754761,293.28814697265625,297.1499938964844,293.1499938964844,0.0035084974952042,-1328.8424072265625,295.8510437011719,0.4925827980041504,0.050000000745058,0.231972724199295,291.1051025390625,291.1499938964844,263.1598815917969,261.4508972167969,282.1107482910156,293.6050720214844,291.1058654785156,1.0,0.2324060052633285,0.6063491106033325,0.6063491106033325,1.0,1.0,-0.97385835647583,0.3679119050502777,0.60594642162323,0.1221479177474975,0.0,0.0,0.4180040061473846,44.87190628051758,42.0,0.489590048789978,-8841.416015625,126.7933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92254638671875,306.5504455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17950.5,18000.0,0.0,0.0,0.1930413246154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319157361984253,0.3319205045700073,-4.768980943481438e-06,0.0,0.0001959124056156,0.0,0.0,15.676365852355955,0.0,0.0,0.0,0.3172098696231842,4.0,0.0,1.0
665760,293.12030029296875,297.1499938964844,293.1499938964844,0.079178400337696,-1904.8955078125,304.14678955078125,0.7019423246383667,0.1331107318401336,0.1209113448858261,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.4937187135219574,0.050000000745058,0.0488823428750038,293.1212158203125,297.1499938964844,293.1499938964844,0.0134599534794688,-554.7745361328125,303.8215637207031,0.4937187135219574,0.050000000745058,0.0361043326556682,293.1778869628906,297.1499938964844,293.1499938964844,0.3028127253055572,-5842.66796875,304.1296691894531,0.9990000128746032,0.4287098050117492,0.3713317215442657,293.28778076171875,297.1499938964844,293.1499938964844,0.0034893203992396,-1321.31005859375,295.8330383300781,0.4937187135219574,0.050000000745058,0.231876790523529,291.11297607421875,291.1499938964844,263.1564025878906,261.4505310058594,282.1139221191406,293.6054382324219,291.1162414550781,1.0,0.2311559170484542,0.6061242818832397,0.6061242818832397,1.0,1.0,-0.9710026979446412,0.3666762411594391,0.6043264865875244,0.1214774847030639,0.0,0.0,0.4197366237640381,44.3265266418457,30.0,17.61490249633789,-8849.798828125,125.2143325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8748474121094,306.5580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.017578125,18000.0,0.0,0.0,0.1940226107835769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335101842880249,0.3351066410541534,-4.782474206876941e-06,0.0,0.0001969082804862,0.0,0.0,15.893701553344728,0.0,0.0,0.0,0.3180827796459198,4.0,0.0,1.0
665820,293.1200256347656,297.1499938964844,293.1499938964844,0.0794818326830864,-1909.965576171875,304.1473388671875,0.7117470502853394,0.1339171528816223,0.121531993150711,294.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.4994868338108063,0.050000000745058,0.048785101622343,293.11627197265625,297.1499938964844,293.1499938964844,0.0134332934394478,-553.3443603515625,303.84625244140625,0.4994868338108063,0.050000000745058,0.0360325090587139,293.1719970703125,297.1499938964844,293.1499938964844,0.2903896272182464,-5641.80517578125,304.1573486328125,0.9990000128746032,0.429165631532669,0.3586965203285217,293.28680419921875,297.1499938964844,293.1499938964844,0.0034441936295479,-1303.0244140625,295.8084716796875,0.4994868338108063,0.050000000745058,0.2314155101776123,291.1450500488281,291.1499938964844,263.1516418457031,261.45172119140625,282.1006164550781,293.5644226074219,291.1493835449219,1.0,0.2253767699003219,0.6056745648384094,0.6056745648384094,1.0,1.0,-0.9558301568031312,0.3604713678359985,0.5953587889671326,0.118217796087265,0.0,0.0,0.418335884809494,41.68735885620117,33.0,40.0167121887207,-8778.9990234375,117.3799819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124084472656,306.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.1958916932344436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356834650039673,0.3356882631778717,-4.794350843440043e-06,0.0,0.000198805166292,0.0,0.0,15.962183952331545,0.0,0.0,0.0,0.3183781802654266,4.0,0.0,1.0
665880,293.1200256347656,297.1499938964844,293.1499938964844,0.0794818326830864,-1909.965576171875,304.1473388671875,0.7117470502853394,0.1339171528816223,0.121531993150711,294.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.4994868338108063,0.050000000745058,0.048785101622343,293.11627197265625,297.1499938964844,293.1499938964844,0.0134332934394478,-553.3443603515625,303.84625244140625,0.4994868338108063,0.050000000745058,0.0360325090587139,293.1719970703125,297.1499938964844,293.1499938964844,0.2903896272182464,-5641.80517578125,304.1573486328125,0.9990000128746032,0.429165631532669,0.3586965203285217,293.28680419921875,297.1499938964844,293.1499938964844,0.0034441936295479,-1303.0244140625,295.8084716796875,0.4994868338108063,0.050000000745058,0.2314155101776123,291.1450500488281,291.1499938964844,263.1516418457031,261.45172119140625,282.1006164550781,293.5644226074219,291.1493835449219,1.0,0.2253767699003219,0.6056745648384094,0.6056745648384094,1.0,1.0,-0.9558301568031312,0.3604713678359985,0.5953587889671326,0.118217796087265,0.0,0.0,0.418335884809494,41.68735885620117,33.0,40.0167121887207,-8778.9990234375,117.3799819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124084472656,306.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.1958916932344436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356834650039673,0.3356882631778717,-4.794350843440043e-06,0.0,0.000198805166292,0.0,0.0,15.962183952331545,0.0,0.0,0.0,0.3183781802654266,4.0,0.0,1.0
665940,293.11968994140625,297.1499938964844,293.1499938964844,0.0798962265253067,-1917.2572021484373,304.14752197265625,0.7186578512191772,0.1347453147172927,0.1222130507230758,294.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5036015510559082,0.050000000745058,0.0487214922904968,293.1111755371094,297.1499938964844,293.1499938964844,0.013438549824059,-552.7662353515625,303.8726501464844,0.5036015510559082,0.050000000745058,0.03598552942276,293.1563415527344,297.1499938964844,293.1499938964844,0.2816365957260132,-5502.736328125,304.1689758300781,0.9990000128746032,0.4317814707756042,0.350182831287384,293.2853698730469,297.1499938964844,293.1499938964844,0.0034026778303086,-1286.538818359375,295.7809753417969,0.5036015510559082,0.050000000745058,0.231113776564598,291.1698303222656,291.1499938964844,263.1499938964844,261.4556884765625,282.072509765625,293.50146484375,291.1708068847656,1.0,0.2220394611358642,0.6052248477935791,0.6052248477935791,1.0,1.0,-0.9459294080734252,0.3563871383666992,0.5895422697067261,0.1159628927707672,0.0,0.0,0.4137258529663086,39.96086502075195,36.0,25.749549865722656,-8693.1884765625,112.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153991699219,306.53448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.4765625,18000.0,0.0,0.0,0.1972263306379318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306632041931152,0.3306679725646972,-4.782693849847419e-06,0.0,0.0002001596440095,0.0,0.0,15.648340225219728,0.0,0.0,0.0,0.3171452581882477,4.0,0.0,1.0
666000,293.11968994140625,297.1499938964844,293.1499938964844,0.0798962265253067,-1917.2572021484373,304.14752197265625,0.7186578512191772,0.1347453147172927,0.1222130507230758,294.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5036015510559082,0.050000000745058,0.0487214922904968,293.1111755371094,297.1499938964844,293.1499938964844,0.013438549824059,-552.7662353515625,303.8726501464844,0.5036015510559082,0.050000000745058,0.03598552942276,293.1563415527344,297.1499938964844,293.1499938964844,0.2816365957260132,-5502.736328125,304.1689758300781,0.9990000128746032,0.4317814707756042,0.350182831287384,293.2853698730469,297.1499938964844,293.1499938964844,0.0034026778303086,-1286.538818359375,295.7809753417969,0.5036015510559082,0.050000000745058,0.231113776564598,291.1698303222656,291.1499938964844,263.1499938964844,261.4556884765625,282.072509765625,293.50146484375,291.1708068847656,1.0,0.2220394611358642,0.6052248477935791,0.6052248477935791,1.0,1.0,-0.9459294080734252,0.3563871383666992,0.5895422697067261,0.1159628927707672,0.0,0.0,0.4137258529663086,39.96086502075195,36.0,25.749549865722656,-8693.1884765625,112.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153991699219,306.53448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.4765625,18000.0,0.0,0.0,0.1972263306379318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306632041931152,0.3306679725646972,-4.782693849847419e-06,0.0,0.0002001596440095,0.0,0.0,15.648340225219728,0.0,0.0,0.0,0.3171452581882477,4.0,0.0,1.0
666060,293.1188659667969,297.1499938964844,293.1499938964844,0.0805559158325195,-1929.4534912109373,304.1472473144531,0.7226667404174805,0.1356827020645141,0.1229907795786857,294.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5055834054946899,0.050000000745058,0.0486925281584262,293.1054992675781,297.1499938964844,293.1499938964844,0.0134998429566621,-553.7469482421875,303.9017639160156,0.5055834054946899,0.050000000745058,0.0359641350805759,293.1431884765625,297.1499938964844,293.1499938964844,0.277630865573883,-5440.8359375,304.16912841796875,0.9990000128746032,0.434291273355484,0.3462371528148651,293.2829895019531,297.1499938964844,293.1499938964844,0.0033700191415846,-1274.4508056640625,295.7409973144531,0.5055834054946899,0.050000000745058,0.2309763878583908,291.1703186035156,291.1499938964844,263.1499938964844,261.4610900878906,282.04937744140625,293.4569396972656,291.1697998046875,1.0,0.2205199003219604,0.6050897836685181,0.6050897836685181,1.0,1.0,-0.9419003129005432,0.3547459244728088,0.5871543884277344,0.1150623187422752,0.0,0.0,0.4108555018901825,39.180572509765625,39.0,4.240939140319824,-8652.8408203125,110.24039459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665466308594,306.5350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6328125,18000.0,0.0,0.0,0.1979617923498153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3265100419521332,0.3265148103237152,-4.7660346353950445e-06,0.0,0.0002009060553973,0.0,0.0,15.37012004852295,0.0,0.0,0.0,0.3160178959369659,4.0,0.0,1.0
666120,293.1188659667969,297.1499938964844,293.1499938964844,0.0805559158325195,-1929.4534912109373,304.1472473144531,0.7226667404174805,0.1356827020645141,0.1229907795786857,294.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5055834054946899,0.050000000745058,0.0486925281584262,293.1054992675781,297.1499938964844,293.1499938964844,0.0134998429566621,-553.7469482421875,303.9017639160156,0.5055834054946899,0.050000000745058,0.0359641350805759,293.1431884765625,297.1499938964844,293.1499938964844,0.277630865573883,-5440.8359375,304.16912841796875,0.9990000128746032,0.434291273355484,0.3462371528148651,293.2829895019531,297.1499938964844,293.1499938964844,0.0033700191415846,-1274.4508056640625,295.7409973144531,0.5055834054946899,0.050000000745058,0.2309763878583908,291.1703186035156,291.1499938964844,263.1499938964844,261.4610900878906,282.04937744140625,293.4569396972656,291.1697998046875,1.0,0.2205199003219604,0.6050897836685181,0.6050897836685181,1.0,1.0,-0.9419003129005432,0.3547459244728088,0.5871543884277344,0.1150623187422752,0.0,0.0,0.4108555018901825,39.180572509765625,39.0,4.240939140319824,-8652.8408203125,110.24039459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665466308594,306.5350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6328125,18000.0,0.0,0.0,0.1979617923498153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3265100419521332,0.3265148103237152,-4.7660346353950445e-06,0.0,0.0002009060553973,0.0,0.0,15.37012004852295,0.0,0.0,0.0,0.3160178959369659,4.0,0.0,1.0
666180,293.1174621582031,297.1499938964844,293.1499938964844,0.0813841372728347,-1944.875,304.14678955078125,0.7247194051742554,0.1367529332637787,0.1239229291677475,294.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5058602690696716,0.050000000745058,0.0486885644495487,293.09893798828125,297.1499938964844,293.1499938964844,0.0135914701968431,-555.4300537109375,303.9350891113281,0.5058602690696716,0.050000000745058,0.0359612070024013,293.1345520019531,297.1499938964844,293.1499938964844,0.2769581079483032,-5432.44873046875,304.1637878417969,0.9990000128746032,0.4362245202064514,0.3456939458847046,293.2796325683594,297.1499938964844,293.1499938964844,0.0033430091571062,-1264.70556640625,295.7005920410156,0.5058602690696716,0.050000000745058,0.2309575825929641,291.164794921875,291.1499938964844,263.1499938964844,261.4664306640625,282.0356140136719,293.43182373046875,291.163818359375,1.0,0.2205053716897964,0.604954719543457,0.604954719543457,1.0,1.0,-0.9423349499702454,0.3548614680767059,0.5874735116958618,0.1150738447904586,0.0,0.0,0.4092155694961548,39.084808349609375,42.0,-6.465168476104736,-8651.681640625,110.1817398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,306.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.966796875,18000.0,0.0,0.0,0.1982533633708953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240649402141571,0.3240697085857391,-4.755054760607891e-06,0.0,0.0002012019540416,0.0,0.0,15.20404052734375,0.0,0.0,0.0,0.3153299987316131,4.0,0.0,1.0
666240,293.1174621582031,297.1499938964844,293.1499938964844,0.0813841372728347,-1944.875,304.14678955078125,0.7247194051742554,0.1367529332637787,0.1239229291677475,294.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5058602690696716,0.050000000745058,0.0486885644495487,293.09893798828125,297.1499938964844,293.1499938964844,0.0135914701968431,-555.4300537109375,303.9350891113281,0.5058602690696716,0.050000000745058,0.0359612070024013,293.1345520019531,297.1499938964844,293.1499938964844,0.2769581079483032,-5432.44873046875,304.1637878417969,0.9990000128746032,0.4362245202064514,0.3456939458847046,293.2796325683594,297.1499938964844,293.1499938964844,0.0033430091571062,-1264.70556640625,295.7005920410156,0.5058602690696716,0.050000000745058,0.2309575825929641,291.164794921875,291.1499938964844,263.1499938964844,261.4664306640625,282.0356140136719,293.43182373046875,291.163818359375,1.0,0.2205053716897964,0.604954719543457,0.604954719543457,1.0,1.0,-0.9423349499702454,0.3548614680767059,0.5874735116958618,0.1150738447904586,0.0,0.0,0.4092155694961548,39.084808349609375,42.0,-6.465168476104736,-8651.681640625,110.1817398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,306.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.966796875,18000.0,0.0,0.0,0.1982533633708953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240649402141571,0.3240697085857391,-4.755054760607891e-06,0.0,0.0002012019540416,0.0,0.0,15.20404052734375,0.0,0.0,0.0,0.3153299987316131,4.0,0.0,1.0
666300,293.1166687011719,297.1499938964844,293.1499938964844,0.0818409845232963,-1953.40478515625,304.14654541015625,0.7251054048538208,0.1373190581798553,0.1244284287095069,294.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5054455399513245,0.050000000745058,0.0486945062875747,293.095458984375,297.1499938964844,293.1499938964844,0.0136467898264527,-556.479248046875,303.9531555175781,0.5054455399513245,0.050000000745058,0.0359655953943729,293.13214111328125,297.1499938964844,293.1499938964844,0.27769935131073,-5445.384765625,304.159912109375,0.9990000128746032,0.4368976950645447,0.3465083241462707,293.2777709960937,297.1499938964844,293.1499938964844,0.003330961568281,-1260.4310302734375,295.6805114746094,0.5054455399513245,0.050000000745058,0.2309857606887817,291.1606750488281,291.1499938964844,263.1499938964844,261.4691162109375,282.03204345703125,293.4257202148437,291.1595458984375,1.0,0.2209764420986175,0.6048872470855713,0.6048872470855713,1.0,1.0,-0.9439647197723388,0.3554732799530029,0.5884914398193359,0.115367092192173,0.0,0.0,0.4089134931564331,39.25381851196289,42.0,-9.699505805969238,-8662.4931640625,110.80850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725646972656,306.5731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.828125,18000.0,0.0,0.0,0.1982861906290054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234294652938843,0.3234342336654663,-4.7516195991192944e-06,0.0,0.0002012352779274,0.0,0.0,15.159320831298828,0.0,0.0,0.0,0.3151433765888214,4.0,0.0,1.0
666360,293.1158752441406,297.1499938964844,293.1499938964844,0.0823173820972442,-1962.30810546875,304.14630126953125,0.7251173257827759,0.1378999054431915,0.1249532774090766,294.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.504716157913208,0.050000000745058,0.0487050674855709,293.0918884277344,297.1499938964844,293.1499938964844,0.0137074152007699,-557.6359252929688,303.9720764160156,0.504716157913208,0.050000000745058,0.0359733961522579,293.1309509277344,297.1499938964844,293.1499938964844,0.2790681421756744,-5468.197265625,304.1556396484375,0.9990000128746032,0.437356173992157,0.3479514122009277,293.2758178710937,297.1499938964844,293.1499938964844,0.0033197179436683,-1256.4716796875,295.6606140136719,0.504716157913208,0.050000000745058,0.2310358583927154,291.1560974121094,291.1499938964844,263.1499938964844,261.4717712402344,282.03106689453125,293.42340087890625,291.1549072265625,1.0,0.2217240333557129,0.6047595739364624,0.6047595739364624,1.0,1.0,-0.9464082717895508,0.356379359960556,0.5900289416313171,0.1158012971282005,0.0,0.0,0.4089649021625519,39.54928588867188,45.0,-11.599482536315918,-8679.9306640625,111.81925964355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057983398437,306.58905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.43359375,18000.0,0.0,0.0,0.1982746720314026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323225200176239,0.3232299387454986,-4.749670097226044e-06,0.0,0.0002012235781876,0.0,0.0,15.14248275756836,0.0,0.0,0.0,0.3150701224803924,4.0,0.0,1.0
666420,293.1142578125,297.1499938964844,293.1499938964844,0.083308070898056,-1980.832275390625,304.1458740234375,0.7241618633270264,0.1390932202339172,0.1260473728179931,294.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5024637579917908,0.050000000745058,0.048738595098257,293.0845947265625,297.1499938964844,293.1499938964844,0.0138419885188341,-560.1915283203125,304.0122985839844,0.5024637579917908,0.050000000745058,0.035998161882162,293.1321716308594,297.1499938964844,293.1499938964844,0.2834619581699371,-5539.5810546875,304.1464233398437,0.9990000128746032,0.437598705291748,0.3524934351444244,293.2718200683594,297.1499938964844,293.1499938964844,0.0032989659812301,-1249.1885986328125,295.6220703125,0.5024637579917908,0.050000000745058,0.2311949133872985,291.1469116210937,291.1499938964844,263.1499938964844,261.4770812988281,282.0346069335937,293.4288635253906,291.1457824707031,1.0,0.2239475846290588,0.6045042276382446,0.6045042276382446,1.0,1.0,-0.9534329175949096,0.3590283691883087,0.5944045186042786,0.1171034649014473,0.0,0.0,0.4099948704242706,40.47943115234375,48.0,-12.796286582946776,-8731.423828125,114.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586242675781,306.6184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.37109375,18000.0,0.0,0.0,0.1982104927301406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240002989768982,0.3240050673484802,-4.75016577183851e-06,0.0,0.0002011584583669,0.0,0.0,15.186156272888184,0.0,0.0,0.0,0.3152400255203247,4.0,0.0,1.0
666480,293.1142578125,297.1499938964844,293.1499938964844,0.083308070898056,-1980.832275390625,304.1458740234375,0.7241618633270264,0.1390932202339172,0.1260473728179931,294.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5024637579917908,0.050000000745058,0.048738595098257,293.0845947265625,297.1499938964844,293.1499938964844,0.0138419885188341,-560.1915283203125,304.0122985839844,0.5024637579917908,0.050000000745058,0.035998161882162,293.1321716308594,297.1499938964844,293.1499938964844,0.2834619581699371,-5539.5810546875,304.1464233398437,0.9990000128746032,0.437598705291748,0.3524934351444244,293.2718200683594,297.1499938964844,293.1499938964844,0.0032989659812301,-1249.1885986328125,295.6220703125,0.5024637579917908,0.050000000745058,0.2311949133872985,291.1469116210937,291.1499938964844,263.1499938964844,261.4770812988281,282.0346069335937,293.4288635253906,291.1457824707031,1.0,0.2239475846290588,0.6045042276382446,0.6045042276382446,1.0,1.0,-0.9534329175949096,0.3590283691883087,0.5944045186042786,0.1171034649014473,0.0,0.0,0.4099948704242706,40.47943115234375,48.0,-12.796286582946776,-8731.423828125,114.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586242675781,306.6184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.37109375,18000.0,0.0,0.0,0.1982104927301406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240002989768982,0.3240050673484802,-4.75016577183851e-06,0.0,0.0002011584583669,0.0,0.0,15.186156272888184,0.0,0.0,0.0,0.3152400255203247,4.0,0.0,1.0
666540,293.1127014160156,297.1499938964844,293.1499938964844,0.0843337252736091,-2000.022705078125,304.1455383300781,0.7221337556838989,0.1403133422136306,0.127183124423027,294.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.4993974268436432,0.050000000745058,0.048786524683237,293.07720947265625,297.1499938964844,293.1499938964844,0.0139927705749869,-563.0272216796875,304.0552673339844,0.4993974268436432,0.050000000745058,0.036033559590578,293.1377258300781,297.1499938964844,293.1499938964844,0.2897498607635498,-5639.95654296875,304.1371459960937,0.9990000128746032,0.4369345605373382,0.3588860332965851,293.26788330078125,297.1499938964844,293.1499938964844,0.0032801018096506,-1242.59130859375,295.5848388671875,0.4993974268436432,0.050000000745058,0.2314222753047943,291.13787841796875,291.1499938964844,263.1499938964844,261.4823608398437,282.0440368652344,293.44598388671875,291.1368103027344,1.0,0.2269864976406097,0.6042488813400269,0.6042488813400269,1.0,1.0,-0.962840735912323,0.3626181781291961,0.6002225279808044,0.118895299732685,0.0,0.0,0.4122189581394195,41.80266189575195,51.0,-12.679780006408691,-8800.412109375,119.16658782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0866394042969,306.63934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.900390625,18000.0,0.0,0.0,0.1982314884662628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262410461902618,0.3262457847595215,-4.756078396894736e-06,0.0,0.0002011797478189,0.0,0.0,15.325932502746582,0.0,0.0,0.0,0.3158053457736969,4.0,0.0,1.0
666600,293.1127014160156,297.1499938964844,293.1499938964844,0.0843337252736091,-2000.022705078125,304.1455383300781,0.7221337556838989,0.1403133422136306,0.127183124423027,294.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.4993974268436432,0.050000000745058,0.048786524683237,293.07720947265625,297.1499938964844,293.1499938964844,0.0139927705749869,-563.0272216796875,304.0552673339844,0.4993974268436432,0.050000000745058,0.036033559590578,293.1377258300781,297.1499938964844,293.1499938964844,0.2897498607635498,-5639.95654296875,304.1371459960937,0.9990000128746032,0.4369345605373382,0.3588860332965851,293.26788330078125,297.1499938964844,293.1499938964844,0.0032801018096506,-1242.59130859375,295.5848388671875,0.4993974268436432,0.050000000745058,0.2314222753047943,291.13787841796875,291.1499938964844,263.1499938964844,261.4823608398437,282.0440368652344,293.44598388671875,291.1368103027344,1.0,0.2269864976406097,0.6042488813400269,0.6042488813400269,1.0,1.0,-0.962840735912323,0.3626181781291961,0.6002225279808044,0.118895299732685,0.0,0.0,0.4122189581394195,41.80266189575195,51.0,-12.679780006408691,-8800.412109375,119.16658782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0866394042969,306.63934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.900390625,18000.0,0.0,0.0,0.1982314884662628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262410461902618,0.3262457847595215,-4.756078396894736e-06,0.0,0.0002011797478189,0.0,0.0,15.325932502746582,0.0,0.0,0.0,0.3158053457736969,4.0,0.0,1.0
666660,293.1112670898437,297.1499938964844,293.1499938964844,0.0853769555687904,-2019.5447998046875,304.1452941894531,0.7192824482917786,0.1415480822324752,0.1283458769321441,294.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4957700967788696,0.050000000745058,0.0488466694951057,293.06988525390625,297.1499938964844,293.1499938964844,0.0141577720642089,-566.0799560546875,304.1007385253906,0.4957700967788696,0.050000000745058,0.0360779836773872,293.1469116210937,297.1499938964844,293.1499938964844,0.2975786626338959,-5763.32275390625,304.12841796875,0.9990000128746032,0.4353866875171661,0.3667503893375397,293.2640686035156,297.1499938964844,293.1499938964844,0.0032626357860863,-1236.468017578125,295.5490417480469,0.4957700967788696,0.050000000745058,0.2317075729370117,291.129638671875,291.1499938964844,263.1499938964844,261.4875793457031,282.06024169921875,293.473388671875,291.1287536621094,1.0,0.2306766659021377,0.6038690209388733,0.6038690209388733,1.0,1.0,-0.9741426706314088,0.3669056892395019,0.6072369813919067,0.1210233718156814,0.0,0.0,0.4154983162879944,43.45859909057617,54.0,-11.336488723754885,-8882.3994140625,124.52022552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,306.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.037109375,18000.0,0.0,0.0,0.1984838992357254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298582434654236,0.3298630118370056,-4.767209702549735e-06,0.0,0.0002014359197346,0.0,0.0,15.557579040527344,0.0,0.0,0.0,0.3167467713356018,4.0,0.0,1.0
