time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666720,293.1112670898437,297.1499938964844,293.1499938964844,0.0853769555687904,-2019.5447998046875,304.1452941894531,0.7192824482917786,0.1415480822324752,0.1283458769321441,294.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4957700967788696,0.050000000745058,0.0488466694951057,293.06988525390625,297.1499938964844,293.1499938964844,0.0141577720642089,-566.0799560546875,304.1007385253906,0.4957700967788696,0.050000000745058,0.0360779836773872,293.1469116210937,297.1499938964844,293.1499938964844,0.2975786626338959,-5763.32275390625,304.12841796875,0.9990000128746032,0.4353866875171661,0.3667503893375397,293.2640686035156,297.1499938964844,293.1499938964844,0.0032626357860863,-1236.468017578125,295.5490417480469,0.4957700967788696,0.050000000745058,0.2317075729370117,291.129638671875,291.1499938964844,263.1499938964844,261.4875793457031,282.06024169921875,293.473388671875,291.1287536621094,1.0,0.2306766659021377,0.6038690209388733,0.6038690209388733,1.0,1.0,-0.9741426706314088,0.3669056892395019,0.6072369813919067,0.1210233718156814,0.0,0.0,0.4154983162879944,43.45859909057617,54.0,-11.336488723754885,-8882.3994140625,124.52022552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,306.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.037109375,18000.0,0.0,0.0,0.1984838992357254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298582434654236,0.3298630118370056,-4.767209702549735e-06,0.0,0.0002014359197346,0.0,0.0,15.557579040527344,0.0,0.0,0.0,0.3167467713356018,4.0,0.0,1.0
666780,293.1099853515625,297.1499938964844,293.1499938964844,0.0864272564649581,-2039.1956787109373,304.1451110839844,0.7158003449440002,0.1427909284830093,0.1295270323753357,294.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4917636811733246,0.050000000745058,0.0489172972738742,293.06268310546875,297.1499938964844,293.1499938964844,0.0146286506205797,-573.9009399414062,304.14794921875,0.491782397031784,0.050000000745058,0.036134023219347,293.1591186523437,297.1499938964844,293.1499938964844,0.3066560328006744,-5904.73046875,304.1205139160156,0.9990000128746032,0.4329943358898163,0.3757747709751129,293.26043701171875,297.1499938964844,293.1499938964844,0.0032462733797729,-1230.6927490234375,295.514892578125,0.4917636811733246,0.050000000745058,0.232042595744133,291.1226501464844,291.1499938964844,263.1499938964844,261.4927673339844,282.0813903808594,293.5102233886719,291.12188720703125,1.0,0.2348840683698654,0.6034891605377197,0.6034891605377197,1.0,1.0,-0.9869450330734252,0.3717926740646362,0.6151523590087891,0.1234617456793785,0.0,0.0,0.4196239113807678,45.399208068847656,42.0,-9.768070220947266,-8973.5419921875,130.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570983886719,306.6462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.353515625,18000.0,0.0,0.0,0.1990795880556106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346271812915802,0.3346319496631622,-4.783046279044356e-06,0.0,0.0002020404790528,0.0,0.0,15.869058609008787,0.0,0.0,0.0,0.3180156052112579,4.0,0.0,1.0
666840,293.1099853515625,297.1499938964844,293.1499938964844,0.0864272564649581,-2039.1956787109373,304.1451110839844,0.7158003449440002,0.1427909284830093,0.1295270323753357,294.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4917636811733246,0.050000000745058,0.0489172972738742,293.06268310546875,297.1499938964844,293.1499938964844,0.0146286506205797,-573.9009399414062,304.14794921875,0.491782397031784,0.050000000745058,0.036134023219347,293.1591186523437,297.1499938964844,293.1499938964844,0.3066560328006744,-5904.73046875,304.1205139160156,0.9990000128746032,0.4329943358898163,0.3757747709751129,293.26043701171875,297.1499938964844,293.1499938964844,0.0032462733797729,-1230.6927490234375,295.514892578125,0.4917636811733246,0.050000000745058,0.232042595744133,291.1226501464844,291.1499938964844,263.1499938964844,261.4927673339844,282.0813903808594,293.5102233886719,291.12188720703125,1.0,0.2348840683698654,0.6034891605377197,0.6034891605377197,1.0,1.0,-0.9869450330734252,0.3717926740646362,0.6151523590087891,0.1234617456793785,0.0,0.0,0.4196239113807678,45.399208068847656,42.0,-9.768070220947266,-8973.5419921875,130.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570983886719,306.6462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.353515625,18000.0,0.0,0.0,0.1990795880556106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346271812915802,0.3346319496631622,-4.783046279044356e-06,0.0,0.0002020404790528,0.0,0.0,15.869058609008787,0.0,0.0,0.0,0.3180156052112579,4.0,0.0,1.0
666900,293.1093139648437,297.1499938964844,293.1499938964844,0.0869175195693969,-2048.339599609375,304.1451110839844,0.7167337536811829,0.143428549170494,0.1300920695066452,294.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.4917109906673431,0.050000000745058,0.0489182323217392,293.0592346191406,297.1499938964844,293.1499938964844,0.0147575382143259,-578.7203979492188,304.14862060546875,0.4946779608726501,0.0517277084290981,0.0367485843598842,293.1644897460937,297.1499938964844,293.1499938964844,0.30711430311203,-5909.681640625,304.12518310546875,0.9990000128746032,0.4318215250968933,0.3758953511714935,293.25860595703125,297.1499938964844,293.1499938964844,0.0032363387290388,-1227.0567626953125,295.4992370605469,0.4917109906673431,0.050000000745058,0.2320470362901687,291.1206359863281,291.1499938964844,263.1499938964844,261.4953308105469,282.0927734375,293.5260009765625,291.1210327148437,1.0,0.2347470819950103,0.6032992005348206,0.6032992005348206,1.0,1.0,-0.9885168671607972,0.3723122179508209,0.6162046790122986,0.1237411871552467,0.0,0.0,0.4218060374259949,45.44292449951172,42.0,-2.78946852684021,-9000.205078125,131.2771759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341491699219,306.65435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.34375,18000.0,0.0,0.0,0.199517548084259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373644649982452,0.3373692333698272,-4.7925855142239016e-06,0.0,0.0002024849527515,0.0,0.0,16.050582885742188,0.0,0.0,0.0,0.3187523484230041,4.0,0.0,1.0
666960,293.10858154296875,297.1499938964844,293.1499938964844,0.0873373225331306,-2056.039794921875,304.1452331542969,0.7196973562240601,0.1440854668617248,0.1306488513946533,294.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.4931344985961914,0.050000000745058,0.0488926209509372,293.0567932128906,297.1499938964844,293.1499938964844,0.0155875720083713,-596.2139892578125,304.1473693847656,0.5016211867332458,0.053356397897005,0.0378806702792644,293.1658020019531,297.1499938964844,293.1499938964844,0.3041209876537323,-5860.1552734375,304.1351928710937,0.9990000128746032,0.4313760101795196,0.3726515769958496,293.2567749023437,297.1499938964844,293.1499938964844,0.0032242913730442,-1222.2452392578125,295.4892578125,0.4931344985961914,0.050000000745058,0.2319255471229553,291.12652587890625,291.1499938964844,263.1499938964844,261.4978942871094,282.0995178222656,293.5301208496094,291.12908935546875,1.0,0.2334060668945312,0.6030678749084473,0.6030678749084473,1.0,1.0,-0.9864763617515564,0.3713895976543426,0.6150867342948914,0.1232424899935722,0.0,0.0,0.422829806804657,44.77062225341797,30.0,12.231084823608398,-9006.8330078125,129.6520538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0109558105469,306.66778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.357421875,18000.0,0.0,0.0,0.2000049203634262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395370543003082,0.3395418524742126,-4.802125204150798e-06,0.0,0.0002029795577982,0.0,0.0,16.201446533203125,0.0,0.0,0.0,0.3193517923355102,4.0,0.0,1.0
667020,293.10699462890625,297.1499938964844,293.1499938964844,0.0880733504891395,-2069.319580078125,304.1455993652344,0.7301036715507507,0.1454571932554245,0.1317610889673233,294.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.4994130134582519,0.050000000745058,0.0487861931324005,293.0535583496094,297.1499938964844,293.1499938964844,0.0171734355390071,-627.48583984375,304.1456298828125,0.5190727114677429,0.0563770532608032,0.0399549454450607,293.1551513671875,297.1499938964844,293.1499938964844,0.2906464636325836,-5643.5439453125,304.16278076171875,0.9990000128746032,0.4331009685993194,0.3588525354862213,293.2529296875,297.1499938964844,293.1499938964844,0.003194723278284,-1209.9886474609375,295.4804992675781,0.4994130134582519,0.050000000745058,0.2314206808805465,291.15289306640625,291.1499938964844,263.1499938964844,261.50299072265625,282.0936889648437,293.49822998046875,291.1564636230469,1.0,0.2275171875953674,0.6026052236557007,0.6026052236557007,1.0,1.0,-0.9730094075202942,0.3658342063426971,0.6071751713752747,0.1203430816531181,0.0,0.0,0.420768678188324,41.91699981689453,33.0,32.76988983154297,-8938.501953125,121.70079803466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98443603515625,306.6806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.111328125,18000.0,0.0,0.0,0.2008921951055526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389402329921722,0.3389450311660766,-4.808183803106658e-06,0.0,0.0002038800303125,0.0,0.0,16.186595916748047,0.0,0.0,0.0,0.3193023800849914,4.0,0.0,1.0
667080,293.10699462890625,297.1499938964844,293.1499938964844,0.0880733504891395,-2069.319580078125,304.1455993652344,0.7301036715507507,0.1454571932554245,0.1317610889673233,294.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.4994130134582519,0.050000000745058,0.0487861931324005,293.0535583496094,297.1499938964844,293.1499938964844,0.0171734355390071,-627.48583984375,304.1456298828125,0.5190727114677429,0.0563770532608032,0.0399549454450607,293.1551513671875,297.1499938964844,293.1499938964844,0.2906464636325836,-5643.5439453125,304.16278076171875,0.9990000128746032,0.4331009685993194,0.3588525354862213,293.2529296875,297.1499938964844,293.1499938964844,0.003194723278284,-1209.9886474609375,295.4804992675781,0.4994130134582519,0.050000000745058,0.2314206808805465,291.15289306640625,291.1499938964844,263.1499938964844,261.50299072265625,282.0936889648437,293.49822998046875,291.1564636230469,1.0,0.2275171875953674,0.6026052236557007,0.6026052236557007,1.0,1.0,-0.9730094075202942,0.3658342063426971,0.6071751713752747,0.1203430816531181,0.0,0.0,0.420768678188324,41.91699981689453,33.0,32.76988983154297,-8938.501953125,121.70079803466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98443603515625,306.6806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.111328125,18000.0,0.0,0.0,0.2008921951055526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389402329921722,0.3389450311660766,-4.808183803106658e-06,0.0,0.0002038800303125,0.0,0.0,16.186595916748047,0.0,0.0,0.0,0.3193023800849914,4.0,0.0,1.0
667140,293.1053771972656,297.1499938964844,293.1499938964844,0.0889408141374588,-2085.22314453125,304.1455993652344,0.7382393479347229,0.146875724196434,0.1329595148563385,294.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.504010021686554,0.050000000745058,0.0487153269350528,293.0509948730469,297.1499938964844,293.1499938964844,0.018852574750781,-658.2911987304688,304.144287109375,0.5352033972740173,0.0593425594270229,0.0419792309403419,293.1346130371094,297.1499938964844,293.1499938964844,0.2810100317001343,-5491.13427734375,304.174072265625,0.9990000128746032,0.4371305704116821,0.3493606150150299,293.24871826171875,297.1499938964844,293.1499938964844,0.0031687878072261,-1199.492919921875,295.4696044921875,0.504010021686554,0.050000000745058,0.2310845255851745,291.1724853515625,291.1499938964844,263.1499938964844,261.50799560546875,282.0727233886719,293.44561767578125,291.1727905273437,1.0,0.2241489142179489,0.6021425724029541,0.6021425724029541,1.0,1.0,-0.964991331100464,0.362460732460022,0.6025305986404419,0.1185005232691764,0.0,0.0,0.4161441922187805,40.027862548828125,36.0,18.594629287719727,-8859.3837890625,116.74633026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043029785156,306.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.361328125,18000.0,0.0,0.0,0.2013301253318786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336032330989837,0.3336080312728882,-4.793949756276561e-06,0.0,0.0002043244749074,0.0,0.0,15.84518051147461,0.0,0.0,0.0,0.3179540336132049,4.0,0.0,1.0
667200,293.1053771972656,297.1499938964844,293.1499938964844,0.0889408141374588,-2085.22314453125,304.1455993652344,0.7382393479347229,0.146875724196434,0.1329595148563385,294.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.504010021686554,0.050000000745058,0.0487153269350528,293.0509948730469,297.1499938964844,293.1499938964844,0.018852574750781,-658.2911987304688,304.144287109375,0.5352033972740173,0.0593425594270229,0.0419792309403419,293.1346130371094,297.1499938964844,293.1499938964844,0.2810100317001343,-5491.13427734375,304.174072265625,0.9990000128746032,0.4371305704116821,0.3493606150150299,293.24871826171875,297.1499938964844,293.1499938964844,0.0031687878072261,-1199.492919921875,295.4696044921875,0.504010021686554,0.050000000745058,0.2310845255851745,291.1724853515625,291.1499938964844,263.1499938964844,261.50799560546875,282.0727233886719,293.44561767578125,291.1727905273437,1.0,0.2241489142179489,0.6021425724029541,0.6021425724029541,1.0,1.0,-0.964991331100464,0.362460732460022,0.6025305986404419,0.1185005232691764,0.0,0.0,0.4161441922187805,40.027862548828125,36.0,18.594629287719727,-8859.3837890625,116.74633026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043029785156,306.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.361328125,18000.0,0.0,0.0,0.2013301253318786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336032330989837,0.3336080312728882,-4.793949756276561e-06,0.0,0.0002043244749074,0.0,0.0,15.84518051147461,0.0,0.0,0.0,0.3179540336132049,4.0,0.0,1.0
667260,293.1037292480469,297.1499938964844,293.1499938964844,0.0900410860776901,-2105.8388671875,304.1452331542969,0.7436305284500122,0.148342028260231,0.1342308521270752,294.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5064261555671692,0.050000000745058,0.048680406063795,293.048583984375,297.1499938964844,293.1499938964844,0.0207393299788236,-690.7797241210938,304.1430358886719,0.5490319132804871,0.062337476760149,0.0440397076308727,293.1171875,297.1499938964844,293.1499938964844,0.2762539684772491,-5417.83251953125,304.1737670898437,0.9990000128746032,0.44106525182724,0.3445887267589569,293.2441101074219,297.1499938964844,293.1499938964844,0.0031506845261901,-1192.931884765625,295.44549560546875,0.5064261555671692,0.050000000745058,0.2309188842773437,291.1685791015625,291.1499938964844,263.1499938964844,261.5129699707031,282.0572509765625,293.4130859375,291.16766357421875,1.0,0.2226620018482208,0.6019654870033264,0.6019654870033264,1.0,1.0,-0.9630205035209656,0.3615871071815491,0.6014333963394165,0.1180546060204505,0.0,0.0,0.4138209521770477,39.12117385864258,39.0,-1.564119577407837,-8829.4130859375,114.8150405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05377197265625,306.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.7890625,18000.0,0.0,0.0,0.2013237178325653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299014866352081,0.3299062848091125,-4.777714821102563e-06,0.0,0.0002043179847532,0.0,0.0,15.591375350952148,0.0,0.0,0.0,0.3169233202934265,4.0,0.0,1.0
667320,293.1037292480469,297.1499938964844,293.1499938964844,0.0900410860776901,-2105.8388671875,304.1452331542969,0.7436305284500122,0.148342028260231,0.1342308521270752,294.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5064261555671692,0.050000000745058,0.048680406063795,293.048583984375,297.1499938964844,293.1499938964844,0.0207393299788236,-690.7797241210938,304.1430358886719,0.5490319132804871,0.062337476760149,0.0440397076308727,293.1171875,297.1499938964844,293.1499938964844,0.2762539684772491,-5417.83251953125,304.1737670898437,0.9990000128746032,0.44106525182724,0.3445887267589569,293.2441101074219,297.1499938964844,293.1499938964844,0.0031506845261901,-1192.931884765625,295.44549560546875,0.5064261555671692,0.050000000745058,0.2309188842773437,291.1685791015625,291.1499938964844,263.1499938964844,261.5129699707031,282.0572509765625,293.4130859375,291.16766357421875,1.0,0.2226620018482208,0.6019654870033264,0.6019654870033264,1.0,1.0,-0.9630205035209656,0.3615871071815491,0.6014333963394165,0.1180546060204505,0.0,0.0,0.4138209521770477,39.12117385864258,39.0,-1.564119577407837,-8829.4130859375,114.8150405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05377197265625,306.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.7890625,18000.0,0.0,0.0,0.2013237178325653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299014866352081,0.3299062848091125,-4.777714821102563e-06,0.0,0.0002043179847532,0.0,0.0,15.591375350952148,0.0,0.0,0.0,0.3169233202934265,4.0,0.0,1.0
667380,293.10205078125,297.1499938964844,293.1499938964844,0.0912314057350158,-2128.20166015625,304.14483642578125,0.7468119859695435,0.1498511433601379,0.1355683207511901,294.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5070640444755554,0.050000000745058,0.0486714281141757,293.0462951660156,297.1499938964844,293.1499938964844,0.0228200536221265,-724.2802734375,304.14190673828125,0.5606275200843811,0.0653724074363708,0.0461481548845768,293.1050720214844,297.1499938964844,293.1499938964844,0.2749346494674682,-5399.6171875,304.1679382324219,0.9990000128746032,0.4443628489971161,0.3433533608913421,293.2393798828125,297.1499938964844,293.1499938964844,0.0031367130577564,-1188.0992431640625,295.42022705078125,0.5070640444755554,0.050000000745058,0.2308762967586517,291.15997314453125,291.1499938964844,263.1499938964844,261.51788330078125,282.0511779785156,293.4003601074219,291.15869140625,1.0,0.2227261960506439,0.601788341999054,0.601788341999054,1.0,1.0,-0.9656103849411012,0.3625102341175079,0.6031001806259155,0.1185421198606491,0.0,0.0,0.4130414426326751,38.925052642822266,42.0,-10.788374900817873,-8839.76171875,115.07561492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060485839844,306.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.095703125,18000.0,0.0,0.0,0.2010783702135086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3283664584159851,0.3283712267875671,-4.769248334923759e-06,0.0,0.0002040689869318,0.0,0.0,15.481575965881348,0.0,0.0,0.0,0.3164633214473724,4.0,0.0,1.0
667440,293.10205078125,297.1499938964844,293.1499938964844,0.0912314057350158,-2128.20166015625,304.14483642578125,0.7468119859695435,0.1498511433601379,0.1355683207511901,294.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5070640444755554,0.050000000745058,0.0486714281141757,293.0462951660156,297.1499938964844,293.1499938964844,0.0228200536221265,-724.2802734375,304.14190673828125,0.5606275200843811,0.0653724074363708,0.0461481548845768,293.1050720214844,297.1499938964844,293.1499938964844,0.2749346494674682,-5399.6171875,304.1679382324219,0.9990000128746032,0.4443628489971161,0.3433533608913421,293.2393798828125,297.1499938964844,293.1499938964844,0.0031367130577564,-1188.0992431640625,295.42022705078125,0.5070640444755554,0.050000000745058,0.2308762967586517,291.15997314453125,291.1499938964844,263.1499938964844,261.51788330078125,282.0511779785156,293.4003601074219,291.15869140625,1.0,0.2227261960506439,0.601788341999054,0.601788341999054,1.0,1.0,-0.9656103849411012,0.3625102341175079,0.6031001806259155,0.1185421198606491,0.0,0.0,0.4130414426326751,38.925052642822266,42.0,-10.788374900817873,-8839.76171875,115.07561492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060485839844,306.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.095703125,18000.0,0.0,0.0,0.2010783702135086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3283664584159851,0.3283712267875671,-4.769248334923759e-06,0.0,0.0002040689869318,0.0,0.0,15.481575965881348,0.0,0.0,0.0,0.3164633214473724,4.0,0.0,1.0
667500,293.10125732421875,297.1499938964844,293.1499938964844,0.0918513983488082,-2139.860107421875,304.1446533203125,0.7476555705070496,0.1506158113479614,0.1362556517124176,294.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5067963004112244,0.050000000745058,0.0486751645803451,293.0451965332031,297.1499938964844,293.1499938964844,0.0239297375082969,-741.328125,304.141357421875,0.5655902624130249,0.066899299621582,0.0472164675593376,293.1011657714844,297.1499938964844,293.1499938964844,0.2753946781158447,-5408.3056640625,304.1638488769531,0.9990000128746032,0.4456981718540191,0.3438704907894134,293.2370300292969,297.1499938964844,293.1499938964844,0.0031308219768106,-1186.136962890625,295.4074401855469,0.5067963004112244,0.050000000745058,0.2308940291404724,291.1545715332031,291.1499938964844,263.1499938964844,261.5202941894531,282.05126953125,293.4003601074219,291.1531677246094,1.0,0.2232539057731628,0.6016998291015625,0.6016998291015625,1.0,1.0,-0.9683634042739868,0.3635458350181579,0.6048175692558289,0.1190811842679977,0.0,0.0,0.4132765531539917,39.05242538452149,42.0,-13.471359252929688,-8856.7626953125,115.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,306.6814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.708984375,18000.0,0.0,0.0,0.2009275108575821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328324943780899,0.3283297121524811,-4.767653081216849e-06,0.0,0.0002039158716797,0.0,0.0,15.4745454788208,0.0,0.0,0.0,0.316430389881134,4.0,0.0,1.0
667560,293.1004943847656,297.1499938964844,293.1499938964844,0.0924816206097602,-2151.709716796875,304.1444702148437,0.7480616569519043,0.1513838171958923,0.1369515508413314,294.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5061953067779541,0.050000000745058,0.0486836321651935,293.044189453125,297.1499938964844,293.1499938964844,0.0250806827098131,-758.5028076171875,304.1408386230469,0.5700319409370422,0.0684286579489708,0.0482909381389617,293.09869384765625,297.1499938964844,293.1499938964844,0.2765001356601715,-5427.16162109375,304.1593322753906,0.9990000128746032,0.446808785200119,0.3450378775596618,293.2347106933594,297.1499938964844,293.1499938964844,0.0031255218200385,-1184.4068603515625,295.39471435546875,0.5061953067779541,0.050000000745058,0.2309341877698898,291.1488647460937,291.1499938964844,263.1499938964844,261.522705078125,282.0538330078125,293.4039001464844,291.1474609375,1.0,0.2240647077560424,0.6015452742576599,0.6015452742576599,1.0,1.0,-0.971947193145752,0.3648805916309356,0.6070665717124939,0.1197597086429596,0.0,0.0,0.413923442363739,39.3094596862793,45.0,-14.88634967803955,-8880.6748046875,117.14390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14404296875,306.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.12109375,18000.0,0.0,0.0,0.2007909715175628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287974596023559,0.328802227973938,-4.767882273881696e-06,0.0,0.0002037773083429,0.0,0.0,15.50120735168457,0.0,0.0,0.0,0.3165346086025238,4.0,0.0,1.0
667620,293.0990905761719,297.1499938964844,293.1499938964844,0.0937549844384193,-2175.626708984375,304.1441955566406,0.7477086186408997,0.1529214233160019,0.1383597999811172,294.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5041382908821106,0.050000000745058,0.0487133525311946,293.0423278808594,297.1499938964844,293.1499938964844,0.0274000614881515,-792.765625,304.1400451660156,0.5774629712104797,0.0714839771389961,0.0504498332738876,293.0976867675781,297.1499938964844,293.1499938964844,0.2804297208786011,-5491.65869140625,304.149658203125,0.9990000128746032,0.4483220279216766,0.3491029143333435,293.2303161621094,297.1499938964844,293.1499938964844,0.0031161566730588,-1181.3853759765625,295.37017822265625,0.5041382908821106,0.050000000745058,0.2310751676559448,291.13787841796875,291.1499938964844,263.1499938964844,261.5274658203125,282.0637512207031,293.4203491210937,291.1365661621094,1.0,0.2264378666877746,0.6012361645698547,0.6012361645698547,1.0,1.0,-0.981311559677124,0.3684155642986297,0.6128960251808167,0.1215580478310585,0.0,0.0,0.4162850975990295,40.17384338378906,48.0,-15.257533073425291,-8946.1171875,120.7345199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1567077636719,306.699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.953125,18000.0,0.0,0.0,0.2006542086601257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311450183391571,0.3311497867107391,-4.773713499162113e-06,0.0,0.0002036385121755,0.0,0.0,15.64802360534668,0.0,0.0,0.0,0.3171252906322479,4.0,0.0,1.0
667680,293.0990905761719,297.1499938964844,293.1499938964844,0.0937549844384193,-2175.626708984375,304.1441955566406,0.7477086186408997,0.1529214233160019,0.1383597999811172,294.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5041382908821106,0.050000000745058,0.0487133525311946,293.0423278808594,297.1499938964844,293.1499938964844,0.0274000614881515,-792.765625,304.1400451660156,0.5774629712104797,0.0714839771389961,0.0504498332738876,293.0976867675781,297.1499938964844,293.1499938964844,0.2804297208786011,-5491.65869140625,304.149658203125,0.9990000128746032,0.4483220279216766,0.3491029143333435,293.2303161621094,297.1499938964844,293.1499938964844,0.0031161566730588,-1181.3853759765625,295.37017822265625,0.5041382908821106,0.050000000745058,0.2310751676559448,291.13787841796875,291.1499938964844,263.1499938964844,261.5274658203125,282.0637512207031,293.4203491210937,291.1365661621094,1.0,0.2264378666877746,0.6012361645698547,0.6012361645698547,1.0,1.0,-0.981311559677124,0.3684155642986297,0.6128960251808167,0.1215580478310585,0.0,0.0,0.4162850975990295,40.17384338378906,48.0,-15.257533073425291,-8946.1171875,120.7345199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1567077636719,306.699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.953125,18000.0,0.0,0.0,0.2006542086601257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311450183391571,0.3311497867107391,-4.773713499162113e-06,0.0,0.0002036385121755,0.0,0.0,15.64802360534668,0.0,0.0,0.0,0.3171252906322479,4.0,0.0,1.0
667740,293.0979309082031,297.1499938964844,293.1499938964844,0.0950348079204559,-2199.62646484375,304.1440124511719,0.7460802793502808,0.1544497907161712,0.1397767066955566,294.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5011950135231018,0.050000000745058,0.0487579032778739,293.0408020019531,297.1499938964844,293.1499938964844,0.0299715530127286,-827.3106689453125,304.13897705078125,0.583200216293335,0.0745197087526321,0.052608773112297,293.1014709472656,297.1499938964844,293.1499938964844,0.2863290309906006,-5586.41162109375,304.13995361328125,0.9990000128746032,0.4488831460475921,0.3551078736782074,293.2262268066406,297.1499938964844,293.1499938964844,0.0031080772168934,-1178.8157958984375,295.3466186523437,0.5011950135231018,0.050000000745058,0.2312864959239959,291.12750244140625,291.1499938964844,263.1499938964844,261.5321350097656,282.0785522460937,293.44732666015625,291.1263122558594,1.0,0.2296518832445144,0.6009271144866943,0.6009271144866943,1.0,1.0,-0.9931169748306274,0.3729220926761627,0.6201948523521423,0.1238541677594184,0.0,0.0,0.4199883043766022,41.44398880004883,51.0,-14.476459503173828,-9030.4345703125,125.64698791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13897705078125,306.69891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.5625,18000.0,0.0,0.0,0.2008310407400131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352073431015014,0.3352121114730835,-4.786156296177069e-06,0.0,0.000203817980946,0.0,0.0,15.910754203796388,0.0,0.0,0.0,0.3181917667388916,4.0,0.0,1.0
667800,293.0979309082031,297.1499938964844,293.1499938964844,0.0950348079204559,-2199.62646484375,304.1440124511719,0.7460802793502808,0.1544497907161712,0.1397767066955566,294.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5011950135231018,0.050000000745058,0.0487579032778739,293.0408020019531,297.1499938964844,293.1499938964844,0.0299715530127286,-827.3106689453125,304.13897705078125,0.583200216293335,0.0745197087526321,0.052608773112297,293.1014709472656,297.1499938964844,293.1499938964844,0.2863290309906006,-5586.41162109375,304.13995361328125,0.9990000128746032,0.4488831460475921,0.3551078736782074,293.2262268066406,297.1499938964844,293.1499938964844,0.0031080772168934,-1178.8157958984375,295.3466186523437,0.5011950135231018,0.050000000745058,0.2312864959239959,291.12750244140625,291.1499938964844,263.1499938964844,261.5321350097656,282.0785522460937,293.44732666015625,291.1263122558594,1.0,0.2296518832445144,0.6009271144866943,0.6009271144866943,1.0,1.0,-0.9931169748306274,0.3729220926761627,0.6201948523521423,0.1238541677594184,0.0,0.0,0.4199883043766022,41.44398880004883,51.0,-14.476459503173828,-9030.4345703125,125.64698791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13897705078125,306.69891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.5625,18000.0,0.0,0.0,0.2008310407400131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352073431015014,0.3352121114730835,-4.786156296177069e-06,0.0,0.000203817980946,0.0,0.0,15.910754203796388,0.0,0.0,0.0,0.3181917667388916,4.0,0.0,1.0
667860,293.09698486328125,297.1499938964844,293.1499938964844,0.0963052436709404,-2223.394287109375,304.1438903808594,0.7434940934181213,0.1559592634439468,0.1411904990673065,294.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.4976347684860229,0.050000000745058,0.0488150678575038,293.0396423339844,297.1499938964844,293.1499938964844,0.0325874648988246,-861.91357421875,304.1383056640625,0.5875509977340698,0.0775237157940864,0.0547571405768394,293.10943603515625,297.1499938964844,293.1499938964844,0.2938361763954162,-5705.27490234375,304.1308288574219,0.9990000128746032,0.4485100507736206,0.3626664578914642,293.2225341796875,297.1499938964844,293.1499938964844,0.003100924892351,-1176.5323486328125,295.32427978515625,0.4976347684860229,0.050000000745058,0.2315576672554016,291.118408203125,291.1499938964844,263.1499938964844,261.5367431640625,282.0992736816406,293.4832763671875,291.11749267578125,1.0,0.2335390299558639,0.6004793643951416,0.6004793643951416,1.0,1.0,-1.0068578720092771,0.378141313791275,0.6287165880203247,0.1264847815036773,0.0,0.0,0.42482790350914,43.05852127075195,54.0,-12.430614471435549,-9129.0478515625,131.72177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904846191406,306.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.025390625,18000.0,0.0,0.0,0.2014491260051727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408474028110504,0.3408522009849548,-4.804977834282909e-06,0.0,0.0002044452558038,0.0,0.0,16.283823013305664,0.0,0.0,0.0,0.3197075426578522,4.0,0.0,1.0
667920,293.09698486328125,297.1499938964844,293.1499938964844,0.0963052436709404,-2223.394287109375,304.1438903808594,0.7434940934181213,0.1559592634439468,0.1411904990673065,294.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.4976347684860229,0.050000000745058,0.0488150678575038,293.0396423339844,297.1499938964844,293.1499938964844,0.0325874648988246,-861.91357421875,304.1383056640625,0.5875509977340698,0.0775237157940864,0.0547571405768394,293.10943603515625,297.1499938964844,293.1499938964844,0.2938361763954162,-5705.27490234375,304.1308288574219,0.9990000128746032,0.4485100507736206,0.3626664578914642,293.2225341796875,297.1499938964844,293.1499938964844,0.003100924892351,-1176.5323486328125,295.32427978515625,0.4976347684860229,0.050000000745058,0.2315576672554016,291.118408203125,291.1499938964844,263.1499938964844,261.5367431640625,282.0992736816406,293.4832763671875,291.11749267578125,1.0,0.2335390299558639,0.6004793643951416,0.6004793643951416,1.0,1.0,-1.0068578720092771,0.378141313791275,0.6287165880203247,0.1264847815036773,0.0,0.0,0.42482790350914,43.05852127075195,54.0,-12.430614471435549,-9129.0478515625,131.72177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904846191406,306.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.025390625,18000.0,0.0,0.0,0.2014491260051727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408474028110504,0.3408522009849548,-4.804977834282909e-06,0.0,0.0002044452558038,0.0,0.0,16.283823013305664,0.0,0.0,0.0,0.3197075426578522,4.0,0.0,1.0
667980,293.0962829589844,297.1499938964844,293.1499938964844,0.0975571647286415,-2246.748779296875,304.1438293457031,0.7402274012565613,0.1574451625347137,0.1425939798355102,294.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.4936632215976715,0.050000000745058,0.0488830469548702,293.038818359375,297.1499938964844,293.1499938964844,0.0352051444351673,-895.8896484375,304.1378479003906,0.5907871723175049,0.0804865211248397,0.056885614991188,293.12078857421875,297.1499938964844,293.1499938964844,0.3026478886604309,-5843.1171875,304.1225891113281,0.9990000128746032,0.4472384750843048,0.371454656124115,293.2191772460937,297.1499938964844,293.1499938964844,0.0030944084282964,-1174.4119873046875,295.30340576171875,0.4936632215976715,0.050000000745058,0.2318801283836364,291.1110534667969,291.1499938964844,263.1499938964844,261.541259765625,282.12384033203125,293.5272521972656,291.1103210449219,1.0,0.2379592508077621,0.6000315546989441,0.6000315546989441,1.0,1.0,-1.0221130847930908,0.3839725255966186,0.6381405591964722,0.1294282972812652,0.0,0.0,0.4305303692817688,44.96767807006836,57.0,-10.271286964416504,-9237.8466796875,138.8332977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,306.6630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.9921875,18000.0,0.0,0.0,0.2025933861732483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477660119533539,0.3477708399295807,-4.829511453863233e-06,0.0,0.0002056065422948,0.0,0.0,16.751882553100586,0.0,0.0,0.0,0.3216089606285095,4.0,0.0,1.0
668040,293.0962829589844,297.1499938964844,293.1499938964844,0.0975571647286415,-2246.748779296875,304.1438293457031,0.7402274012565613,0.1574451625347137,0.1425939798355102,294.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.4936632215976715,0.050000000745058,0.0488830469548702,293.038818359375,297.1499938964844,293.1499938964844,0.0352051444351673,-895.8896484375,304.1378479003906,0.5907871723175049,0.0804865211248397,0.056885614991188,293.12078857421875,297.1499938964844,293.1499938964844,0.3026478886604309,-5843.1171875,304.1225891113281,0.9990000128746032,0.4472384750843048,0.371454656124115,293.2191772460937,297.1499938964844,293.1499938964844,0.0030944084282964,-1174.4119873046875,295.30340576171875,0.4936632215976715,0.050000000745058,0.2318801283836364,291.1110534667969,291.1499938964844,263.1499938964844,261.541259765625,282.12384033203125,293.5272521972656,291.1103210449219,1.0,0.2379592508077621,0.6000315546989441,0.6000315546989441,1.0,1.0,-1.0221130847930908,0.3839725255966186,0.6381405591964722,0.1294282972812652,0.0,0.0,0.4305303692817688,44.96767807006836,57.0,-10.271286964416504,-9237.8466796875,138.8332977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,306.6630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.9921875,18000.0,0.0,0.0,0.2025933861732483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477660119533539,0.3477708399295807,-4.829511453863233e-06,0.0,0.0002056065422948,0.0,0.0,16.751882553100586,0.0,0.0,0.0,0.3216089606285095,4.0,0.0,1.0
668100,293.09600830078125,297.1499938964844,293.1499938964844,0.0981762185692787,-2258.27197265625,304.1438293457031,0.7384164333343506,0.1581791639328003,0.1432909965515136,294.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.4915699064731598,0.050000000745058,0.0489205680787563,293.0385437011719,297.1499938964844,293.1499938964844,0.0365174822509288,-912.7247314453124,304.1376647949219,0.5920704007148743,0.0819521397352218,0.0579414144158363,293.1275329589844,297.1499938964844,293.1499938964844,0.3074588775634765,-5917.751953125,304.11883544921875,0.9990000128746032,0.446284145116806,0.3762168884277344,293.2176513671875,297.1499938964844,293.1499938964844,0.0030913832597434,-1173.41552734375,295.2933959960937,0.4915699064731598,0.050000000745058,0.2320581078529358,291.10791015625,291.1499938964844,263.1499938964844,261.5434875488281,282.1374206542969,293.552001953125,291.1072692871094,1.0,0.2403294444084167,0.5998076796531677,0.5998076796531677,1.0,1.0,-1.03019118309021,0.3870733380317688,0.6431178450584412,0.1309947520494461,0.0,0.0,0.4336557984352112,46.018157958984375,57.0,-9.183667182922363,-9295.361328125,142.74122619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682006835937,306.64752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.7421875,18000.0,0.0,0.0,0.203374981880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351652443408966,0.3516573011875152,-4.843754140892997e-06,0.0,0.000206399752642,0.0,0.0,17.019214630126953,0.0,0.0,0.0,0.322693258523941,4.0,0.0,1.0
668160,293.0957946777344,297.1499938964844,293.1499938964844,0.0987895727157592,-2269.669189453125,304.1438293457031,0.7365216016769409,0.1589074581861496,0.143984779715538,294.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.4894198775291443,0.050000000745058,0.0489601865410804,293.0382995605469,297.1499938964844,293.1499938964844,0.0378278605639934,-929.4461059570312,304.1375427246094,0.5931696891784668,0.0834075734019279,0.0589914992451667,293.1348571777344,297.1499938964844,293.1499938964844,0.3124955296516418,-5995.4619140625,304.1153564453125,0.9990000128746032,0.4451277554035187,0.381181001663208,293.2161560058594,297.1499938964844,293.1499938964844,0.003088507335633,-1172.4544677734375,295.2838134765625,0.4894198775291443,0.050000000745058,0.2322460561990738,291.105224609375,291.1499938964844,263.1499938964844,261.5456848144531,282.1524658203125,293.5784606933594,291.104736328125,1.0,0.2427877783775329,0.5995277762413025,0.5995277762413025,1.0,1.0,-1.038515329360962,0.3902505934238434,0.6482647061347961,0.1325870901346206,0.0,0.0,0.4369145035743713,47.1255989074707,45.0,-7.872691631317139,-9354.3056640625,146.8665008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9174499511719,306.6303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17944.822265625,18000.0,0.0,0.0,0.2042975425720214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355783611536026,0.3557884693145752,-4.859247383137699e-06,0.0,0.0002073360374197,0.0,0.0,17.3068904876709,0.0,0.0,0.0,0.3238579928874969,4.0,0.0,1.0
668220,293.09521484375,297.1499938964844,293.1499938964844,0.0998307168483734,-2288.734375,304.1441650390625,0.7398817539215088,0.1603965759277343,0.1452935636043548,294.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4903376698493957,0.050000000745058,0.0489430986344814,293.03778076171875,297.1499938964844,293.1499938964844,0.0403058975934982,-960.7839965820312,304.1375732421875,0.6020087003707886,0.0863445326685905,0.0610235221683979,293.14337158203125,297.1499938964844,293.1499938964844,0.3108873665332794,-5964.845703125,304.13018798828125,0.9990000128746032,0.4437536597251892,0.3790539801120758,293.2131652832031,297.1499938964844,293.1499938964844,0.0030771300662308,-1167.783447265625,295.2743225097656,0.4903376698493957,0.050000000745058,0.2321649938821792,291.11285400390625,291.1499938964844,263.1499938964844,261.550048828125,282.1806640625,293.611083984375,291.11602783203125,1.0,0.2418289929628372,0.5989678502082825,0.5989678502082825,1.0,1.0,-1.0398627519607544,0.3904406428337097,0.6494221091270447,0.132815808057785,0.0,0.0,0.4417491555213928,46.714942932128906,33.0,17.589691162109375,-9402.4658203125,146.49488830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153686523437,306.6291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.697265625,18000.0,0.0,0.0,0.2064577639102935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3635037541389465,0.3635086417198181,-4.892020569968736e-06,0.0,0.0002095283853122,0.0,0.0,17.863744735717773,0.0,0.0,0.0,0.3260799944400787,4.0,0.0,1.0
668280,293.09521484375,297.1499938964844,293.1499938964844,0.0998307168483734,-2288.734375,304.1441650390625,0.7398817539215088,0.1603965759277343,0.1452935636043548,294.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4903376698493957,0.050000000745058,0.0489430986344814,293.03778076171875,297.1499938964844,293.1499938964844,0.0403058975934982,-960.7839965820312,304.1375732421875,0.6020087003707886,0.0863445326685905,0.0610235221683979,293.14337158203125,297.1499938964844,293.1499938964844,0.3108873665332794,-5964.845703125,304.13018798828125,0.9990000128746032,0.4437536597251892,0.3790539801120758,293.2131652832031,297.1499938964844,293.1499938964844,0.0030771300662308,-1167.783447265625,295.2743225097656,0.4903376698493957,0.050000000745058,0.2321649938821792,291.11285400390625,291.1499938964844,263.1499938964844,261.550048828125,282.1806640625,293.611083984375,291.11602783203125,1.0,0.2418289929628372,0.5989678502082825,0.5989678502082825,1.0,1.0,-1.0398627519607544,0.3904406428337097,0.6494221091270447,0.132815808057785,0.0,0.0,0.4417491555213928,46.714942932128906,33.0,17.589691162109375,-9402.4658203125,146.49488830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153686523437,306.6291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.697265625,18000.0,0.0,0.0,0.2064577639102935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3635037541389465,0.3635086417198181,-4.892020569968736e-06,0.0,0.0002095283853122,0.0,0.0,17.863744735717773,0.0,0.0,0.0,0.3260799944400787,4.0,0.0,1.0
668340,293.0944519042969,297.1499938964844,293.1499938964844,0.1006515473127365,-2303.337158203125,304.1447448730469,0.750098705291748,0.1619386076927185,0.1465681791305542,294.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.4960471987724304,0.050000000745058,0.0488415956497192,293.0370483398437,297.1499938964844,293.1499938964844,0.0426362641155719,-989.9898681640624,304.1378173828125,0.6164072155952454,0.0893380120396614,0.0630295425653457,293.13458251953125,297.1499938964844,293.1499938964844,0.2981562912464142,-5760.12158203125,304.158203125,0.9990000128746032,0.445664644241333,0.3661361932754516,293.2099609375,297.1499938964844,293.1499938964844,0.0030576863791793,-1159.130126953125,295.282470703125,0.4960471987724304,0.050000000745058,0.2316835075616836,291.1439819335937,291.1499938964844,263.1499938964844,261.5542907714844,282.1864624023437,293.5897827148437,291.1477966308594,1.0,0.2363834381103515,0.5984079241752625,0.5984079241752625,1.0,1.0,-1.0276004076004028,0.3851505219936371,0.6424499154090881,0.1304437518119812,0.0,0.0,0.4405269920825958,44.00055694580078,36.0,38.103302001953125,-9338.6689453125,138.5428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7518310546875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.2085785418748855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3642628490924835,0.3642677366733551,-4.9059640332416166e-06,0.0,0.000211680700886,0.0,0.0,17.95439910888672,0.0,0.0,0.0,0.3264499306678772,4.0,0.0,1.0
668400,293.0944519042969,297.1499938964844,293.1499938964844,0.1006515473127365,-2303.337158203125,304.1447448730469,0.750098705291748,0.1619386076927185,0.1465681791305542,294.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.4960471987724304,0.050000000745058,0.0488415956497192,293.0370483398437,297.1499938964844,293.1499938964844,0.0426362641155719,-989.9898681640624,304.1378173828125,0.6164072155952454,0.0893380120396614,0.0630295425653457,293.13458251953125,297.1499938964844,293.1499938964844,0.2981562912464142,-5760.12158203125,304.158203125,0.9990000128746032,0.445664644241333,0.3661361932754516,293.2099609375,297.1499938964844,293.1499938964844,0.0030576863791793,-1159.130126953125,295.282470703125,0.4960471987724304,0.050000000745058,0.2316835075616836,291.1439819335937,291.1499938964844,263.1499938964844,261.5542907714844,282.1864624023437,293.5897827148437,291.1477966308594,1.0,0.2363834381103515,0.5984079241752625,0.5984079241752625,1.0,1.0,-1.0276004076004028,0.3851505219936371,0.6424499154090881,0.1304437518119812,0.0,0.0,0.4405269920825958,44.00055694580078,36.0,38.103302001953125,-9338.6689453125,138.5428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7518310546875,306.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.2085785418748855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3642628490924835,0.3642677366733551,-4.9059640332416166e-06,0.0,0.000211680700886,0.0,0.0,17.95439910888672,0.0,0.0,0.0,0.3264499306678772,4.0,0.0,1.0
668460,293.0936584472656,297.1499938964844,293.1499938964844,0.1016141772270202,-2320.745361328125,304.1448669433594,0.7582319378852844,0.1635089665651321,0.1479102373123169,294.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5001031160354614,0.050000000745058,0.0487748868763446,293.0362548828125,297.1499938964844,293.1499938964844,0.0450708456337451,-1020.7100219726562,304.1378173828125,0.6275727152824402,0.0923581719398498,0.0650892928242683,293.1157531738281,297.1499938964844,293.1499938964844,0.2891812920570373,-5618.41064453125,304.169921875,0.9990000128746032,0.4498718380928039,0.3573909401893616,293.2064208984375,297.1499938964844,293.1499938964844,0.0030415898654609,-1152.2073974609375,295.2866516113281,0.5001031160354614,0.050000000745058,0.2313670665025711,291.1661376953125,291.1499938964844,263.1499938964844,261.55841064453125,282.1734924316406,293.5453491210937,291.16668701171875,1.0,0.2334023416042328,0.5980290770530701,0.5980290770530701,1.0,1.0,-1.0207219123840332,0.3821011483669281,0.6386207342147827,0.1292661875486374,0.0,0.0,0.4365566074848175,42.234375,39.0,22.732894897460938,-9266.439453125,133.73294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7543334960937,306.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9375,18000.0,0.0,0.0,0.2101613283157348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595494031906128,0.3595542907714844,-4.893850928056054e-06,0.0,0.0002132870286004,0.0,0.0,17.638036727905273,0.0,0.0,0.0,0.3252193629741668,4.0,0.0,1.0
