time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668520,293.0936584472656,297.1499938964844,293.1499938964844,0.1016141772270202,-2320.745361328125,304.1448669433594,0.7582319378852844,0.1635089665651321,0.1479102373123169,294.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5001031160354614,0.050000000745058,0.0487748868763446,293.0362548828125,297.1499938964844,293.1499938964844,0.0450708456337451,-1020.7100219726562,304.1378173828125,0.6275727152824402,0.0923581719398498,0.0650892928242683,293.1157531738281,297.1499938964844,293.1499938964844,0.2891812920570373,-5618.41064453125,304.169921875,0.9990000128746032,0.4498718380928039,0.3573909401893616,293.2064208984375,297.1499938964844,293.1499938964844,0.0030415898654609,-1152.2073974609375,295.2866516113281,0.5001031160354614,0.050000000745058,0.2313670665025711,291.1661376953125,291.1499938964844,263.1499938964844,261.55841064453125,282.1734924316406,293.5453491210937,291.16668701171875,1.0,0.2334023416042328,0.5980290770530701,0.5980290770530701,1.0,1.0,-1.0207219123840332,0.3821011483669281,0.6386207342147827,0.1292661875486374,0.0,0.0,0.4365566074848175,42.234375,39.0,22.732894897460938,-9266.439453125,133.73294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7543334960937,306.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9375,18000.0,0.0,0.0,0.2101613283157348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595494031906128,0.3595542907714844,-4.893850928056054e-06,0.0,0.0002132870286004,0.0,0.0,17.638036727905273,0.0,0.0,0.0,0.3252193629741668,4.0,0.0,1.0
668580,293.0927734375,297.1499938964844,293.1499938964844,0.1028138101100921,-2342.8447265625,304.14459228515625,0.763508677482605,0.1651128232479095,0.1493115723133087,294.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5020857453346252,0.050000000745058,0.0487439669668674,293.0354919433594,297.1499938964844,293.1499938964844,0.0476486422121524,-1053.6336669921875,304.1375732421875,0.6361565589904785,0.0953955426812172,0.0671852678060531,293.09991455078125,297.1499938964844,293.1499938964844,0.2849835753440857,-5553.94775390625,304.1700744628906,0.9990000128746032,0.4539612531661987,0.3532656133174896,293.20245361328125,297.1499938964844,293.1499938964844,0.0030331511516124,-1149.081787109375,295.2777709960937,0.5020857453346252,0.050000000745058,0.2312203794717788,291.1656799316406,291.1499938964844,263.1499938964844,261.5624694824219,282.1672668457031,293.5188903808594,291.16534423828125,1.0,0.2322457283735275,0.5976501703262329,0.5976501703262329,1.0,1.0,-1.019753336906433,0.3814047276973724,0.6383485794067383,0.1292990446090698,0.0,0.0,0.434422880411148,41.44765090942383,42.0,4.011951923370361,-9243.2177734375,132.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80291748046875,306.60113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.939453125,18000.0,0.0,0.0,0.2111701220273971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561060726642608,0.3561109602451324,-4.877975698036607e-06,0.0,0.0002143108285963,0.0,0.0,17.38599967956543,0.0,0.0,0.0,0.3242115080356598,4.0,0.0,1.0
668640,293.0927734375,297.1499938964844,293.1499938964844,0.1028138101100921,-2342.8447265625,304.14459228515625,0.763508677482605,0.1651128232479095,0.1493115723133087,294.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5020857453346252,0.050000000745058,0.0487439669668674,293.0354919433594,297.1499938964844,293.1499938964844,0.0476486422121524,-1053.6336669921875,304.1375732421875,0.6361565589904785,0.0953955426812172,0.0671852678060531,293.09991455078125,297.1499938964844,293.1499938964844,0.2849835753440857,-5553.94775390625,304.1700744628906,0.9990000128746032,0.4539612531661987,0.3532656133174896,293.20245361328125,297.1499938964844,293.1499938964844,0.0030331511516124,-1149.081787109375,295.2777709960937,0.5020857453346252,0.050000000745058,0.2312203794717788,291.1656799316406,291.1499938964844,263.1499938964844,261.5624694824219,282.1672668457031,293.5188903808594,291.16534423828125,1.0,0.2322457283735275,0.5976501703262329,0.5976501703262329,1.0,1.0,-1.019753336906433,0.3814047276973724,0.6383485794067383,0.1292990446090698,0.0,0.0,0.434422880411148,41.44765090942383,42.0,4.011951923370361,-9243.2177734375,132.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80291748046875,306.60113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.939453125,18000.0,0.0,0.0,0.2111701220273971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561060726642608,0.3561109602451324,-4.877975698036607e-06,0.0,0.0002143108285963,0.0,0.0,17.38599967956543,0.0,0.0,0.0,0.3242115080356598,4.0,0.0,1.0
668700,293.0923156738281,297.1499938964844,293.1499938964844,0.1034453511238098,-2354.478759765625,304.1444091796875,0.7652556896209717,0.1659266352653503,0.1500334739685058,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5024392604827881,0.050000000745058,0.0487385615706443,293.0350952148437,297.1499938964844,293.1499938964844,0.048953965306282,-1070.4053955078125,304.137451171875,0.6397482752799988,0.0969201847910881,0.0682455673813819,293.0939025878906,297.1499938964844,293.1499938964844,0.2841768860816955,-5542.3818359375,304.1678771972656,0.9990000128746032,0.4557762145996094,0.3525405824184418,293.20037841796875,297.1499938964844,293.1499938964844,0.0030304105021059,-1148.1329345703125,295.2730407714844,0.5024392604827881,0.050000000745058,0.2311947494745254,291.1639099121094,291.1499938964844,263.1499938964844,261.5644226074219,282.16717529296875,293.51275634765625,291.16339111328125,1.0,0.2322491705417633,0.5974607467651367,0.5974607467651367,1.0,1.0,-1.020984172821045,0.3817455172538757,0.6392386555671692,0.1296376436948776,0.0,0.0,0.4336666166782379,41.329566955566406,42.0,-1.1946768760681152,-9245.8427734375,132.22715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8351745605469,306.6112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.623046875,18000.0,0.0,0.0,0.2115087807178497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549382984638214,0.354943186044693,-4.872341378359124e-06,0.0,0.0002146545302821,0.0,0.0,17.300151824951172,0.0,0.0,0.0,0.3238615989685058,4.0,0.0,1.0
668760,293.0918884277344,297.1499938964844,293.1499938964844,0.1040971800684928,-2366.487060546875,304.1442565917969,0.7664684653282166,0.1667452007532119,0.1507661342620849,294.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5024183392524719,0.050000000745058,0.0487388670444488,293.0347595214844,297.1499938964844,293.1499938964844,0.0502677224576473,-1087.3636474609375,304.1373596191406,0.6429176926612854,0.0984455645084381,0.0693114697933197,293.0892944335937,297.1499938964844,293.1499938964844,0.284134179353714,-5542.94873046875,304.1647033691406,0.9990000128746032,0.4573948383331299,0.3525833487510681,293.19830322265625,297.1499938964844,293.1499938964844,0.0030284153763204,-1147.51123046875,295.2679443359375,0.5024183392524719,0.050000000745058,0.2311961948871612,291.1611022949219,291.1499938964844,263.1499938964844,261.5663757324219,282.1683654785156,293.5107727050781,291.1602783203125,1.0,0.2325849384069442,0.597304105758667,0.597304105758667,1.0,1.0,-1.023195743560791,0.3824983835220337,0.6406973600387573,0.1301663219928741,0.0,0.0,0.433206170797348,41.367774963378906,45.0,-5.525721549987793,-9255.8896484375,132.84274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86920166015625,306.6233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.09375,18000.0,0.0,0.0,0.2117642313241958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540830612182617,0.3540879487991333,-4.86791714138235e-06,0.0,0.0002149137872038,0.0,0.0,17.236467361450195,0.0,0.0,0.0,0.323603481054306,4.0,0.0,1.0
668820,293.0910339355469,297.1499938964844,293.1499938964844,0.1054467037320137,-2391.330810546875,304.1439208984375,0.7674391865730286,0.168387234210968,0.1522535681724548,294.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5013831257820129,0.050000000745058,0.0487547405064106,293.0341491699219,297.1499938964844,293.1499938964844,0.0529046766459941,-1121.647705078125,304.1371765136719,0.6480504274368286,0.101487286388874,0.0714512020349502,293.0842590332031,297.1499938964844,293.1499938964844,0.2861110270023346,-5576.55078125,304.1564636230469,0.9990000128746032,0.4599662125110626,0.3547155857086181,293.1941833496094,297.1499938964844,293.1499938964844,0.0030265059322118,-1147.1552734375,295.2569580078125,0.5013831257820129,0.050000000745058,0.2312714904546737,291.1527709960937,291.1499938964844,263.1499938964844,261.5702209472656,282.1746826171875,293.51763916015625,291.1517028808594,1.0,0.2341386973857879,0.5969907641410828,0.5969907641410828,1.0,1.0,-1.0302168130874634,0.3850658237934112,0.6451510190963745,0.1316677927970886,0.0,0.0,0.4333730638027191,41.86137390136719,48.0,-10.95541000366211,-9298.4111328125,135.46270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337463378906,306.65191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.2121091336011886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537042737007141,0.3537091314792633,-4.863773938268423e-06,0.0,0.0002152638189727,0.0,0.0,17.2012996673584,0.0,0.0,0.0,0.3234580755233764,4.0,0.0,1.0
668880,293.0910339355469,297.1499938964844,293.1499938964844,0.1054467037320137,-2391.330810546875,304.1439208984375,0.7674391865730286,0.168387234210968,0.1522535681724548,294.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5013831257820129,0.050000000745058,0.0487547405064106,293.0341491699219,297.1499938964844,293.1499938964844,0.0529046766459941,-1121.647705078125,304.1371765136719,0.6480504274368286,0.101487286388874,0.0714512020349502,293.0842590332031,297.1499938964844,293.1499938964844,0.2861110270023346,-5576.55078125,304.1564636230469,0.9990000128746032,0.4599662125110626,0.3547155857086181,293.1941833496094,297.1499938964844,293.1499938964844,0.0030265059322118,-1147.1552734375,295.2569580078125,0.5013831257820129,0.050000000745058,0.2312714904546737,291.1527709960937,291.1499938964844,263.1499938964844,261.5702209472656,282.1746826171875,293.51763916015625,291.1517028808594,1.0,0.2341386973857879,0.5969907641410828,0.5969907641410828,1.0,1.0,-1.0302168130874634,0.3850658237934112,0.6451510190963745,0.1316677927970886,0.0,0.0,0.4333730638027191,41.86137390136719,48.0,-10.95541000366211,-9298.4111328125,135.46270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337463378906,306.65191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.2121091336011886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537042737007141,0.3537091314792633,-4.863773938268423e-06,0.0,0.0002152638189727,0.0,0.0,17.2012996673584,0.0,0.0,0.0,0.3234580755233764,4.0,0.0,1.0
668940,293.09033203125,297.1499938964844,293.1499938964844,0.1068226844072341,-2416.594482421875,304.1436462402344,0.7667711973190308,0.170021653175354,0.1537544280290603,294.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.4992731511592865,0.050000000745058,0.0487880557775497,293.0337829589844,297.1499938964844,293.1499938964844,0.0555212348699569,-1155.9993896484375,304.1370849609375,0.6517208218574524,0.1044996976852417,0.073586881160736,293.08447265625,297.1499938964844,293.1499938964844,0.2904106378555298,-5646.224609375,304.14715576171875,0.9990000128746032,0.461597591638565,0.3591467440128326,293.1902160644531,297.1499938964844,293.1499938964844,0.0030265455134212,-1147.5693359375,295.2462158203125,0.4992731511592865,0.050000000745058,0.2314295321702957,291.1434326171875,291.1499938964844,263.1499938964844,261.57391357421875,282.1851806640625,293.5364990234375,291.1423645019531,1.0,0.2366790026426315,0.5966774225234985,0.5966774225234985,1.0,1.0,-1.0401288270950315,0.3888246417045593,0.6513041853904724,0.1336350589990615,0.0,0.0,0.4348707795143127,42.8310661315918,51.0,-12.805010795593262,-9365.6669921875,139.69375610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819641113281,306.6790466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4296875,18000.0,0.0,0.0,0.2123884111642837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551114797592163,0.3551163375377655,-4.866654762736289e-06,0.0,0.0002155472320737,0.0,0.0,17.2918758392334,0.0,0.0,0.0,0.323818951845169,4.0,0.0,1.0
669000,293.09033203125,297.1499938964844,293.1499938964844,0.1068226844072341,-2416.594482421875,304.1436462402344,0.7667711973190308,0.170021653175354,0.1537544280290603,294.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.4992731511592865,0.050000000745058,0.0487880557775497,293.0337829589844,297.1499938964844,293.1499938964844,0.0555212348699569,-1155.9993896484375,304.1370849609375,0.6517208218574524,0.1044996976852417,0.073586881160736,293.08447265625,297.1499938964844,293.1499938964844,0.2904106378555298,-5646.224609375,304.14715576171875,0.9990000128746032,0.461597591638565,0.3591467440128326,293.1902160644531,297.1499938964844,293.1499938964844,0.0030265455134212,-1147.5693359375,295.2462158203125,0.4992731511592865,0.050000000745058,0.2314295321702957,291.1434326171875,291.1499938964844,263.1499938964844,261.57391357421875,282.1851806640625,293.5364990234375,291.1423645019531,1.0,0.2366790026426315,0.5966774225234985,0.5966774225234985,1.0,1.0,-1.0401288270950315,0.3888246417045593,0.6513041853904724,0.1336350589990615,0.0,0.0,0.4348707795143127,42.8310661315918,51.0,-12.805010795593262,-9365.6669921875,139.69375610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819641113281,306.6790466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4296875,18000.0,0.0,0.0,0.2123884111642837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551114797592163,0.3551163375377655,-4.866654762736289e-06,0.0,0.0002155472320737,0.0,0.0,17.2918758392334,0.0,0.0,0.0,0.323818951845169,4.0,0.0,1.0
669060,293.08984375,297.1499938964844,293.1499938964844,0.1082005724310875,-2441.80810546875,304.1434631347656,0.76482093334198,0.1716349571943283,0.1552529484033584,293.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4963681995868683,0.050000000745058,0.0488360077142715,293.0336608886719,297.1499938964844,293.1499938964844,0.0580909587442874,-1190.078125,304.1371154785156,0.6541311144828796,0.1074653267860412,0.075703464448452,293.08935546875,297.1499938964844,293.1499938964844,0.2966108322143554,-5744.83349609375,304.1377868652344,0.9990000128746032,0.462277203798294,0.365428477525711,293.1865539550781,297.1499938964844,293.1499938964844,0.003027954371646,-1148.4840087890625,295.2362670898437,0.4963681995868683,0.050000000745058,0.2316569983959198,291.1343994140625,291.1499938964844,263.1499938964844,261.5774841308594,282.2011108398437,293.5651550292969,291.1334533691406,1.0,0.240010380744934,0.5961998105049133,0.5961998105049133,1.0,1.0,-1.052337408065796,0.3934614360332489,0.6588759422302246,0.1358693242073059,0.0,0.0,0.437568336725235,44.19902038574219,54.0,-12.451471328735352,-9450.71875,145.30874633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005126953125,306.6983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.140625,18000.0,0.0,0.0,0.2127746641635894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581643104553222,0.3581691980361938,-4.876324510405539e-06,0.0,0.0002159392315661,0.0,0.0,17.500253677368164,0.0,0.0,0.0,0.3246560096740722,4.0,0.0,1.0
669120,293.08984375,297.1499938964844,293.1499938964844,0.1082005724310875,-2441.80810546875,304.1434631347656,0.76482093334198,0.1716349571943283,0.1552529484033584,293.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4963681995868683,0.050000000745058,0.0488360077142715,293.0336608886719,297.1499938964844,293.1499938964844,0.0580909587442874,-1190.078125,304.1371154785156,0.6541311144828796,0.1074653267860412,0.075703464448452,293.08935546875,297.1499938964844,293.1499938964844,0.2966108322143554,-5744.83349609375,304.1377868652344,0.9990000128746032,0.462277203798294,0.365428477525711,293.1865539550781,297.1499938964844,293.1499938964844,0.003027954371646,-1148.4840087890625,295.2362670898437,0.4963681995868683,0.050000000745058,0.2316569983959198,291.1343994140625,291.1499938964844,263.1499938964844,261.5774841308594,282.2011108398437,293.5651550292969,291.1334533691406,1.0,0.240010380744934,0.5961998105049133,0.5961998105049133,1.0,1.0,-1.052337408065796,0.3934614360332489,0.6588759422302246,0.1358693242073059,0.0,0.0,0.437568336725235,44.19902038574219,54.0,-12.451471328735352,-9450.71875,145.30874633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005126953125,306.6983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.140625,18000.0,0.0,0.0,0.2127746641635894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581643104553222,0.3581691980361938,-4.876324510405539e-06,0.0,0.0002159392315661,0.0,0.0,17.500253677368164,0.0,0.0,0.0,0.3246560096740722,4.0,0.0,1.0
669180,293.08953857421875,297.1499938964844,293.1499938964844,0.1095657423138618,-2466.7001953125,304.14337158203125,0.7619118094444275,0.1732183098793029,0.1567380279302597,293.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4928959608078003,0.050000000745058,0.0488964021205902,293.0338439941406,297.1499938964844,293.1499938964844,0.0605996400117874,-1223.6866455078125,304.1372375488281,0.6554991006851196,0.1103764474391937,0.0777916237711906,293.09820556640625,297.1499938964844,293.1499938964844,0.3043672740459442,-5866.55810546875,304.12896728515625,0.9990000128746032,0.4620225727558136,0.3731888234615326,293.18316650390625,297.1499938964844,293.1499938964844,0.0030303217936307,-1149.724609375,295.2273254394531,0.4928959608078003,0.050000000745058,0.2319434881210327,291.1261901855469,291.1499938964844,263.1499938964844,261.5809631347656,282.22003173828125,293.6022644042969,291.12530517578125,1.0,0.2439727187156677,0.5957221984863281,0.5957221984863281,1.0,1.0,-1.0663563013076782,0.3988611400127411,0.6674951314926147,0.1383605748414993,0.0,0.0,0.4413002729415893,45.90456771850586,57.0,-11.557815551757812,-9549.0263671875,152.1369171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996643066406,306.70574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.904296875,18000.0,0.0,0.0,0.2134115099906921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626694977283478,0.3626743853092193,-4.892273409495829e-06,0.0,0.000216585554881,0.0,0.0,17.815595626831055,0.0,0.0,0.0,0.325924813747406,4.0,0.0,1.0
669240,293.08953857421875,297.1499938964844,293.1499938964844,0.1095657423138618,-2466.7001953125,304.14337158203125,0.7619118094444275,0.1732183098793029,0.1567380279302597,293.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4928959608078003,0.050000000745058,0.0488964021205902,293.0338439941406,297.1499938964844,293.1499938964844,0.0605996400117874,-1223.6866455078125,304.1372375488281,0.6554991006851196,0.1103764474391937,0.0777916237711906,293.09820556640625,297.1499938964844,293.1499938964844,0.3043672740459442,-5866.55810546875,304.12896728515625,0.9990000128746032,0.4620225727558136,0.3731888234615326,293.18316650390625,297.1499938964844,293.1499938964844,0.0030303217936307,-1149.724609375,295.2273254394531,0.4928959608078003,0.050000000745058,0.2319434881210327,291.1261901855469,291.1499938964844,263.1499938964844,261.5809631347656,282.22003173828125,293.6022644042969,291.12530517578125,1.0,0.2439727187156677,0.5957221984863281,0.5957221984863281,1.0,1.0,-1.0663563013076782,0.3988611400127411,0.6674951314926147,0.1383605748414993,0.0,0.0,0.4413002729415893,45.90456771850586,57.0,-11.557815551757812,-9549.0263671875,152.1369171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996643066406,306.70574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.904296875,18000.0,0.0,0.0,0.2134115099906921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626694977283478,0.3626743853092193,-4.892273409495829e-06,0.0,0.000216585554881,0.0,0.0,17.815595626831055,0.0,0.0,0.0,0.325924813747406,4.0,0.0,1.0
669300,293.0894775390625,297.1499938964844,293.1499938964844,0.1102421134710311,-2479.002197265625,304.1433410644531,0.7601910829544067,0.1739973425865173,0.1574733406305313,293.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.4910023212432861,0.050000000745058,0.0489306561648845,293.0340270996094,297.1499938964844,293.1499938964844,0.0618307664990425,-1240.305419921875,304.1373291015625,0.6558650135993958,0.1118109822273254,0.0788242146372795,293.1039123535156,297.1499938964844,293.1499938964844,0.308735579252243,-5934.51904296875,304.1248474121094,0.9990000128746032,0.4615578353404999,0.3775189220905304,293.1816101074219,297.1499938964844,293.1499938964844,0.0030318403150886,-1150.460693359375,295.22314453125,0.4910023212432861,0.050000000745058,0.2321059554815292,291.122314453125,291.1499938964844,263.1499938964844,261.5826416015625,282.2304992675781,293.62371826171875,291.1215209960937,1.0,0.2461460083723068,0.5954833626747131,0.5954833626747131,1.0,1.0,-1.073911190032959,0.4017946422100067,0.6721165776252747,0.1396819800138473,0.0,0.0,0.4435366988182068,46.86708068847656,57.0,-11.002269744873049,-9602.322265625,155.95925903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862365722656,306.7049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.814453125,18000.0,0.0,0.0,0.2138594388961792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3654491901397705,0.3654540777206421,-4.902526598016266e-06,0.0,0.0002170401421608,0.0,0.0,18.01297950744629,0.0,0.0,0.0,0.3267183005809784,4.0,0.0,1.0
669360,293.0894775390625,297.1499938964844,293.1499938964844,0.1109120696783065,-2491.1650390625,304.1433410644531,0.7583369016647339,0.1747677028179168,0.1582031697034835,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.489023745059967,0.050000000745058,0.0489673241972923,293.0342712402344,297.1499938964844,293.1499938964844,0.0630456879734993,-1256.7850341796875,304.1374206542969,0.656055748462677,0.1132343783974647,0.0798492804169654,293.1103820800781,297.1499938964844,293.1499938964844,0.3133807182312011,-6006.3828125,304.1209716796875,0.9990000128746032,0.460873395204544,0.3820998966693878,293.1800842285156,297.1499938964844,293.1499938964844,0.0030335665214806,-1151.2611083984375,295.2192687988281,0.489023745059967,0.050000000745058,0.232279896736145,291.1187438964844,291.1499938964844,263.1499938964844,261.58428955078125,282.2423095703125,293.6469421386719,291.1180419921875,1.0,0.2484267204999923,0.5951851010322571,0.5951851010322571,1.0,1.0,-1.0817683935165403,0.4048295021057129,0.6769389510154724,0.1410155445337295,0.0,0.0,0.4459809064865112,47.89485549926758,60.0,-10.126104354858398,-9657.6416015625,160.03219604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660339355469,306.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17957.9296875,18000.0,0.0,0.0,0.2144087255001068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685566484928131,0.3685615658760071,-4.914294095215155e-06,0.0,0.0002175975969294,0.0,0.0,18.23599624633789,0.0,0.0,0.0,0.3276133835315704,4.0,0.0,1.0
669420,293.0895690917969,297.1499938964844,293.1499938964844,0.1122291758656501,-2515.0087890625,304.14337158203125,0.7544026374816895,0.1762831509113311,0.1596451103687286,293.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.4848851561546325,0.050000000745058,0.0490463115274906,293.0307922363281,297.1499938964844,293.1499938964844,0.0657866224646568,-1294.29931640625,304.1369934082031,0.6569393873214722,0.1168523728847503,0.0821991115808487,293.1279602050781,297.1499938964844,293.1499938964844,0.3232790827751159,-6158.22900390625,304.1141967773437,0.9990000128746032,0.4583310186862945,0.3917858898639679,293.1772155761719,297.1499938964844,293.1499938964844,0.0030375313945114,-1153.004638671875,295.2127990722656,0.4848851561546325,0.050000000745058,0.2326545864343643,291.11285400390625,291.1499938964844,263.1499938964844,261.58746337890625,282.2679138183594,293.6982421875,291.1122741699219,1.0,0.2532608807086944,0.5945886373519897,0.5945886373519897,1.0,1.0,-1.0984891653060913,0.4113268852233886,0.6871622800827026,0.1438268572092056,0.0,0.0,0.4513418078422546,50.10746383666992,48.0,-8.472651481628418,-9773.9609375,168.91473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076843261719,306.68560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.56640625,18000.0,0.0,0.0,0.21583853662014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755641579627991,0.3755691051483154,-4.9419077186030336e-06,0.0,0.0002190486848121,0.0,0.0,18.74786949157715,0.0,0.0,0.0,0.3296627104282379,4.0,0.0,1.0
669480,293.0895690917969,297.1499938964844,293.1499938964844,0.1122291758656501,-2515.0087890625,304.14337158203125,0.7544026374816895,0.1762831509113311,0.1596451103687286,293.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.4848851561546325,0.050000000745058,0.0490463115274906,293.0307922363281,297.1499938964844,293.1499938964844,0.0657866224646568,-1294.29931640625,304.1369934082031,0.6569393873214722,0.1168523728847503,0.0821991115808487,293.1279602050781,297.1499938964844,293.1499938964844,0.3232790827751159,-6158.22900390625,304.1141967773437,0.9990000128746032,0.4583310186862945,0.3917858898639679,293.1772155761719,297.1499938964844,293.1499938964844,0.0030375313945114,-1153.004638671875,295.2127990722656,0.4848851561546325,0.050000000745058,0.2326545864343643,291.11285400390625,291.1499938964844,263.1499938964844,261.58746337890625,282.2679138183594,293.6982421875,291.1122741699219,1.0,0.2532608807086944,0.5945886373519897,0.5945886373519897,1.0,1.0,-1.0984891653060913,0.4113268852233886,0.6871622800827026,0.1438268572092056,0.0,0.0,0.4513418078422546,50.10746383666992,48.0,-8.472651481628418,-9773.9609375,168.91473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076843261719,306.68560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.56640625,18000.0,0.0,0.0,0.21583853662014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755641579627991,0.3755691051483154,-4.9419077186030336e-06,0.0,0.0002190486848121,0.0,0.0,18.74786949157715,0.0,0.0,0.0,0.3296627104282379,4.0,0.0,1.0
669540,293.0895080566406,297.1499938964844,293.1499938964844,0.1133366674184799,-2534.749267578125,304.14373779296875,0.7580159306526184,0.1778226196765899,0.160995602607727,293.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.4859245121479034,0.050000000745058,0.0490261800587177,293.02325439453125,297.1499938964844,293.1499938964844,0.0692641511559486,-1342.37060546875,304.13555908203125,0.666839063167572,0.1214045286178588,0.0853155106306076,293.1432800292969,297.1499938964844,293.1499938964844,0.3214257955551147,-6123.63818359375,304.1298522949219,0.9990000128746032,0.4557462632656097,0.3893474042415619,293.17413330078125,297.1499938964844,293.1499938964844,0.0030365725979208,-1152.2889404296875,295.21649169921875,0.4859245121479034,0.050000000745058,0.2325590997934341,291.1195983886719,291.1499938964844,263.1499938964844,261.5905456542969,282.29852294921875,293.7377319335937,291.1224670410156,1.0,0.2523404061794281,0.5939921736717224,0.5939921736717224,1.0,1.0,-1.100793719291687,0.4119259417057037,0.6888678073883057,0.1440088748931884,0.0,0.0,0.4553505182266235,49.62931442260742,36.0,15.977771759033203,-9824.0419921875,168.68931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8384094238281,306.6959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.025390625,18000.0,0.0,0.0,0.217641681432724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824419975280761,0.3824469745159149,-4.9729769671102986e-06,0.0,0.0002208786318078,0.0,0.0,19.271339416503903,0.0,0.0,0.0,0.331717699766159,4.0,0.0,1.0
669600,293.0895080566406,297.1499938964844,293.1499938964844,0.1133366674184799,-2534.749267578125,304.14373779296875,0.7580159306526184,0.1778226196765899,0.160995602607727,293.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.4859245121479034,0.050000000745058,0.0490261800587177,293.02325439453125,297.1499938964844,293.1499938964844,0.0692641511559486,-1342.37060546875,304.13555908203125,0.666839063167572,0.1214045286178588,0.0853155106306076,293.1432800292969,297.1499938964844,293.1499938964844,0.3214257955551147,-6123.63818359375,304.1298522949219,0.9990000128746032,0.4557462632656097,0.3893474042415619,293.17413330078125,297.1499938964844,293.1499938964844,0.0030365725979208,-1152.2889404296875,295.21649169921875,0.4859245121479034,0.050000000745058,0.2325590997934341,291.1195983886719,291.1499938964844,263.1499938964844,261.5905456542969,282.29852294921875,293.7377319335937,291.1224670410156,1.0,0.2523404061794281,0.5939921736717224,0.5939921736717224,1.0,1.0,-1.100793719291687,0.4119259417057037,0.6888678073883057,0.1440088748931884,0.0,0.0,0.4553505182266235,49.62931442260742,36.0,15.977771759033203,-9824.0419921875,168.68931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8384094238281,306.6959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.025390625,18000.0,0.0,0.0,0.217641681432724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824419975280761,0.3824469745159149,-4.9729769671102986e-06,0.0,0.0002208786318078,0.0,0.0,19.271339416503903,0.0,0.0,0.0,0.331717699766159,4.0,0.0,1.0
669660,293.0892333984375,297.1499938964844,293.1499938964844,0.1142011359333992,-2549.720703125,304.1443786621094,0.7686587572097778,0.1794113218784332,0.1623103022575378,293.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4915077686309814,0.050000000745058,0.0489212907850742,293.0224914550781,297.1499938964844,293.1499938964844,0.0719730481505394,-1379.872314453125,304.13592529296875,0.6820015907287598,0.1247885525226593,0.0878967568278312,293.1371154785156,297.1499938964844,293.1499938964844,0.3086050748825073,-5918.67919921875,304.1581115722656,0.9990000128746032,0.4571164548397064,0.3763565123081207,293.1708374023437,297.1499938964844,293.1499938964844,0.0030274959281086,-1147.6065673828125,295.2375793457031,0.4915077686309814,0.050000000745058,0.2320615500211715,291.14910888671875,291.1499938964844,263.1499938964844,261.5934143066406,282.30987548828125,293.7254638671875,291.1524963378906,1.0,0.24698106944561,0.5933796167373657,0.5933796167373657,1.0,1.0,-1.08915913105011,0.4068496227264404,0.6823095083236694,0.1415226757526397,0.0,0.0,0.4535357058048248,46.825531005859375,39.0,35.53045654296875,-9759.763671875,160.1350555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8005065917969,306.6983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.943359375,18000.0,0.0,0.0,0.2193603068590164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382305771112442,0.3823107481002807,-4.983672624803148e-06,0.0,0.0002226228243671,0.0,0.0,19.300092697143555,0.0,0.0,0.0,0.3318281173706054,4.0,0.0,1.0
669720,293.0892333984375,297.1499938964844,293.1499938964844,0.1142011359333992,-2549.720703125,304.1443786621094,0.7686587572097778,0.1794113218784332,0.1623103022575378,293.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4915077686309814,0.050000000745058,0.0489212907850742,293.0224914550781,297.1499938964844,293.1499938964844,0.0719730481505394,-1379.872314453125,304.13592529296875,0.6820015907287598,0.1247885525226593,0.0878967568278312,293.1371154785156,297.1499938964844,293.1499938964844,0.3086050748825073,-5918.67919921875,304.1581115722656,0.9990000128746032,0.4571164548397064,0.3763565123081207,293.1708374023437,297.1499938964844,293.1499938964844,0.0030274959281086,-1147.6065673828125,295.2375793457031,0.4915077686309814,0.050000000745058,0.2320615500211715,291.14910888671875,291.1499938964844,263.1499938964844,261.5934143066406,282.30987548828125,293.7254638671875,291.1524963378906,1.0,0.24698106944561,0.5933796167373657,0.5933796167373657,1.0,1.0,-1.08915913105011,0.4068496227264404,0.6823095083236694,0.1415226757526397,0.0,0.0,0.4535357058048248,46.825531005859375,39.0,35.53045654296875,-9759.763671875,160.1350555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8005065917969,306.6983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.943359375,18000.0,0.0,0.0,0.2193603068590164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382305771112442,0.3823107481002807,-4.983672624803148e-06,0.0,0.0002226228243671,0.0,0.0,19.300092697143555,0.0,0.0,0.0,0.3318281173706054,4.0,0.0,1.0
669780,293.0889892578125,297.1499938964844,293.1499938964844,0.1152141168713569,-2567.574951171875,304.1445617675781,0.7766881585121155,0.181002676486969,0.1636795252561569,293.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.495193749666214,0.050000000745058,0.0488559044897556,293.0306396484375,297.1499938964844,293.1499938964844,0.0733680054545402,-1399.10546875,304.1383056640625,0.6911671757698059,0.1263784021139145,0.089232750236988,293.1143493652344,297.1499938964844,293.1499938964844,0.3000129461288452,-5784.03564453125,304.169189453125,0.9990000128746032,0.4620489776134491,0.3680234551429748,293.16748046875,297.1499938964844,293.1499938964844,0.0030212989076972,-1144.4892578125,295.2532653808594,0.495193749666214,0.050000000745058,0.2317513674497604,291.1690673828125,291.1499938964844,263.1499938964844,261.5960388183594,282.2991027832031,293.6833801269531,291.1694030761719,1.0,0.2440815269947052,0.5927671194076538,0.5927671194076538,1.0,1.0,-1.081948161125183,0.4036275148391723,0.6783206462860107,0.1397158652544021,0.0,0.0,0.4493210613727569,45.07533645629883,42.0,20.52036094665528,-9685.25390625,154.89263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216552734375,306.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.49609375,18000.0,0.0,0.0,0.2205224186182022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3769335746765136,0.3769385516643524,-4.967410859535448e-06,0.0,0.0002238022279925,0.0,0.0,18.91747665405273,0.0,0.0,0.0,0.3303458988666534,4.0,0.0,1.0
669840,293.0889892578125,297.1499938964844,293.1499938964844,0.1152141168713569,-2567.574951171875,304.1445617675781,0.7766881585121155,0.181002676486969,0.1636795252561569,293.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.495193749666214,0.050000000745058,0.0488559044897556,293.0306396484375,297.1499938964844,293.1499938964844,0.0733680054545402,-1399.10546875,304.1383056640625,0.6911671757698059,0.1263784021139145,0.089232750236988,293.1143493652344,297.1499938964844,293.1499938964844,0.3000129461288452,-5784.03564453125,304.169189453125,0.9990000128746032,0.4620489776134491,0.3680234551429748,293.16748046875,297.1499938964844,293.1499938964844,0.0030212989076972,-1144.4892578125,295.2532653808594,0.495193749666214,0.050000000745058,0.2317513674497604,291.1690673828125,291.1499938964844,263.1499938964844,261.5960388183594,282.2991027832031,293.6833801269531,291.1694030761719,1.0,0.2440815269947052,0.5927671194076538,0.5927671194076538,1.0,1.0,-1.081948161125183,0.4036275148391723,0.6783206462860107,0.1397158652544021,0.0,0.0,0.4493210613727569,45.07533645629883,42.0,20.52036094665528,-9685.25390625,154.89263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216552734375,306.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.49609375,18000.0,0.0,0.0,0.2205224186182022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3769335746765136,0.3769385516643524,-4.967410859535448e-06,0.0,0.0002238022279925,0.0,0.0,18.91747665405273,0.0,0.0,0.0,0.3303458988666534,4.0,0.0,1.0
669900,293.0888671875,297.1499938964844,293.1499938964844,0.1158209517598152,-2578.455322265625,304.1444396972656,0.7794317007064819,0.1817964166402816,0.1643750071525573,293.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.4962100684642792,0.050000000745058,0.0488385073840618,293.0349426269531,297.1499938964844,293.1499938964844,0.0738511011004448,-1405.8238525390625,304.1395568847656,0.6938377618789673,0.127041682600975,0.0896531790494918,293.103271484375,297.1499938964844,293.1499938964844,0.2977205216884613,-5748.93212890625,304.1698303222656,0.9990000128746032,0.4646812379360199,0.3657749891281128,293.165771484375,297.1499938964844,293.1499938964844,0.0030211913399398,-1144.446533203125,295.2550048828125,0.4962100684642792,0.050000000745058,0.2316688597202301,291.1693420410156,291.1499938964844,263.1499938964844,261.5972595214844,282.2951965332031,293.66827392578125,291.169189453125,1.0,0.2433260530233383,0.5924608707427979,0.5924608707427979,1.0,1.0,-1.080467939376831,0.4028859436511993,0.6775819659233093,0.1391923129558563,0.0,0.0,0.4479902386665344,44.61436080932617,42.0,10.339618682861328,-9665.951171875,153.63729858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489990234375,306.6856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.3125,18000.0,0.0,0.0,0.2208787351846695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374707281589508,0.3747122287750244,-4.95697759106406e-06,0.0,0.000224163828534,0.0,0.0,18.747528076171875,0.0,0.0,0.0,0.3296794295310974,4.0,0.0,1.0
669960,293.0887756347656,297.1499938964844,293.1499938964844,0.1164455488324165,-2589.659423828125,304.1443176269531,0.7815648317337036,0.1825911104679107,0.1650773733854293,293.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4968343079090118,0.050000000745058,0.0488279648125171,293.0370178222656,297.1499938964844,293.1499938964844,0.0745258405804634,-1415.3232421875,304.1402282714844,0.6963993310928345,0.1280943006277084,0.0902476385235786,293.0946044921875,297.1499938964844,293.1499938964844,0.2962804138660431,-5727.40625,304.1688232421875,0.9990000128746032,0.4669759571552276,0.3644055724143982,293.1640319824219,297.1499938964844,293.1499938964844,0.0030221552588045,-1144.8521728515625,295.25634765625,0.4968343079090118,0.050000000745058,0.2316188365221023,291.1683959960937,291.1499938964844,263.1499938964844,261.5984191894531,282.2908630371094,293.65753173828125,291.16802978515625,1.0,0.2429752200841903,0.5922975540161133,0.5922975540161133,1.0,1.0,-1.080307126045227,0.4027565717697143,0.6775504946708679,0.1389689594507217,0.0,0.0,0.4468578100204468,44.34314727783203,45.0,3.2574851512908936,-9658.9208984375,153.09486389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822021484375,306.694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.876953125,18000.0,0.0,0.0,0.2211157828569412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729594945907593,0.3729644417762756,-4.948346941091586e-06,0.0,0.0002244044153485,0.0,0.0,18.613201141357425,0.0,0.0,0.0,0.3291407227516174,4.0,0.0,1.0
670020,293.08856201171875,297.1499938964844,293.1499938964844,0.1177627891302108,-2613.323974609375,304.1440124511719,0.7841730713844299,0.1841847896575927,0.1665025502443313,293.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4970265626907348,0.050000000745058,0.0488247238099575,293.03826904296875,297.1499938964844,293.1499938964844,0.0764770731329917,-1443.076171875,304.14019775390625,0.7013707756996155,0.1306975930929184,0.091969683766365,293.0834045410156,297.1499938964844,293.1499938964844,0.2957385182380676,-5721.3525390625,304.1633605957031,0.9990000128746032,0.4706650674343109,0.3639855682849884,293.1603698730469,297.1499938964844,293.1499938964844,0.0030265878885984,-1146.802490234375,295.2572021484375,0.4970265626907348,0.050000000745058,0.2316034734249115,291.1618957519531,291.1499938964844,263.1499938964844,261.6005554199219,282.28631591796875,293.64947509765625,291.1608581542969,1.0,0.2433496713638305,0.5919710397720337,0.5919710397720337,1.0,1.0,-1.0835565328598022,0.4039624333381653,0.6795940399169922,0.1391731649637222,0.0,0.0,0.4456426799297333,44.2973518371582,48.0,-7.758274555206299,-9671.6650390625,153.90383911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539794921875,306.7190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8828125,18000.0,0.0,0.0,0.2213242501020431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3706424832344055,0.3706474006175995,-4.935886863677297e-06,0.0,0.000224615985644,0.0,0.0,18.432506561279297,0.0,0.0,0.0,0.3284193873405456,4.0,0.0,1.0
670080,293.08856201171875,297.1499938964844,293.1499938964844,0.1177627891302108,-2613.323974609375,304.1440124511719,0.7841730713844299,0.1841847896575927,0.1665025502443313,293.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4970265626907348,0.050000000745058,0.0488247238099575,293.03826904296875,297.1499938964844,293.1499938964844,0.0764770731329917,-1443.076171875,304.14019775390625,0.7013707756996155,0.1306975930929184,0.091969683766365,293.0834045410156,297.1499938964844,293.1499938964844,0.2957385182380676,-5721.3525390625,304.1633605957031,0.9990000128746032,0.4706650674343109,0.3639855682849884,293.1603698730469,297.1499938964844,293.1499938964844,0.0030265878885984,-1146.802490234375,295.2572021484375,0.4970265626907348,0.050000000745058,0.2316034734249115,291.1618957519531,291.1499938964844,263.1499938964844,261.6005554199219,282.28631591796875,293.64947509765625,291.1608581542969,1.0,0.2433496713638305,0.5919710397720337,0.5919710397720337,1.0,1.0,-1.0835565328598022,0.4039624333381653,0.6795940399169922,0.1391731649637222,0.0,0.0,0.4456426799297333,44.2973518371582,48.0,-7.758274555206299,-9671.6650390625,153.90383911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539794921875,306.7190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8828125,18000.0,0.0,0.0,0.2213242501020431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3706424832344055,0.3706474006175995,-4.935886863677297e-06,0.0,0.000224615985644,0.0,0.0,18.432506561279297,0.0,0.0,0.0,0.3284193873405456,4.0,0.0,1.0
670140,293.08837890625,297.1499938964844,293.1499938964844,0.1191327050328254,-2637.9111328125,304.14373779296875,0.7848042249679565,0.1857760995626449,0.1679481565952301,293.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.4959791302680969,0.050000000745058,0.0488423928618431,293.0386962890625,297.1499938964844,293.1499938964844,0.0786519795656204,-1474.2236328125,304.13983154296875,0.7049330472946167,0.1334404647350311,0.0938876792788505,293.0787658691406,297.1499938964844,293.1499938964844,0.2979342639446258,-5758.11279296875,304.1552124023437,0.9990000128746032,0.4733049273490906,0.3662834465503692,293.1566162109375,297.1499938964844,293.1499938964844,0.0030340065713971,-1149.9949951171875,295.2573547363281,0.4959791302680969,0.050000000745058,0.2316872924566269,291.1522827148437,291.1499938964844,263.1499938964844,261.6024780273437,282.2883605957031,293.6572265625,291.1512145996094,1.0,0.2449197620153427,0.5916444659233093,0.5916444659233093,1.0,1.0,-1.0904724597930908,0.406651884317398,0.6838205456733704,0.1400748342275619,0.0,0.0,0.4459766745567322,44.82799530029297,51.0,-12.33437728881836,-9716.650390625,156.8017120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,306.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.2213486731052398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704430162906647,0.370447963476181,-4.931752300763037e-06,0.0,0.0002246407530037,0.0,0.0,18.406715393066406,0.0,0.0,0.0,0.3283120393753052,4.0,0.0,1.0
670200,293.08837890625,297.1499938964844,293.1499938964844,0.1191327050328254,-2637.9111328125,304.14373779296875,0.7848042249679565,0.1857760995626449,0.1679481565952301,293.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.4959791302680969,0.050000000745058,0.0488423928618431,293.0386962890625,297.1499938964844,293.1499938964844,0.0786519795656204,-1474.2236328125,304.13983154296875,0.7049330472946167,0.1334404647350311,0.0938876792788505,293.0787658691406,297.1499938964844,293.1499938964844,0.2979342639446258,-5758.11279296875,304.1552124023437,0.9990000128746032,0.4733049273490906,0.3662834465503692,293.1566162109375,297.1499938964844,293.1499938964844,0.0030340065713971,-1149.9949951171875,295.2573547363281,0.4959791302680969,0.050000000745058,0.2316872924566269,291.1522827148437,291.1499938964844,263.1499938964844,261.6024780273437,282.2883605957031,293.6572265625,291.1512145996094,1.0,0.2449197620153427,0.5916444659233093,0.5916444659233093,1.0,1.0,-1.0904724597930908,0.406651884317398,0.6838205456733704,0.1400748342275619,0.0,0.0,0.4459766745567322,44.82799530029297,51.0,-12.33437728881836,-9716.650390625,156.8017120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,306.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.2213486731052398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704430162906647,0.370447963476181,-4.931752300763037e-06,0.0,0.0002246407530037,0.0,0.0,18.406715393066406,0.0,0.0,0.0,0.3283120393753052,4.0,0.0,1.0
670260,293.0883178710937,297.1499938964844,293.1499938964844,0.1205091476440429,-2662.535888671875,304.1435241699219,0.7838081121444702,0.1873489618301391,0.169397547841072,293.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.4939439296722412,0.050000000745058,0.0488776080310344,293.03912353515625,297.1499938964844,293.1499938964844,0.080841988325119,-1505.7327880859375,304.1395874023437,0.706956684589386,0.1361751109361648,0.0958277881145477,293.07965087890625,297.1499938964844,293.1499938964844,0.302379697561264,-5829.4599609375,304.14605712890625,0.9990000128746032,0.4749409258365631,0.3708185851573944,293.15301513671875,297.1499938964844,293.1499938964844,0.0030433004721999,-1153.87841796875,295.2586975097656,0.4939439296722412,0.050000000745058,0.2318543344736099,291.1429443359375,291.1499938964844,263.1499938964844,261.60418701171875,282.2983093261719,293.6773986816406,291.1420288085937,1.0,0.2474530786275863,0.5911473035812378,0.5911473035812378,1.0,1.0,-1.1002259254455566,0.4103871881961822,0.689838707447052,0.1414811462163925,0.0,0.0,0.4475506842136383,45.84111022949219,54.0,-12.723413467407228,-9782.9697265625,161.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576171875,306.7733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.70703125,18000.0,0.0,0.0,0.2213839143514633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720507323741913,0.3720556795597076,-4.935656761517748e-06,0.0,0.0002246765361633,0.0,0.0,18.515899658203125,0.0,0.0,0.0,0.3287445902824402,4.0,0.0,1.0
