time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670320,293.0883178710937,297.1499938964844,293.1499938964844,0.1205091476440429,-2662.535888671875,304.1435241699219,0.7838081121444702,0.1873489618301391,0.169397547841072,293.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.4939439296722412,0.050000000745058,0.0488776080310344,293.03912353515625,297.1499938964844,293.1499938964844,0.080841988325119,-1505.7327880859375,304.1395874023437,0.706956684589386,0.1361751109361648,0.0958277881145477,293.07965087890625,297.1499938964844,293.1499938964844,0.302379697561264,-5829.4599609375,304.14605712890625,0.9990000128746032,0.4749409258365631,0.3708185851573944,293.15301513671875,297.1499938964844,293.1499938964844,0.0030433004721999,-1153.87841796875,295.2586975097656,0.4939439296722412,0.050000000745058,0.2318543344736099,291.1429443359375,291.1499938964844,263.1499938964844,261.60418701171875,282.2983093261719,293.6773986816406,291.1420288085937,1.0,0.2474530786275863,0.5911473035812378,0.5911473035812378,1.0,1.0,-1.1002259254455566,0.4103871881961822,0.689838707447052,0.1414811462163925,0.0,0.0,0.4475506842136383,45.84111022949219,54.0,-12.723413467407228,-9782.9697265625,161.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576171875,306.7733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.70703125,18000.0,0.0,0.0,0.2213839143514633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720507323741913,0.3720556795597076,-4.935656761517748e-06,0.0,0.0002246765361633,0.0,0.0,18.515899658203125,0.0,0.0,0.0,0.3287445902824402,4.0,0.0,1.0
670380,293.08843994140625,297.1499938964844,293.1499938964844,0.121873639523983,-2686.86474609375,304.1434020996094,0.7815380692481995,0.1888898909091949,0.1708348840475082,293.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4911606311798095,0.050000000745058,0.0489275269210338,293.0396728515625,297.1499938964844,293.1499938964844,0.0830068364739418,-1536.9937744140625,304.1394348144531,0.7076929807662964,0.1388695985078811,0.0977541431784629,293.0852355957031,297.1499938964844,293.1499938964844,0.3086791038513183,-5928.74951171875,304.13690185546875,0.9990000128746032,0.4755947589874267,0.3771529495716095,293.14959716796875,297.1499938964844,293.1499938964844,0.0030539066065102,-1158.2242431640625,295.2613220214844,0.4911606311798095,0.050000000745058,0.2320911288261413,291.1343994140625,291.1499938964844,263.1499938964844,261.60565185546875,282.3133239746094,293.7074584960937,291.133544921875,1.0,0.2507575750350952,0.5906501412391663,0.5906501412391663,1.0,1.0,-1.112209439277649,0.4150022864341736,0.6972072124481201,0.1434021443128585,0.0,0.0,0.4502080082893371,47.25851821899414,57.0,-12.070849418640137,-9864.3505859375,167.55043029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702514648437,306.78619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.640625,18000.0,0.0,0.0,0.2215929925441742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375198096036911,0.3752030432224273,-4.946472927258583e-06,0.0,0.0002248887176392,0.0,0.0,18.74137687683105,0.0,0.0,0.0,0.3296437859535217,4.0,0.0,1.0
670440,293.08843994140625,297.1499938964844,293.1499938964844,0.121873639523983,-2686.86474609375,304.1434020996094,0.7815380692481995,0.1888898909091949,0.1708348840475082,293.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4911606311798095,0.050000000745058,0.0489275269210338,293.0396728515625,297.1499938964844,293.1499938964844,0.0830068364739418,-1536.9937744140625,304.1394348144531,0.7076929807662964,0.1388695985078811,0.0977541431784629,293.0852355957031,297.1499938964844,293.1499938964844,0.3086791038513183,-5928.74951171875,304.13690185546875,0.9990000128746032,0.4755947589874267,0.3771529495716095,293.14959716796875,297.1499938964844,293.1499938964844,0.0030539066065102,-1158.2242431640625,295.2613220214844,0.4911606311798095,0.050000000745058,0.2320911288261413,291.1343994140625,291.1499938964844,263.1499938964844,261.60565185546875,282.3133239746094,293.7074584960937,291.133544921875,1.0,0.2507575750350952,0.5906501412391663,0.5906501412391663,1.0,1.0,-1.112209439277649,0.4150022864341736,0.6972072124481201,0.1434021443128585,0.0,0.0,0.4502080082893371,47.25851821899414,57.0,-12.070849418640137,-9864.3505859375,167.55043029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702514648437,306.78619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.640625,18000.0,0.0,0.0,0.2215929925441742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375198096036911,0.3752030432224273,-4.946472927258583e-06,0.0,0.0002248887176392,0.0,0.0,18.74137687683105,0.0,0.0,0.0,0.3296437859535217,4.0,0.0,1.0
670500,293.08856201171875,297.1499938964844,293.1499938964844,0.1225487440824508,-2698.873291015625,304.14337158203125,0.7800351977348328,0.1896457523107528,0.1715455055236816,293.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4895542860031128,0.050000000745058,0.0489571765065193,293.0394287109375,297.1499938964844,293.1499938964844,0.0841022059321403,-1552.8524169921875,304.1393737792969,0.7077345252037048,0.1403158605098724,0.0987327992916107,293.0899658203125,297.1499938964844,293.1499938964844,0.3124084770679474,-5986.94677734375,304.13250732421875,0.9990000128746032,0.4754868745803833,0.3808650076389313,293.14794921875,297.1499938964844,293.1499938964844,0.0030596635770052,-1160.558837890625,295.2630310058594,0.4895542860031128,0.050000000745058,0.2322317659854889,291.1303405761719,291.1499938964844,263.1499938964844,261.6063232421875,282.3222351074219,293.7253723144531,291.1295166015625,1.0,0.2526470124721527,0.5904015302658081,0.5904015302658081,1.0,1.0,-1.118896484375,0.4175842702388763,0.7013121843338013,0.1445338279008865,0.0,0.0,0.4519278705120086,48.096435546875,57.0,-11.601832389831545,-9909.841796875,171.10079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654296875,306.7877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.19140625,18000.0,0.0,0.0,0.2218047231435775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773332834243774,0.3773382306098938,-4.954352789354744e-06,0.0,0.0002251036057714,0.0,0.0,18.89700508117676,0.0,0.0,0.0,0.3302642107009887,4.0,0.0,1.0
670560,293.0887145996094,297.1499938964844,293.1499938964844,0.1232176944613456,-2710.75439453125,304.14337158203125,0.7783721685409546,0.1903914213180542,0.1722492277622223,293.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4878517091274261,0.050000000745058,0.0489891767501831,293.0375671386719,297.1499938964844,293.1499938964844,0.0853720605373382,-1571.2864990234375,304.1390075683594,0.7080258727073669,0.1420794427394867,0.0998781993985176,293.0967712402344,297.1499938964844,293.1499938964844,0.3164231181144714,-6049.2080078125,304.1283874511719,0.9990000128746032,0.4749153554439544,0.3848316967487335,293.1463623046875,297.1499938964844,293.1499938964844,0.003065678756684,-1162.984619140625,295.2649841308594,0.4878517091274261,0.050000000745058,0.2323835641145706,291.1264343261719,291.1499938964844,263.1499938964844,261.60693359375,282.33233642578125,293.74444580078125,291.1256408691406,1.0,0.2546719312667846,0.5900878310203552,0.5900878310203552,1.0,1.0,-1.126097321510315,0.4203369915485382,0.7057603597640991,0.1457526087760925,0.0,0.0,0.4538912773132324,49.00171661376953,60.0,-11.168721199035645,-9958.34765625,174.97010803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0532531738281,306.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.8515625,18000.0,0.0,0.0,0.2221068441867828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798232078552246,0.3798281848430633,-4.9638492782833055e-06,0.0,0.0002254102146252,0.0,0.0,19.08041000366211,0.0,0.0,0.0,0.3309946954250335,4.0,0.0,1.0
670620,293.08917236328125,297.1499938964844,293.1499938964844,0.1245369687676429,-2734.134521484375,304.14337158203125,0.7746822834014893,0.1918544024229049,0.1736361384391784,293.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.484196275472641,0.050000000745058,0.0490594282746315,293.0308837890625,297.1499938964844,293.1499938964844,0.0884831324219703,-1616.5743408203125,304.137451171875,0.7094953060150146,0.1462764889001846,0.1027109548449516,293.115478515625,297.1499938964844,293.1499938964844,0.3251840472221374,-6183.90771484375,304.1210327148437,0.9990000128746032,0.4724809825420379,0.3933991491794586,293.14324951171875,297.1499938964844,293.1499938964844,0.0030786164570599,-1168.16015625,295.26983642578125,0.484196275472641,0.050000000745058,0.2327167987823486,291.1190185546875,291.1499938964844,263.1499938964844,261.60797119140625,282.3562316894531,293.7894592285156,291.1183166503906,1.0,0.2590776085853576,0.5894603729248047,0.5894603729248047,1.0,1.0,-1.141929268836975,0.4264139235019684,0.7155153155326843,0.1485107094049453,0.0,0.0,0.4585291743278503,50.99234771728516,63.0,-10.245363235473633,-10064.0712890625,183.6259002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078125,306.7724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.26953125,18000.0,0.0,0.0,0.2230323255062103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858668208122253,0.3858717978000641,-4.987789907318074e-06,0.0,0.0002263494679937,0.0,0.0,19.532611846923828,0.0,0.0,0.0,0.3327890038490295,4.0,0.0,1.0
670680,293.08917236328125,297.1499938964844,293.1499938964844,0.1245369687676429,-2734.134521484375,304.14337158203125,0.7746822834014893,0.1918544024229049,0.1736361384391784,293.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.484196275472641,0.050000000745058,0.0490594282746315,293.0308837890625,297.1499938964844,293.1499938964844,0.0884831324219703,-1616.5743408203125,304.137451171875,0.7094953060150146,0.1462764889001846,0.1027109548449516,293.115478515625,297.1499938964844,293.1499938964844,0.3251840472221374,-6183.90771484375,304.1210327148437,0.9990000128746032,0.4724809825420379,0.3933991491794586,293.14324951171875,297.1499938964844,293.1499938964844,0.0030786164570599,-1168.16015625,295.26983642578125,0.484196275472641,0.050000000745058,0.2327167987823486,291.1190185546875,291.1499938964844,263.1499938964844,261.60797119140625,282.3562316894531,293.7894592285156,291.1183166503906,1.0,0.2590776085853576,0.5894603729248047,0.5894603729248047,1.0,1.0,-1.141929268836975,0.4264139235019684,0.7155153155326843,0.1485107094049453,0.0,0.0,0.4585291743278503,50.99234771728516,63.0,-10.245363235473633,-10064.0712890625,183.6259002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078125,306.7724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.26953125,18000.0,0.0,0.0,0.2230323255062103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858668208122253,0.3858717978000641,-4.987789907318074e-06,0.0,0.0002263494679937,0.0,0.0,19.532611846923828,0.0,0.0,0.0,0.3327890038490295,4.0,0.0,1.0
670740,293.0896911621094,297.1499938964844,293.1499938964844,0.1258260011672973,-2756.900146484375,304.1434326171875,0.7706434726715088,0.1932870149612426,0.1750008016824722,293.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.4802092313766479,0.050000000745058,0.0491372607648372,293.0218505859375,297.1499938964844,293.1499938964844,0.092121921479702,-1669.609375,304.1355895996094,0.711593508720398,0.151127740740776,0.1060473024845123,293.1396179199219,297.1499938964844,293.1499938964844,0.3347639441490173,-6329.6416015625,304.1147766113281,0.9990000128746032,0.468466967344284,0.4026786088943481,293.1400756835937,297.1499938964844,293.1499938964844,0.0030929641798138,-1173.8050537109375,295.27685546875,0.4802092313766479,0.050000000745058,0.2330860048532486,291.1129455566406,291.1499938964844,263.1499938964844,261.6088256835937,282.3865966796875,293.8466796875,291.11248779296875,1.0,0.2638689279556274,0.5888329148292542,0.5888329148292542,1.0,1.0,-1.159245848655701,0.4330941140651703,0.7261517643928528,0.1516138911247253,0.0,0.0,0.4638996720314026,53.19921112060547,51.0,-8.203118324279785,-10177.953125,193.38633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93768310546875,306.7484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17946.16015625,18000.0,0.0,0.0,0.2244381308555603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931682705879211,0.3931733071804046,-5.018212505092379e-06,0.0,0.0002277761668665,0.0,0.0,20.091875076293945,0.0,0.0,0.0,0.3349805474281311,4.0,0.0,1.0
670800,293.0896911621094,297.1499938964844,293.1499938964844,0.1258260011672973,-2756.900146484375,304.1434326171875,0.7706434726715088,0.1932870149612426,0.1750008016824722,293.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.4802092313766479,0.050000000745058,0.0491372607648372,293.0218505859375,297.1499938964844,293.1499938964844,0.092121921479702,-1669.609375,304.1355895996094,0.711593508720398,0.151127740740776,0.1060473024845123,293.1396179199219,297.1499938964844,293.1499938964844,0.3347639441490173,-6329.6416015625,304.1147766113281,0.9990000128746032,0.468466967344284,0.4026786088943481,293.1400756835937,297.1499938964844,293.1499938964844,0.0030929641798138,-1173.8050537109375,295.27685546875,0.4802092313766479,0.050000000745058,0.2330860048532486,291.1129455566406,291.1499938964844,263.1499938964844,261.6088256835937,282.3865966796875,293.8466796875,291.11248779296875,1.0,0.2638689279556274,0.5888329148292542,0.5888329148292542,1.0,1.0,-1.159245848655701,0.4330941140651703,0.7261517643928528,0.1516138911247253,0.0,0.0,0.4638996720314026,53.19921112060547,51.0,-8.203118324279785,-10177.953125,193.38633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93768310546875,306.7484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17946.16015625,18000.0,0.0,0.0,0.2244381308555603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931682705879211,0.3931733071804046,-5.018212505092379e-06,0.0,0.0002277761668665,0.0,0.0,20.091875076293945,0.0,0.0,0.0,0.3349805474281311,4.0,0.0,1.0
670860,293.0900573730469,297.1499938964844,293.1499938964844,0.1268962174654007,-2775.50244140625,304.14385986328125,0.774243175983429,0.1947411298751831,0.1762761920690536,293.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4813461303710937,0.050000000745058,0.0491149611771106,293.0133972167969,297.1499938964844,293.1499938964844,0.0958521962165832,-1723.71142578125,304.1342163085937,0.7206740379333496,0.1560977697372436,0.1095570474863052,293.15875244140625,297.1499938964844,293.1499938964844,0.3327450752258301,-6292.6044921875,304.1304626464844,0.9990000128746032,0.4648149907588959,0.4000501632690429,293.1368713378906,297.1499938964844,293.1499938964844,0.0031012415420264,-1176.5830078125,295.29351806640625,0.4813461303710937,0.050000000745058,0.2329802364110946,291.1192626953125,291.1499938964844,263.1499938964844,261.6094665527344,282.4057006835937,293.8646850585937,291.1211853027344,1.0,0.2629265785217285,0.5880878567695618,0.5880878567695618,1.0,1.0,-1.16169011592865,0.4336444139480591,0.7280457019805908,0.1517166644334793,0.0,0.0,0.4678885638713836,52.66976165771485,39.0,11.735889434814451,-10228.2626953125,193.1206817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8575439453125,306.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.31640625,18000.0,0.0,0.0,0.2262519747018814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001268148422241,0.4001318514347076,-5.051699645264307e-06,0.0,0.0002296169841429,0.0,0.0,20.6491641998291,0.0,0.0,0.0,0.3371076285839081,4.0,0.0,1.0
670920,293.0900573730469,297.1499938964844,293.1499938964844,0.1268962174654007,-2775.50244140625,304.14385986328125,0.774243175983429,0.1947411298751831,0.1762761920690536,293.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4813461303710937,0.050000000745058,0.0491149611771106,293.0133972167969,297.1499938964844,293.1499938964844,0.0958521962165832,-1723.71142578125,304.1342163085937,0.7206740379333496,0.1560977697372436,0.1095570474863052,293.15875244140625,297.1499938964844,293.1499938964844,0.3327450752258301,-6292.6044921875,304.1304626464844,0.9990000128746032,0.4648149907588959,0.4000501632690429,293.1368713378906,297.1499938964844,293.1499938964844,0.0031012415420264,-1176.5830078125,295.29351806640625,0.4813461303710937,0.050000000745058,0.2329802364110946,291.1192626953125,291.1499938964844,263.1499938964844,261.6094665527344,282.4057006835937,293.8646850585937,291.1211853027344,1.0,0.2629265785217285,0.5880878567695618,0.5880878567695618,1.0,1.0,-1.16169011592865,0.4336444139480591,0.7280457019805908,0.1517166644334793,0.0,0.0,0.4678885638713836,52.66976165771485,39.0,11.735889434814451,-10228.2626953125,193.1206817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8575439453125,306.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.31640625,18000.0,0.0,0.0,0.2262519747018814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001268148422241,0.4001318514347076,-5.051699645264307e-06,0.0,0.0002296169841429,0.0,0.0,20.6491641998291,0.0,0.0,0.0,0.3371076285839081,4.0,0.0,1.0
670980,293.09039306640625,297.1499938964844,293.1499938964844,0.1276908367872238,-2788.8916015625,304.14459228515625,0.7848107814788818,0.1961948424577713,0.1774772852659225,293.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.4869005978107452,0.050000000745058,0.0490071214735507,293.01318359375,297.1499938964844,293.1499938964844,0.0985824838280677,-1762.7445068359375,304.1349792480469,0.7335931658744812,0.1596227288246154,0.1122583597898483,293.1550598144531,297.1499938964844,293.1499938964844,0.3199265897274017,-6089.03955078125,304.1585388183594,0.9990000128746032,0.4652884900569916,0.3870564103126526,293.1339111328125,297.1499938964844,293.1499938964844,0.0031018031295388,-1175.633056640625,295.3237609863281,0.4869005978107452,0.050000000745058,0.2324686795473098,291.1449584960937,291.1499938964844,263.1499938964844,261.60992431640625,282.4214172363281,293.8563232421875,291.14849853515625,1.0,0.2575893104076385,0.5873427987098694,0.5873427987098694,1.0,1.0,-1.1500394344329834,0.428489089012146,0.7215504050254822,0.1488917768001556,0.0,0.0,0.4670075476169586,49.778411865234375,42.0,34.32259750366211,-10170.8544921875,183.76739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.807861328125,306.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.712890625,18000.0,0.0,0.0,0.2280348390340805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401235967874527,0.4012410342693329,-5.066619451099541e-06,0.0,0.0002314263838343,0.0,0.0,20.773624420166016,0.0,0.0,0.0,0.3375702202320099,4.0,0.0,1.0
671040,293.09039306640625,297.1499938964844,293.1499938964844,0.1276908367872238,-2788.8916015625,304.14459228515625,0.7848107814788818,0.1961948424577713,0.1774772852659225,293.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.4869005978107452,0.050000000745058,0.0490071214735507,293.01318359375,297.1499938964844,293.1499938964844,0.0985824838280677,-1762.7445068359375,304.1349792480469,0.7335931658744812,0.1596227288246154,0.1122583597898483,293.1550598144531,297.1499938964844,293.1499938964844,0.3199265897274017,-6089.03955078125,304.1585388183594,0.9990000128746032,0.4652884900569916,0.3870564103126526,293.1339111328125,297.1499938964844,293.1499938964844,0.0031018031295388,-1175.633056640625,295.3237609863281,0.4869005978107452,0.050000000745058,0.2324686795473098,291.1449584960937,291.1499938964844,263.1499938964844,261.60992431640625,282.4214172363281,293.8563232421875,291.14849853515625,1.0,0.2575893104076385,0.5873427987098694,0.5873427987098694,1.0,1.0,-1.1500394344329834,0.428489089012146,0.7215504050254822,0.1488917768001556,0.0,0.0,0.4670075476169586,49.778411865234375,42.0,34.32259750366211,-10170.8544921875,183.76739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.807861328125,306.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.712890625,18000.0,0.0,0.0,0.2280348390340805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401235967874527,0.4012410342693329,-5.066619451099541e-06,0.0,0.0002314263838343,0.0,0.0,20.773624420166016,0.0,0.0,0.0,0.3375702202320099,4.0,0.0,1.0
671100,293.0905456542969,297.1499938964844,293.1499938964844,0.128062441945076,-2795.092041015625,304.1448974609375,0.7892196178436279,0.1969203799962997,0.1780917793512344,293.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4890231490135193,0.050000000745058,0.04896692186594,293.01678466796875,297.1499938964844,293.1499938964844,0.0993972271680831,-1774.1531982421875,304.13623046875,0.7382646799087524,0.1606499701738357,0.113115981221199,293.14508056640625,297.1499938964844,293.1499938964844,0.3146752715110779,-6006.93310546875,304.1664123535156,0.9990000128746032,0.4671823680400848,0.3820981979370117,293.1322631835937,297.1499938964844,293.1499938964844,0.0031024683266878,-1175.167724609375,295.3422241210937,0.4890231490135193,0.050000000745058,0.2322779893875122,291.1615295410156,291.1499938964844,263.1499938964844,261.6100769042969,282.428466796875,293.8522644042969,291.1643981933594,1.0,0.2559199929237366,0.5869702696800232,0.5869702696800232,1.0,1.0,-1.145573377609253,0.4264834225177765,0.719089925289154,0.1476986110210418,0.0,0.0,0.4645683467388153,48.69766998291016,42.0,36.63911437988281,-10126.2138671875,180.28140258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058776855469,306.74029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.4765625,18000.0,0.0,0.0,0.2287434339523315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989049196243286,0.3989099860191345,-5.0621874834178016e-06,0.0,0.0002321454958291,0.0,0.0,20.60988426208496,0.0,0.0,0.0,0.3369418680667877,4.0,0.0,1.0
671160,293.0906677246094,297.1499938964844,293.1499938964844,0.1285371035337448,-2803.269775390625,304.1449584960937,0.7925252318382263,0.1976489275693893,0.1787180006504058,293.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.490445613861084,0.050000000745058,0.0489404611289501,293.0216064453125,297.1499938964844,293.1499938964844,0.0999978482723236,-1782.552490234375,304.1376647949219,0.7414671778678894,0.1613878756761551,0.1137065142393112,293.1339416503906,297.1499938964844,293.1499938964844,0.3111862540245056,-5953.01123046875,304.1697082519531,0.9990000128746032,0.4694287776947021,0.3787995278835296,293.1304626464844,297.1499938964844,293.1499938964844,0.0031046813819557,-1175.6590576171875,295.3559875488281,0.490445613861084,0.050000000745058,0.2321524769067764,291.170166015625,291.1499938964844,263.1499938964844,261.6101989746094,282.4309387207031,293.8467102050781,291.1709289550781,1.0,0.2547346949577331,0.5867424011230469,0.5867424011230469,1.0,1.0,-1.1428909301757812,0.4252702593803406,0.7176207304000854,0.146982192993164,0.0,0.0,0.4623035490512848,47.99021530151367,45.0,25.274280548095703,-10084.8837890625,178.0856170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81884765625,306.7275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.142578125,18000.0,0.0,0.0,0.2292911559343338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395550012588501,0.3955550491809845,-5.050447725807317e-06,0.0,0.0002327013789908,0.0,0.0,20.356157302856445,0.0,0.0,0.0,0.3359945118427276,4.0,0.0,1.0
671220,293.09088134765625,297.1499938964844,293.1499938964844,0.1297081857919693,-2823.8173828125,304.1446838378906,0.7969850897789001,0.1991095840930938,0.1800022274255752,293.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4919526576995849,0.050000000745058,0.0489129126071929,293.03155517578125,297.1499938964844,293.1499938964844,0.1010158658027648,-1796.938720703125,304.1400451660156,0.7454153895378113,0.1626235842704773,0.1145844906568527,293.1132507324219,297.1499938964844,293.1499938964844,0.3075893819332123,-5899.11083984375,304.1689453125,0.9990000128746032,0.4740420281887054,0.3753349781036377,293.1269836425781,297.1499938964844,293.1499938964844,0.0031148858834058,-1179.5667724609375,295.37139892578125,0.4919526576995849,0.050000000745058,0.2320218086242675,291.1686706542969,291.1499938964844,263.1499938964844,261.6102600097656,282.42218017578125,293.81939697265625,291.1681213378906,1.0,0.2536674439907074,0.586286723613739,0.586286723613739,1.0,1.0,-1.1411360502243042,0.4243105053901672,0.7168254852294922,0.1463058441877365,0.0,0.0,0.4597793221473694,47.26739883422852,48.0,2.911787271499634,-10051.6728515625,176.14964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87518310546875,306.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.9921875,18000.0,0.0,0.0,0.2299481034278869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3909521102905273,0.3909571468830108,-5.027234692533966e-06,0.0,0.0002333680895389,0.0,0.0,19.985916137695312,0.0,0.0,0.0,0.3345799744129181,4.0,0.0,1.0
671280,293.09088134765625,297.1499938964844,293.1499938964844,0.1297081857919693,-2823.8173828125,304.1446838378906,0.7969850897789001,0.1991095840930938,0.1800022274255752,293.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4919526576995849,0.050000000745058,0.0489129126071929,293.03155517578125,297.1499938964844,293.1499938964844,0.1010158658027648,-1796.938720703125,304.1400451660156,0.7454153895378113,0.1626235842704773,0.1145844906568527,293.1132507324219,297.1499938964844,293.1499938964844,0.3075893819332123,-5899.11083984375,304.1689453125,0.9990000128746032,0.4740420281887054,0.3753349781036377,293.1269836425781,297.1499938964844,293.1499938964844,0.0031148858834058,-1179.5667724609375,295.37139892578125,0.4919526576995849,0.050000000745058,0.2320218086242675,291.1686706542969,291.1499938964844,263.1499938964844,261.6102600097656,282.42218017578125,293.81939697265625,291.1681213378906,1.0,0.2536674439907074,0.586286723613739,0.586286723613739,1.0,1.0,-1.1411360502243042,0.4243105053901672,0.7168254852294922,0.1463058441877365,0.0,0.0,0.4597793221473694,47.26739883422852,48.0,2.911787271499634,-10051.6728515625,176.14964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87518310546875,306.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.9921875,18000.0,0.0,0.0,0.2299481034278869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3909521102905273,0.3909571468830108,-5.027234692533966e-06,0.0,0.0002333680895389,0.0,0.0,19.985916137695312,0.0,0.0,0.0,0.3345799744129181,4.0,0.0,1.0
671340,293.0911560058594,297.1499938964844,293.1499938964844,0.1309313625097274,-2845.283447265625,304.1444091796875,0.7990267872810364,0.2005485445261001,0.1812972873449325,293.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4919999241828918,0.050000000745058,0.0489120446145534,293.0389709472656,297.1499938964844,293.1499938964844,0.1021495163440704,-1813.0909423828125,304.1414489746094,0.7474771738052368,0.1641154140233993,0.1155535280704498,293.0987854003906,297.1499938964844,293.1499938964844,0.3073012828826904,-5897.19287109375,304.1630249023437,0.9990000128746032,0.4779212474822998,0.3752268254756927,293.1235656738281,297.1499938964844,293.1499938964844,0.0031286173034459,-1184.9425048828125,295.3851013183594,0.4919999241828918,0.050000000745058,0.2320176810026168,291.1632080078125,291.1499938964844,263.1499938964844,261.61016845703125,282.42108154296875,293.80963134765625,291.1625061035156,1.0,0.2540515065193176,0.5858310461044312,0.5858310461044312,1.0,1.0,-1.1437162160873413,0.4250941574573517,0.7186220288276672,0.1465291231870651,0.0,0.0,0.4583719670772552,47.27973937988281,51.0,-5.639815330505371,-10059.662109375,176.95521545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,306.75848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.490234375,18000.0,0.0,0.0,0.2302035093307495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885015845298767,0.3885065913200378,-5.013498139305739e-06,0.0,0.0002336273028049,0.0,0.0,19.78531265258789,0.0,0.0,0.0,0.3337889015674591,4.0,0.0,1.0
671400,293.0911560058594,297.1499938964844,293.1499938964844,0.1309313625097274,-2845.283447265625,304.1444091796875,0.7990267872810364,0.2005485445261001,0.1812972873449325,293.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4919999241828918,0.050000000745058,0.0489120446145534,293.0389709472656,297.1499938964844,293.1499938964844,0.1021495163440704,-1813.0909423828125,304.1414489746094,0.7474771738052368,0.1641154140233993,0.1155535280704498,293.0987854003906,297.1499938964844,293.1499938964844,0.3073012828826904,-5897.19287109375,304.1630249023437,0.9990000128746032,0.4779212474822998,0.3752268254756927,293.1235656738281,297.1499938964844,293.1499938964844,0.0031286173034459,-1184.9425048828125,295.3851013183594,0.4919999241828918,0.050000000745058,0.2320176810026168,291.1632080078125,291.1499938964844,263.1499938964844,261.61016845703125,282.42108154296875,293.80963134765625,291.1625061035156,1.0,0.2540515065193176,0.5858310461044312,0.5858310461044312,1.0,1.0,-1.1437162160873413,0.4250941574573517,0.7186220288276672,0.1465291231870651,0.0,0.0,0.4583719670772552,47.27973937988281,51.0,-5.639815330505371,-10059.662109375,176.95521545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,306.75848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.490234375,18000.0,0.0,0.0,0.2302035093307495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885015845298767,0.3885065913200378,-5.013498139305739e-06,0.0,0.0002336273028049,0.0,0.0,19.78531265258789,0.0,0.0,0.0,0.3337889015674591,4.0,0.0,1.0
671460,293.091552734375,297.1499938964844,293.1499938964844,0.1321814209222793,-2867.20166015625,304.1441955566406,0.7991582751274109,0.2019620835781097,0.1825892776250839,293.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.4909136295318603,0.050000000745058,0.048931811004877,293.0426330566406,297.1499938964844,293.1499938964844,0.1036968529224395,-1835.2491455078125,304.1416931152344,0.7486499547958374,0.1661730110645294,0.1168950349092483,293.09234619140625,297.1499938964844,293.1499938964844,0.3096483051776886,-5936.07275390625,304.1547546386719,0.9990000128746032,0.4805375635623932,0.3777195811271667,293.12017822265625,297.1499938964844,293.1499938964844,0.0031447974033653,-1191.3299560546875,295.3985290527344,0.4909136295318603,0.050000000745058,0.2321114540100097,291.1556091308594,291.1499938964844,263.1499938964844,261.6098937988281,282.42742919921875,293.81561279296875,291.1547546386719,1.0,0.2556030750274658,0.5853320360183716,0.5853320360183716,1.0,1.0,-1.150004267692566,0.4273420870304107,0.722662091255188,0.147503912448883,0.0,0.0,0.4581178724765777,47.86600875854492,54.0,-9.962133407592772,-10093.9599609375,180.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01043701171875,306.7868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.646484375,18000.0,0.0,0.0,0.2302369922399521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875638842582702,0.3875688910484314,-5.006667379348073e-06,0.0,0.000233661281527,0.0,0.0,19.70331573486328,0.0,0.0,0.0,0.3334674835205078,4.0,0.0,1.0
671520,293.091552734375,297.1499938964844,293.1499938964844,0.1321814209222793,-2867.20166015625,304.1441955566406,0.7991582751274109,0.2019620835781097,0.1825892776250839,293.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.4909136295318603,0.050000000745058,0.048931811004877,293.0426330566406,297.1499938964844,293.1499938964844,0.1036968529224395,-1835.2491455078125,304.1416931152344,0.7486499547958374,0.1661730110645294,0.1168950349092483,293.09234619140625,297.1499938964844,293.1499938964844,0.3096483051776886,-5936.07275390625,304.1547546386719,0.9990000128746032,0.4805375635623932,0.3777195811271667,293.12017822265625,297.1499938964844,293.1499938964844,0.0031447974033653,-1191.3299560546875,295.3985290527344,0.4909136295318603,0.050000000745058,0.2321114540100097,291.1556091308594,291.1499938964844,263.1499938964844,261.6098937988281,282.42742919921875,293.81561279296875,291.1547546386719,1.0,0.2556030750274658,0.5853320360183716,0.5853320360183716,1.0,1.0,-1.150004267692566,0.4273420870304107,0.722662091255188,0.147503912448883,0.0,0.0,0.4581178724765777,47.86600875854492,54.0,-9.962133407592772,-10093.9599609375,180.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01043701171875,306.7868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.646484375,18000.0,0.0,0.0,0.2302369922399521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875638842582702,0.3875688910484314,-5.006667379348073e-06,0.0,0.000233661281527,0.0,0.0,19.70331573486328,0.0,0.0,0.0,0.3334674835205078,4.0,0.0,1.0
671580,293.092041015625,297.1499938964844,293.1499938964844,0.1334555596113205,-2889.52880859375,304.1440124511719,0.7977925539016724,0.2033417224884033,0.1838704794645309,293.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.4889485239982605,0.050000000745058,0.0489682517945766,293.0428161621094,297.1499938964844,293.1499938964844,0.1057498753070831,-1864.6470947265625,304.1410217285156,0.7494127750396729,0.1688494980335235,0.1186814755201339,293.093994140625,297.1499938964844,293.1499938964844,0.3141679763793945,-6008.06689453125,304.1456298828125,0.9990000128746032,0.4816789031028747,0.3822712302207947,293.11700439453125,297.1499938964844,293.1499938964844,0.0031625016126781,-1198.3988037109375,295.4110107421875,0.4889485239982605,0.050000000745058,0.2322843074798584,291.1457214355469,291.1499938964844,263.1499938964844,261.6094665527344,282.4266967773437,293.8148193359375,291.1443176269531,1.0,0.2581014335155487,0.5848329663276672,0.5848329663276672,1.0,1.0,-1.1593996286392212,0.4308379292488098,0.7285617589950562,0.1491359025239944,0.0,0.0,0.4592954516410827,48.91849136352539,57.0,-14.944294929504396,-10156.5732421875,184.992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05682373046875,306.8084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.697265625,18000.0,0.0,0.0,0.2302299737930297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884571194648742,0.3884621262550354,-5.007468189432984e-06,0.0,0.0002336541510885,0.0,0.0,19.76132583618164,0.0,0.0,0.0,0.333698570728302,4.0,0.0,1.0
671640,293.092041015625,297.1499938964844,293.1499938964844,0.1334555596113205,-2889.52880859375,304.1440124511719,0.7977925539016724,0.2033417224884033,0.1838704794645309,293.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.4889485239982605,0.050000000745058,0.0489682517945766,293.0428161621094,297.1499938964844,293.1499938964844,0.1057498753070831,-1864.6470947265625,304.1410217285156,0.7494127750396729,0.1688494980335235,0.1186814755201339,293.093994140625,297.1499938964844,293.1499938964844,0.3141679763793945,-6008.06689453125,304.1456298828125,0.9990000128746032,0.4816789031028747,0.3822712302207947,293.11700439453125,297.1499938964844,293.1499938964844,0.0031625016126781,-1198.3988037109375,295.4110107421875,0.4889485239982605,0.050000000745058,0.2322843074798584,291.1457214355469,291.1499938964844,263.1499938964844,261.6094665527344,282.4266967773437,293.8148193359375,291.1443176269531,1.0,0.2581014335155487,0.5848329663276672,0.5848329663276672,1.0,1.0,-1.1593996286392212,0.4308379292488098,0.7285617589950562,0.1491359025239944,0.0,0.0,0.4592954516410827,48.91849136352539,57.0,-14.944294929504396,-10156.5732421875,184.992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05682373046875,306.8084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.697265625,18000.0,0.0,0.0,0.2302299737930297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884571194648742,0.3884621262550354,-5.007468189432984e-06,0.0,0.0002336541510885,0.0,0.0,19.76132583618164,0.0,0.0,0.0,0.333698570728302,4.0,0.0,1.0
671700,293.0924072265625,297.1499938964844,293.1499938964844,0.1341068893671035,-2900.955810546875,304.1439208984375,0.7966461777687073,0.2040058970451355,0.1844972819089889,293.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.4876997470855713,0.050000000745058,0.0489918105304241,293.0419006347656,297.1499938964844,293.1499938964844,0.1069663986563682,-1882.0438232421875,304.14044189453125,0.7496975064277649,0.170390248298645,0.1197282001376152,293.09765625,297.1499938964844,293.1499938964844,0.3171570003032684,-6055.0419921875,304.1409912109375,0.9990000128746032,0.4816711843013763,0.3851850628852844,293.1156921386719,297.1499938964844,293.1499938964844,0.0031718194950371,-1202.201904296875,295.4154968261719,0.4876997470855713,0.050000000745058,0.2323960661888122,291.1385803222656,291.1499938964844,263.1499938964844,261.6091613769531,282.4232482910156,293.8106384277344,291.1371154785156,1.0,0.2596454322338104,0.5845834612846375,0.5845834612846375,1.0,1.0,-1.1650677919387815,0.4329767525196075,0.7320910692214966,0.1501599699258804,0.0,0.0,0.4607704281806946,49.59402847290039,57.0,-17.387706756591797,-10200.6982421875,188.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692443847656,306.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.90234375,18000.0,0.0,0.0,0.2302786856889724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899866044521332,0.3899916112422943,-5.0118246690544765e-06,0.0,0.0002337035839445,0.0,0.0,19.871400833129883,0.0,0.0,0.0,0.334133118391037,4.0,0.0,1.0
671760,293.09283447265625,297.1499938964844,293.1499938964844,0.1347418576478958,-2912.07275390625,304.14385986328125,0.7952345609664917,0.2046482115983963,0.1851085871458053,293.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4862999618053436,0.050000000745058,0.0490185320377349,293.0404052734375,297.1499938964844,293.1499938964844,0.1082802042365074,-1900.7774658203125,304.1398010253906,0.7499278783798218,0.1720485836267471,0.1208631321787834,293.1030578613281,297.1499938964844,293.1499938964844,0.3205300569534302,-6107.6494140625,304.1365051269531,0.9990000128746032,0.4812751114368438,0.3884632885456085,293.1145324707031,297.1499938964844,293.1499938964844,0.0031812661327421,-1206.036865234375,295.4199523925781,0.4862999618053436,0.050000000745058,0.2325228005647659,291.1317443847656,291.1499938964844,263.1499938964844,261.6088562011719,282.4203491210937,293.8065490722656,291.13043212890625,1.0,0.2613572776317596,0.5842617154121399,0.5842617154121399,1.0,1.0,-1.1712825298309326,0.4352956116199493,0.7359868884086609,0.1512618213891983,0.0,0.0,0.4626791775226593,50.3577880859375,60.0,-17.74187469482422,-10252.09375,191.59942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07275390625,306.8258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.09375,18000.0,0.0,0.0,0.2304003834724426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3922844529151916,0.3922894597053528,-5.019654054194689e-06,0.0,0.000233827100601,0.0,0.0,20.041942596435547,0.0,0.0,0.0,0.3347967863082886,4.0,0.0,1.0
671820,293.0938720703125,297.1499938964844,293.1499938964844,0.1359539180994033,-2933.225830078125,304.1438903808594,0.7917547225952148,0.2058867663145065,0.1862837523221969,293.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4831031262874603,0.050000000745058,0.049080453813076,293.03631591796875,297.1499938964844,293.1499938964844,0.1111630871891975,-1941.6832275390625,304.1383972167969,0.7502614855766296,0.1756565570831298,0.1233654767274856,293.1186828613281,297.1499938964844,293.1499938964844,0.3282665610313415,-6227.11083984375,304.1281433105469,0.9990000128746032,0.4793091118335724,0.3959559500217438,293.1127624511719,297.1499938964844,293.1499938964844,0.0031998238991945,-1213.5069580078125,295.42926025390625,0.4831031262874603,0.050000000745058,0.232816532254219,291.1198425292969,291.1499938964844,263.1499938964844,261.60809326171875,282.4136962890625,293.7983703613281,291.1186828613281,1.0,0.2652132213115692,0.5836181640625,0.5836181640625,1.0,1.0,-1.1851162910461426,0.4404962360858917,0.744620144367218,0.153765931725502,0.0,0.0,0.4675106108188629,52.12178802490234,63.0,-16.718536376953125,-10368.8544921875,199.61329650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511779785156,306.8313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17952.912109375,18000.0,0.0,0.0,0.2309573143720626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3985373079776764,0.3985423445701599,-5.044094905315433e-06,0.0,0.0002343923260923,0.0,0.0,20.521286010742188,0.0,0.0,0.0,0.3366518020629883,4.0,0.0,1.0
671880,293.0938720703125,297.1499938964844,293.1499938964844,0.1359539180994033,-2933.225830078125,304.1438903808594,0.7917547225952148,0.2058867663145065,0.1862837523221969,293.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4831031262874603,0.050000000745058,0.049080453813076,293.03631591796875,297.1499938964844,293.1499938964844,0.1111630871891975,-1941.6832275390625,304.1383972167969,0.7502614855766296,0.1756565570831298,0.1233654767274856,293.1186828613281,297.1499938964844,293.1499938964844,0.3282665610313415,-6227.11083984375,304.1281433105469,0.9990000128746032,0.4793091118335724,0.3959559500217438,293.1127624511719,297.1499938964844,293.1499938964844,0.0031998238991945,-1213.5069580078125,295.42926025390625,0.4831031262874603,0.050000000745058,0.232816532254219,291.1198425292969,291.1499938964844,263.1499938964844,261.60809326171875,282.4136962890625,293.7983703613281,291.1186828613281,1.0,0.2652132213115692,0.5836181640625,0.5836181640625,1.0,1.0,-1.1851162910461426,0.4404962360858917,0.744620144367218,0.153765931725502,0.0,0.0,0.4675106108188629,52.12178802490234,63.0,-16.718536376953125,-10368.8544921875,199.61329650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511779785156,306.8313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17952.912109375,18000.0,0.0,0.0,0.2309573143720626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3985373079776764,0.3985423445701599,-5.044094905315433e-06,0.0,0.0002343923260923,0.0,0.0,20.521286010742188,0.0,0.0,0.0,0.3366518020629883,4.0,0.0,1.0
671940,293.0948791503906,297.1499938964844,293.1499938964844,0.1372530460357666,-2955.95361328125,304.1437683105469,0.7876594662666321,0.2071113884449005,0.1874887198209762,293.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.4793768227100372,0.050000000745058,0.0491532571613788,293.0365905761719,297.1499938964844,293.1499938964844,0.1138503178954124,-1979.5927734375,304.1378173828125,0.7494274973869324,0.1784929931163787,0.1256176084280014,293.1400451660156,297.1499938964844,293.1499938964844,0.3374243378639221,-6367.1220703125,304.12017822265625,0.9990000128746032,0.4757842123508453,0.4045875966548919,293.111572265625,297.1499938964844,293.1499938964844,0.003218283643946,-1221.16845703125,295.4345397949219,0.4793768227100372,0.050000000745058,0.2331618964672088,291.1034851074219,291.1499938964844,263.1499938964844,261.607177734375,282.3729858398437,293.7387390136719,291.1014099121094,1.0,0.2695289850234985,0.5829746127128601,0.5829746127128601,1.0,1.0,-1.2001283168792725,0.4461764693260193,0.753951907157898,0.1565370112657547,0.0,0.0,0.4746717512607574,54.18120956420898,66.0,-23.79999732971192,-10518.3837890625,208.7875518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906616210937,306.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.775390625,18000.0,0.0,0.0,0.2320658862590789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075713753700256,0.4075764417648315,-5.080519713374088e-06,0.0,0.0002355173637624,0.0,0.0,21.228853225708008,0.0,0.0,0.0,0.3393729031085968,4.0,0.0,1.0
672000,293.0948791503906,297.1499938964844,293.1499938964844,0.1372530460357666,-2955.95361328125,304.1437683105469,0.7876594662666321,0.2071113884449005,0.1874887198209762,293.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.4793768227100372,0.050000000745058,0.0491532571613788,293.0365905761719,297.1499938964844,293.1499938964844,0.1138503178954124,-1979.5927734375,304.1378173828125,0.7494274973869324,0.1784929931163787,0.1256176084280014,293.1400451660156,297.1499938964844,293.1499938964844,0.3374243378639221,-6367.1220703125,304.12017822265625,0.9990000128746032,0.4757842123508453,0.4045875966548919,293.111572265625,297.1499938964844,293.1499938964844,0.003218283643946,-1221.16845703125,295.4345397949219,0.4793768227100372,0.050000000745058,0.2331618964672088,291.1034851074219,291.1499938964844,263.1499938964844,261.607177734375,282.3729858398437,293.7387390136719,291.1014099121094,1.0,0.2695289850234985,0.5829746127128601,0.5829746127128601,1.0,1.0,-1.2001283168792725,0.4461764693260193,0.753951907157898,0.1565370112657547,0.0,0.0,0.4746717512607574,54.18120956420898,66.0,-23.79999732971192,-10518.3837890625,208.7875518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906616210937,306.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.775390625,18000.0,0.0,0.0,0.2320658862590789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075713753700256,0.4075764417648315,-5.080519713374088e-06,0.0,0.0002355173637624,0.0,0.0,21.228853225708008,0.0,0.0,0.0,0.3393729031085968,4.0,0.0,1.0
672060,293.09722900390625,297.1499938964844,293.1499938964844,0.1383169591426849,-2974.48388671875,304.1440734863281,0.7826647758483887,0.2080328911542892,0.1884433478116989,293.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892028808594,0.4750511348247528,0.050000000745058,0.0492368601262569,293.041015625,297.1499938964844,293.1499938964844,0.1157751828432083,-2006.5263671875,304.1387023925781,0.7467190623283386,0.1804722100496292,0.1271721273660659,293.16656494140625,297.1499938964844,293.1499938964844,0.3477595448493957,-6523.46435546875,304.1129150390625,0.9990000128746032,0.4706663489341736,0.4142760038375854,293.111083984375,297.1499938964844,293.1499938964844,0.0032373399008065,-1228.983642578125,295.4388732910156,0.4750511348247528,0.050000000745058,0.2335584610700607,291.0878601074219,291.1499938964844,263.1499938964844,261.6060791015625,282.3316345214844,293.6748046875,291.0868835449219,1.0,0.2741630375385284,0.5822133421897888,0.5822133421897888,1.0,1.0,-1.2153457403182983,0.4518739283084869,0.763471782207489,0.1592941433191299,0.0,0.0,0.4841243624687195,56.52005386352539,54.0,-19.147356033325195,-10697.1259765625,218.8085021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883056640625,306.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17899.88671875,18000.0,0.0,0.0,0.2339188158512115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208983778953552,0.4209035038948059,-5.137850621395046e-06,0.0,0.0002373978641116,0.0,0.0,22.3105525970459,0.0,0.0,0.0,0.3434180915355682,4.0,0.0,1.0
