time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672120,293.09722900390625,297.1499938964844,293.1499938964844,0.1383169591426849,-2974.48388671875,304.1440734863281,0.7826647758483887,0.2080328911542892,0.1884433478116989,293.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892028808594,0.4750511348247528,0.050000000745058,0.0492368601262569,293.041015625,297.1499938964844,293.1499938964844,0.1157751828432083,-2006.5263671875,304.1387023925781,0.7467190623283386,0.1804722100496292,0.1271721273660659,293.16656494140625,297.1499938964844,293.1499938964844,0.3477595448493957,-6523.46435546875,304.1129150390625,0.9990000128746032,0.4706663489341736,0.4142760038375854,293.111083984375,297.1499938964844,293.1499938964844,0.0032373399008065,-1228.983642578125,295.4388732910156,0.4750511348247528,0.050000000745058,0.2335584610700607,291.0878601074219,291.1499938964844,263.1499938964844,261.6060791015625,282.3316345214844,293.6748046875,291.0868835449219,1.0,0.2741630375385284,0.5822133421897888,0.5822133421897888,1.0,1.0,-1.2153457403182983,0.4518739283084869,0.763471782207489,0.1592941433191299,0.0,0.0,0.4841243624687195,56.52005386352539,54.0,-19.147356033325195,-10697.1259765625,218.8085021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883056640625,306.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17899.88671875,18000.0,0.0,0.0,0.2339188158512115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208983778953552,0.4209035038948059,-5.137850621395046e-06,0.0,0.0002373978641116,0.0,0.0,22.3105525970459,0.0,0.0,0.0,0.3434180915355682,4.0,0.0,1.0
672180,293.099609375,297.1499938964844,293.1499938964844,0.1389185041189193,-2984.5205078125,304.14508056640625,0.7850964665412903,0.2088830322027206,0.1891938000917434,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920104980469,0.4760093986988067,0.050000000745058,0.049218475818634,293.04620361328125,297.1499938964844,293.1499938964844,0.1170800775289535,-2024.3775634765625,304.14031982421875,0.7501830458641052,0.1821798235177993,0.1283753216266632,293.1871643066406,297.1499938964844,293.1499938964844,0.3462382853031158,-6493.8798828125,304.1284484863281,0.9990000128746032,0.4660361707210541,0.4121701717376709,293.11102294921875,297.1499938964844,293.1499938964844,0.0032476503401994,-1232.4345703125,295.45721435546875,0.4760093986988067,0.050000000745058,0.2334712594747543,291.0947265625,291.1499938964844,263.1499938964844,261.6048889160156,282.31939697265625,293.6356506347656,291.0978698730469,1.0,0.2730292081832886,0.5814520120620728,0.5814520120620728,1.0,1.0,-1.2150460481643677,0.4512398838996887,0.763806164264679,0.1588761061429977,0.0,0.0,0.4915569424629211,56.05356979370117,42.0,15.413275718688965,-10789.693359375,217.73866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7620849609375,306.8184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.595703125,18000.0,0.0,0.0,0.236481100320816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342077672481537,0.4342129826545715,-5.205860361456871e-06,0.0,0.0002399982622591,0.0,0.0,23.463239669799805,0.0,0.0,0.0,0.3475885391235351,4.0,0.0,1.0
672240,293.099609375,297.1499938964844,293.1499938964844,0.1389185041189193,-2984.5205078125,304.14508056640625,0.7850964665412903,0.2088830322027206,0.1891938000917434,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920104980469,0.4760093986988067,0.050000000745058,0.049218475818634,293.04620361328125,297.1499938964844,293.1499938964844,0.1170800775289535,-2024.3775634765625,304.14031982421875,0.7501830458641052,0.1821798235177993,0.1283753216266632,293.1871643066406,297.1499938964844,293.1499938964844,0.3462382853031158,-6493.8798828125,304.1284484863281,0.9990000128746032,0.4660361707210541,0.4121701717376709,293.11102294921875,297.1499938964844,293.1499938964844,0.0032476503401994,-1232.4345703125,295.45721435546875,0.4760093986988067,0.050000000745058,0.2334712594747543,291.0947265625,291.1499938964844,263.1499938964844,261.6048889160156,282.31939697265625,293.6356506347656,291.0978698730469,1.0,0.2730292081832886,0.5814520120620728,0.5814520120620728,1.0,1.0,-1.2150460481643677,0.4512398838996887,0.763806164264679,0.1588761061429977,0.0,0.0,0.4915569424629211,56.05356979370117,42.0,15.413275718688965,-10789.693359375,217.73866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7620849609375,306.8184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.595703125,18000.0,0.0,0.0,0.236481100320816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342077672481537,0.4342129826545715,-5.205860361456871e-06,0.0,0.0002399982622591,0.0,0.0,23.463239669799805,0.0,0.0,0.0,0.3475885391235351,4.0,0.0,1.0
672300,293.1007080078125,297.1499938964844,293.1499938964844,0.1390141099691391,-2985.739990234375,304.14581298828125,0.7889977693557739,0.2093060314655304,0.189530611038208,293.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.4783291518688202,0.050000000745058,0.0491735972464084,293.0485534667969,297.1499938964844,293.1499938964844,0.1175414696335792,-2030.4508056640625,304.1412353515625,0.7543138861656189,0.1830379962921142,0.1289351284503936,293.1891174316406,297.1499938964844,293.1499938964844,0.3409489095211029,-6409.5849609375,304.1419982910156,0.9990000128746032,0.4651753306388855,0.4069738984107971,293.1109313964844,297.1499938964844,293.1499938964844,0.0032482030801475,-1231.7913818359375,295.476318359375,0.4783291518688202,0.050000000745058,0.233258381485939,291.1128234863281,291.1499938964844,263.1499938964844,261.6042175292969,282.3258056640625,293.62847900390625,291.1168518066406,1.0,0.2707637548446655,0.5810713768005371,0.5810713768005371,1.0,1.0,-1.209578275680542,0.4487703740596771,0.7608078718185425,0.1575264930725097,0.0,0.0,0.4922467172145843,54.83835983276367,42.0,34.297054290771484,-10776.4990234375,213.3470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70867919921875,306.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.0,18000.0,0.0,0.0,0.2378470003604889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373242557048797,0.43732950091362,-5.22974460182013e-06,0.0,0.0002413844777038,0.0,0.0,23.769474029541016,0.0,0.0,0.0,0.3486679494380951,4.0,0.0,1.0
672360,293.1017150878906,297.1499938964844,293.1499938964844,0.1390594393014907,-2986.057373046875,304.146484375,0.7944961190223694,0.209731176495552,0.1898504048585891,293.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4815847277641296,0.050000000745058,0.0491100028157234,293.050537109375,297.1499938964844,293.1499938964844,0.1179754883050918,-2036.119140625,304.1420288085937,0.759978175163269,0.1839318424463272,0.1294983923435211,293.1847229003906,297.1499938964844,293.1499938964844,0.3332773447036743,-6288.99755859375,304.15740966796875,0.9990000128746032,0.4655329287052154,0.3994940817356109,293.110595703125,297.1499938964844,293.1499938964844,0.0032473723404109,-1230.5079345703125,295.4979553222656,0.4815847277641296,0.050000000745058,0.2329567223787307,291.1338195800781,291.1499938964844,263.1499938964844,261.603515625,282.33837890625,293.6282043457031,291.1382751464844,1.0,0.2675207257270813,0.5807439088821411,0.5807439088821411,1.0,1.0,-1.201223850250244,0.4451681673526764,0.7560556530952454,0.1556014716625213,0.0,0.0,0.4912281036376953,53.107688903808594,30.0,47.376312255859375,-10727.115234375,206.9623260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6727294921875,306.8119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.29296875,18000.0,0.0,0.0,0.2391283512115478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375834465026855,0.4375886917114258,-5.240182872512378e-06,0.0,0.0002426848805043,0.0,0.0,23.82857131958008,0.0,0.0,0.0,0.3488729596138,4.0,0.0,1.0
672420,293.103515625,297.1499938964844,293.1499938964844,0.1390337944030761,-2984.6083984375,304.147705078125,0.8101260662078857,0.2105928510427475,0.1904560327529907,293.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.4905839562416076,0.050000000745058,0.0489376559853553,293.0533752441406,297.1499938964844,293.1499938964844,0.1188353449106216,-2047.290283203125,304.14324951171875,0.776215136051178,0.1858742088079452,0.1306880414485931,293.15631103515625,297.1499938964844,293.1499938964844,0.3116527795791626,-5951.220703125,304.1910400390625,0.9990000128746032,0.4703602790832519,0.3784783184528351,293.1087951660156,297.1499938964844,293.1499938964844,0.0032446142286062,-1227.234619140625,295.5487060546875,0.4905839562416076,0.050000000745058,0.2321391701698303,291.1822204589844,291.1499938964844,263.1499938964844,261.6020202636719,282.3855895996094,293.6526794433594,291.1876525878906,1.0,0.2584854364395141,0.5800890326499939,0.5800890326499939,1.0,1.0,-1.1769688129425049,0.4349532723426819,0.742015540599823,0.1501881182193756,0.0,0.0,0.4837984442710876,48.39772415161133,33.0,65.8185806274414,-10536.3017578125,189.4964294433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67486572265625,306.8197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.0078125,18000.0,0.0,0.0,0.2410464286804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4299870431423187,0.4299922585487366,-5.220400453254115e-06,0.0,0.0002446314902044,0.0,0.0,23.234861373901367,0.0,0.0,0.0,0.3467143774032593,4.0,0.0,1.0
672480,293.103515625,297.1499938964844,293.1499938964844,0.1390337944030761,-2984.6083984375,304.147705078125,0.8101260662078857,0.2105928510427475,0.1904560327529907,293.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.4905839562416076,0.050000000745058,0.0489376559853553,293.0533752441406,297.1499938964844,293.1499938964844,0.1188353449106216,-2047.290283203125,304.14324951171875,0.776215136051178,0.1858742088079452,0.1306880414485931,293.15631103515625,297.1499938964844,293.1499938964844,0.3116527795791626,-5951.220703125,304.1910400390625,0.9990000128746032,0.4703602790832519,0.3784783184528351,293.1087951660156,297.1499938964844,293.1499938964844,0.0032446142286062,-1227.234619140625,295.5487060546875,0.4905839562416076,0.050000000745058,0.2321391701698303,291.1822204589844,291.1499938964844,263.1499938964844,261.6020202636719,282.3855895996094,293.6526794433594,291.1876525878906,1.0,0.2584854364395141,0.5800890326499939,0.5800890326499939,1.0,1.0,-1.1769688129425049,0.4349532723426819,0.742015540599823,0.1501881182193756,0.0,0.0,0.4837984442710876,48.39772415161133,33.0,65.8185806274414,-10536.3017578125,189.4964294433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67486572265625,306.8197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.0078125,18000.0,0.0,0.0,0.2410464286804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4299870431423187,0.4299922585487366,-5.220400453254115e-06,0.0,0.0002446314902044,0.0,0.0,23.234861373901367,0.0,0.0,0.0,0.3467143774032593,4.0,0.0,1.0
672540,293.105224609375,297.1499938964844,293.1499938964844,0.1391272693872451,-2985.449951171875,304.1482849121094,0.8216562867164612,0.2114234715700149,0.1910997331142425,293.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210998535156,0.4973427355289459,0.050000000745058,0.0488189421594142,293.0550231933594,297.1499938964844,293.1499938964844,0.1199532747268676,-2062.205322265625,304.1435852050781,0.7899417281150818,0.1879868358373642,0.1320503652095794,293.1097106933594,297.1499938964844,293.1499938964844,0.295404851436615,-5699.96923828125,304.2038269042969,0.9990000128746032,0.4796343445777893,0.363293319940567,293.1051940917969,297.1499938964844,293.1499938964844,0.0032483357936143,-1226.7509765625,295.6007080078125,0.4973427355289459,0.050000000745058,0.2315760552883148,291.224365234375,291.1499938964844,263.1499938964844,261.60040283203125,282.448974609375,293.7127380371094,291.2265319824219,1.0,0.2526336014270782,0.5794341564178467,0.5794341564178467,1.0,1.0,-1.1603244543075562,0.4278725087642669,0.7324519157409668,0.1462881714105606,0.0,0.0,0.4706796407699585,45.156097412109375,36.0,49.7009391784668,-10310.2021484375,177.8556671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890319824219,306.8167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18133.515625,18000.0,0.0,0.0,0.2416112869977951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121792316436767,0.4121843874454498,-5.148621767148143e-06,0.0,0.0002452047483529,0.0,0.0,21.77985954284668,0.0,0.0,0.0,0.3413950800895691,4.0,0.0,1.0
672600,293.105224609375,297.1499938964844,293.1499938964844,0.1391272693872451,-2985.449951171875,304.1482849121094,0.8216562867164612,0.2114234715700149,0.1910997331142425,293.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210998535156,0.4973427355289459,0.050000000745058,0.0488189421594142,293.0550231933594,297.1499938964844,293.1499938964844,0.1199532747268676,-2062.205322265625,304.1435852050781,0.7899417281150818,0.1879868358373642,0.1320503652095794,293.1097106933594,297.1499938964844,293.1499938964844,0.295404851436615,-5699.96923828125,304.2038269042969,0.9990000128746032,0.4796343445777893,0.363293319940567,293.1051940917969,297.1499938964844,293.1499938964844,0.0032483357936143,-1226.7509765625,295.6007080078125,0.4973427355289459,0.050000000745058,0.2315760552883148,291.224365234375,291.1499938964844,263.1499938964844,261.60040283203125,282.448974609375,293.7127380371094,291.2265319824219,1.0,0.2526336014270782,0.5794341564178467,0.5794341564178467,1.0,1.0,-1.1603244543075562,0.4278725087642669,0.7324519157409668,0.1462881714105606,0.0,0.0,0.4706796407699585,45.156097412109375,36.0,49.7009391784668,-10310.2021484375,177.8556671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890319824219,306.8167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18133.515625,18000.0,0.0,0.0,0.2416112869977951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121792316436767,0.4121843874454498,-5.148621767148143e-06,0.0,0.0002452047483529,0.0,0.0,21.77985954284668,0.0,0.0,0.0,0.3413950800895691,4.0,0.0,1.0
672660,293.1069030761719,297.1499938964844,293.1499938964844,0.1396242678165435,-2993.913818359375,304.14801025390625,0.8291473984718323,0.2122161984443664,0.1917520016431808,293.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.501702070236206,0.050000000745058,0.0487490557134151,293.0576477050781,297.1499938964844,293.1499938964844,0.1214373409748077,-2082.616943359375,304.14324951171875,0.799816370010376,0.1898727566003799,0.1334346681833267,293.0639343261719,297.1499938964844,293.1499938964844,0.2856126129627228,-5550.9755859375,304.2019348144531,0.9990000128746032,0.4899464249610901,0.3540503084659576,293.0997619628906,297.1499938964844,293.1499938964844,0.0032648353371769,-1232.536376953125,295.6368103027344,0.501702070236206,0.050000000745058,0.2312445342540741,291.23297119140625,291.1499938964844,263.1499938964844,261.5986633300781,282.4833984375,293.7479858398437,291.23223876953125,1.0,0.2491384595632553,0.5791631937026978,0.5791631937026978,1.0,1.0,-1.1511902809143066,0.4240418374538421,0.7271484136581421,0.1442206650972366,0.0,0.0,0.4587590396404266,43.25899124145508,39.0,13.33976936340332,-10142.162109375,171.3603973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862365722656,306.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.927734375,18000.0,0.0,0.0,0.2407068163156509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939465284347534,0.3939515948295593,-5.0632770580705255e-06,0.0,0.0002442868135403,0.0,0.0,20.30133438110352,0.0,0.0,0.0,0.3358128368854522,4.0,0.0,1.0
672720,293.1069030761719,297.1499938964844,293.1499938964844,0.1396242678165435,-2993.913818359375,304.14801025390625,0.8291473984718323,0.2122161984443664,0.1917520016431808,293.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.501702070236206,0.050000000745058,0.0487490557134151,293.0576477050781,297.1499938964844,293.1499938964844,0.1214373409748077,-2082.616943359375,304.14324951171875,0.799816370010376,0.1898727566003799,0.1334346681833267,293.0639343261719,297.1499938964844,293.1499938964844,0.2856126129627228,-5550.9755859375,304.2019348144531,0.9990000128746032,0.4899464249610901,0.3540503084659576,293.0997619628906,297.1499938964844,293.1499938964844,0.0032648353371769,-1232.536376953125,295.6368103027344,0.501702070236206,0.050000000745058,0.2312445342540741,291.23297119140625,291.1499938964844,263.1499938964844,261.5986633300781,282.4833984375,293.7479858398437,291.23223876953125,1.0,0.2491384595632553,0.5791631937026978,0.5791631937026978,1.0,1.0,-1.1511902809143066,0.4240418374538421,0.7271484136581421,0.1442206650972366,0.0,0.0,0.4587590396404266,43.25899124145508,39.0,13.33976936340332,-10142.162109375,171.3603973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862365722656,306.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.927734375,18000.0,0.0,0.0,0.2407068163156509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939465284347534,0.3939515948295593,-5.0632770580705255e-06,0.0,0.0002442868135403,0.0,0.0,20.30133438110352,0.0,0.0,0.0,0.3358128368854522,4.0,0.0,1.0
672780,293.1085510253906,297.1499938964844,293.1499938964844,0.1404137760400772,-3007.853271484375,304.1473693847656,0.8333657383918762,0.2129756063222885,0.1924087107181549,293.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.5039297938346863,0.050000000745058,0.0487154126167297,293.0633850097656,297.1499938964844,293.1499938964844,0.1225337907671928,-2097.855712890625,304.1436767578125,0.8050035834312439,0.1910367459058761,0.134235218167305,293.027587890625,297.1499938964844,293.1499938964844,0.2809261679649353,-5482.71533203125,304.1923217773437,0.9990000128746032,0.4995212852954864,0.3495136797428131,293.0934753417969,297.1499938964844,293.1499938964844,0.0032903407700359,-1242.75732421875,295.66094970703125,0.5039297938346863,0.050000000745058,0.231084942817688,291.2170715332031,291.1499938964844,263.1499938964844,261.5968017578125,282.48565673828125,293.7391357421875,291.215087890625,1.0,0.2475454062223434,0.5788922309875488,0.5788922309875488,1.0,1.0,-1.1472601890563965,0.422305703163147,0.7249544858932495,0.1432382762432098,0.0,0.0,0.4507667422294616,42.3524055480957,42.0,-15.097491264343262,-10058.201171875,168.41786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21197509765625,306.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18091.380859375,18000.0,0.0,0.0,0.2386494576930999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807093501091003,0.3807143568992615,-4.9960676733462606e-06,0.0,0.0002421988756395,0.0,0.0,19.24542999267578,0.0,0.0,0.0,0.3316887319087982,4.0,0.0,1.0
672840,293.1085510253906,297.1499938964844,293.1499938964844,0.1404137760400772,-3007.853271484375,304.1473693847656,0.8333657383918762,0.2129756063222885,0.1924087107181549,293.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.5039297938346863,0.050000000745058,0.0487154126167297,293.0633850097656,297.1499938964844,293.1499938964844,0.1225337907671928,-2097.855712890625,304.1436767578125,0.8050035834312439,0.1910367459058761,0.134235218167305,293.027587890625,297.1499938964844,293.1499938964844,0.2809261679649353,-5482.71533203125,304.1923217773437,0.9990000128746032,0.4995212852954864,0.3495136797428131,293.0934753417969,297.1499938964844,293.1499938964844,0.0032903407700359,-1242.75732421875,295.66094970703125,0.5039297938346863,0.050000000745058,0.231084942817688,291.2170715332031,291.1499938964844,263.1499938964844,261.5968017578125,282.48565673828125,293.7391357421875,291.215087890625,1.0,0.2475454062223434,0.5788922309875488,0.5788922309875488,1.0,1.0,-1.1472601890563965,0.422305703163147,0.7249544858932495,0.1432382762432098,0.0,0.0,0.4507667422294616,42.3524055480957,42.0,-15.097491264343262,-10058.201171875,168.41786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21197509765625,306.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18091.380859375,18000.0,0.0,0.0,0.2386494576930999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807093501091003,0.3807143568992615,-4.9960676733462606e-06,0.0,0.0002421988756395,0.0,0.0,19.24542999267578,0.0,0.0,0.0,0.3316887319087982,4.0,0.0,1.0
672900,293.1093444824219,297.1499938964844,293.1499938964844,0.1408220827579498,-3015.05517578125,304.1470947265625,0.8344805836677551,0.2133413553237915,0.1927346289157867,293.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098693847656,0.5043821334838867,0.050000000745058,0.0487087443470954,293.0645446777344,297.1499938964844,293.1499938964844,0.1232412457466125,-2107.7109375,304.1435241699219,0.8068071603775024,0.1919060200452804,0.1347706019878387,293.0142517089844,297.1499938964844,293.1499938964844,0.2799478769302368,-5469.9267578125,304.1864013671875,0.9990000128746032,0.5036938786506653,0.3486081063747406,293.09039306640625,297.1499938964844,293.1499938964844,0.0033047464676201,-1248.5323486328125,295.6728515625,0.5043821334838867,0.050000000745058,0.2310533225536346,291.207763671875,291.1499938964844,263.1499938964844,261.5958251953125,282.48504638671875,293.7344665527344,291.2057189941406,1.0,0.2473435997962951,0.5787567496299744,0.5787567496299744,1.0,1.0,-1.1471601724624634,0.4221836030483246,0.7249765396118164,0.143130287528038,0.0,0.0,0.4478484094142914,42.18205261230469,42.0,-21.06232070922852,-10041.2568359375,168.0559539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319580078125,306.94287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.623046875,18000.0,0.0,0.0,0.2373396158218383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760294914245605,0.3760344684123993,-4.971946054865839e-06,0.0,0.0002408695436315,0.0,0.0,18.87826156616211,0.0,0.0,0.0,0.3302233517169952,4.0,0.0,1.0
672960,293.11016845703125,297.1499938964844,293.1499938964844,0.1412366032600402,-3022.3623046875,304.1468811035156,0.8350056409835815,0.2136978954076767,0.193057581782341,293.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001647949219,0.5044416189193726,0.050000000745058,0.0487078689038753,293.0650939941406,297.1499938964844,293.1499938964844,0.1240761280059814,-2119.33349609375,304.1431884765625,0.8081908822059631,0.1928777694702148,0.1354139894247055,293.003662109375,297.1499938964844,293.1499938964844,0.279767096042633,-5469.57275390625,304.1801147460937,0.9990000128746032,0.5074964165687561,0.3484894037246704,293.0874328613281,297.1499938964844,293.1499938964844,0.0033196797594428,-1254.531982421875,295.6846008300781,0.5044416189193726,0.050000000745058,0.2310491502285003,291.1979064941406,291.1499938964844,263.1499938964844,261.5948181152344,282.4845886230469,293.7297058105469,291.1957397460937,1.0,0.2474885880947113,0.5785393118858337,0.5785393118858337,1.0,1.0,-1.1481707096099854,0.4224578440189361,0.7257128357887268,0.1432038098573684,0.0,0.0,0.4456366300582886,42.17365264892578,45.0,-24.962448120117188,-10035.4345703125,168.33901977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4178771972656,306.980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.021484375,18000.0,0.0,0.0,0.2359172850847244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723257780075073,0.3723307251930237,-4.952717063133605e-06,0.0,0.0002394260518485,0.0,0.0,18.58993530273437,0.0,0.0,0.0,0.3290704190731048,4.0,0.0,1.0
673020,293.1117553710937,297.1499938964844,293.1499938964844,0.1420753300189972,-3037.12890625,304.1465148925781,0.8344566822052002,0.2143855392932891,0.1936947107315063,293.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.5035009980201721,0.050000000745058,0.048721756786108,293.0658569335937,297.1499938964844,293.1499938964844,0.1258956342935562,-2144.596923828125,304.1424255371094,0.8095070719718933,0.1948751509189605,0.1368161886930465,292.9895935058594,297.1499938964844,293.1499938964844,0.2815712690353393,-5502.4853515625,304.1670837402344,0.9990000128746032,0.5140727758407593,0.3503767848014831,293.08203125,297.1499938964844,293.1499938964844,0.0033509659115225,-1267.11181640625,295.7076110839844,0.5035009980201721,0.050000000745058,0.2311150431632995,291.1771240234375,291.1499938964844,263.1499938964844,261.5927429199219,282.4774475097656,293.7138977050781,291.1748046875,1.0,0.2486863732337951,0.5781043767929077,0.5781043767929077,1.0,1.0,-1.1529783010482788,0.4241127371788025,0.7288655638694763,0.1439164131879806,0.0,0.0,0.4434018135070801,42.59165573120117,48.0,-29.086376190185547,-10056.8349609375,170.58848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57440185546875,307.0453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.517578125,18000.0,0.0,0.0,0.2329479753971099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679657280445099,0.3679706752300262,-4.927799636789132e-06,0.0,0.0002364125830354,0.0,0.0,18.24598693847656,0.0,0.0,0.0,0.3276867270469665,4.0,0.0,1.0
673080,293.1117553710937,297.1499938964844,293.1499938964844,0.1420753300189972,-3037.12890625,304.1465148925781,0.8344566822052002,0.2143855392932891,0.1936947107315063,293.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.5035009980201721,0.050000000745058,0.048721756786108,293.0658569335937,297.1499938964844,293.1499938964844,0.1258956342935562,-2144.596923828125,304.1424255371094,0.8095070719718933,0.1948751509189605,0.1368161886930465,292.9895935058594,297.1499938964844,293.1499938964844,0.2815712690353393,-5502.4853515625,304.1670837402344,0.9990000128746032,0.5140727758407593,0.3503767848014831,293.08203125,297.1499938964844,293.1499938964844,0.0033509659115225,-1267.11181640625,295.7076110839844,0.5035009980201721,0.050000000745058,0.2311150431632995,291.1771240234375,291.1499938964844,263.1499938964844,261.5927429199219,282.4774475097656,293.7138977050781,291.1748046875,1.0,0.2486863732337951,0.5781043767929077,0.5781043767929077,1.0,1.0,-1.1529783010482788,0.4241127371788025,0.7288655638694763,0.1439164131879806,0.0,0.0,0.4434018135070801,42.59165573120117,48.0,-29.086376190185547,-10056.8349609375,170.58848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57440185546875,307.0453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.517578125,18000.0,0.0,0.0,0.2329479753971099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679657280445099,0.3679706752300262,-4.927799636789132e-06,0.0,0.0002364125830354,0.0,0.0,18.24598693847656,0.0,0.0,0.0,0.3276867270469665,4.0,0.0,1.0
673140,293.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.8321066498756409,0.0,0.1943252086639404,293.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.5013816356658936,0.0,0.0487539693713188,293.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1420288085937,0.8087480068206787,0.0,0.1381177902221679,292.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1540832519531,0.9990000128746032,0.0,0.354712963104248,293.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7279968261719,0.5013816356658936,0.0,0.2312678396701812,291.15289306640625,294.1499938964844,263.1499938964844,261.5905456542969,282.4525146484375,293.6737670898437,291.1503601074219,0.0,0.0,0.5776693820953369,0.5776693820953369,1.0,1.0,-1.160723090171814,0.4269427955150604,0.7337803244590759,0.1452308595180511,0.0,0.0,0.0,43.51480865478516,60.0,-33.04133605957031,-10122.8935546875,174.73870849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66229248046875,307.088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680120706558227,0.3680169880390167,-4.920731043966953e-06,0.0,0.0,0.0,0.0,18.225160598754883,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.8321066498756409,0.0,0.1943252086639404,293.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.5013816356658936,0.0,0.0487539693713188,293.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1420288085937,0.8087480068206787,0.0,0.1381177902221679,292.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1540832519531,0.9990000128746032,0.0,0.354712963104248,293.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7279968261719,0.5013816356658936,0.0,0.2312678396701812,291.15289306640625,294.1499938964844,263.1499938964844,261.5905456542969,282.4525146484375,293.6737670898437,291.1503601074219,0.0,0.0,0.5776693820953369,0.5776693820953369,1.0,1.0,-1.160723090171814,0.4269427955150604,0.7337803244590759,0.1452308595180511,0.0,0.0,0.0,43.51480865478516,60.0,-33.04133605957031,-10122.8935546875,174.73870849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66229248046875,307.088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680120706558227,0.3680169880390167,-4.920731043966953e-06,0.0,0.0,0.0,0.0,18.225160598754883,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8657531738281,0.0,0.0,0.0007984396070241,293.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0002699358738027,292.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.021484375,0.0,0.0,0.0005735681043006,292.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,0.001890875515528,293.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69342041015625,0.0,0.0,0.001280459575355,291.1953125,294.1499938964844,263.1513671875,261.58953857421875,281.2056884765625,289.221923828125,291.17498779296875,0.0,0.0,0.3466016352176666,0.3466016352176666,1.0,1.0,-0.0056630345061421,0.0024848259054124,0.003178208367899,-0.0136028546839952,0.0,0.0,0.0,-0.0315975658595562,60.0,-104.0267105102539,-0.0,-2.2748915853298968e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.424931996953588e-18,7.42821176808236e-18,-3.2791812375204918e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8657531738281,0.0,0.0,0.0007984396070241,293.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0002699358738027,292.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.021484375,0.0,0.0,0.0005735681043006,292.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,0.001890875515528,293.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69342041015625,0.0,0.0,0.001280459575355,291.1953125,294.1499938964844,263.1513671875,261.58953857421875,281.2056884765625,289.221923828125,291.17498779296875,0.0,0.0,0.3466016352176666,0.3466016352176666,1.0,1.0,-0.0056630345061421,0.0024848259054124,0.003178208367899,-0.0136028546839952,0.0,0.0,0.0,-0.0315975658595562,60.0,-104.0267105102539,-0.0,-2.2748915853298968e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.424931996953588e-18,7.42821176808236e-18,-3.2791812375204918e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8148803710937,0.0,0.0,0.000115000824735,293.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0001040887145791,292.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9707946777344,0.0,0.0,8.803173841442913e-05,292.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.954345703125,0.0,0.0,0.0001523950049886,292.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.67047119140625,0.0,0.0,0.0004937520134262,291.1955871582031,294.1499938964844,263.1530456542969,261.5899353027344,280.834228515625,286.39385986328125,291.1742553710937,0.0,0.0,0.2310677617788314,0.2310677617788314,1.0,1.0,-0.0011296843877062,0.0007958664209581,0.0003338180249556,-0.0141467526555061,0.0,0.0,0.0,-0.0082167228683829,60.0,-69.1180648803711,-0.0,-8.923012728700996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.258064749162953e-21,-9.345019655942412e-21,1.0869551087278505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.797607421875,0.0,0.0,9.456667612539604e-05,293.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.914694965118542e-05,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9525756835937,0.0,0.0,7.351571548497304e-05,292.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,0.0001003838260658,292.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6548767089844,0.0,0.0,0.0004703104496002,291.1956787109375,294.1499938964844,263.1553955078125,261.5909118652344,280.67059326171875,283.6796875,291.17333984375,0.0,0.0,0.1155338808894157,0.1155338808894157,1.0,1.0,-0.0009598004980944,0.0001545161940157,0.0008052843040786,-0.0147776752710342,0.0,0.0,0.0,-0.007546906825155,60.0,-37.95114135742188,-0.0,-6.89430308398187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.17759204533041e-21,7.773290058179996e-21,-2.5956982147979777e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7814025878906,0.0,0.0,9.402757859788836e-05,293.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.90064872894436e-05,292.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9353942871094,0.0,0.0,7.313190872082487e-05,292.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309387207031,0.0,0.0,9.903020691126584e-05,292.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6395874023437,0.0,0.0,0.0004696441465057,291.1957702636719,294.1499938964844,263.1583251953125,261.5924377441406,280.5143737792969,281.2740478515625,291.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018707253038,1.5141434772658613e-08,0.001001855591312,-0.0149701302871108,0.0,0.0,0.0,-0.0078251995146274,60.0,-25.969390869140625,-0.0,-6.843652755605947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936891776703499e-21,-7.537944249211588e-21,2.6010524725080897e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.76531982421875,0.0,0.0,9.402829164173454e-05,293.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.901486919261516e-05,292.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9183349609375,0.0,0.0,7.313309470191598e-05,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.920166015625,0.0,0.0,9.90169428405352e-05,292.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6243896484375,0.0,0.0,0.0004696839023381,291.19586181640625,294.1499938964844,263.1618957519531,261.59454345703125,280.35968017578125,279.14605712890625,291.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019202018156,6.088436865780977e-09,0.0010019141482189,-0.0150030273944139,0.0,0.0,0.0,-0.007831122726202,60.0,-21.63841819763184,-0.0,-6.844249611503983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9359660452757775e-21,-7.53886432608434e-21,2.602898280808562e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7334289550781,0.0,0.0,9.40512982197106e-05,293.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.903930185828358e-05,292.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8845520019531,0.0,0.0,7.315100083360448e-05,291.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988037109375,0.0,0.0,9.90408007055521e-05,292.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5942687988281,0.0,0.0,0.000469799793791,291.196044921875,294.1499938964844,263.1707458496094,261.60028076171875,280.05450439453125,275.6001281738281,291.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.49313735961914,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93594181146877e-21,-7.538886944304215e-21,2.6029449308870528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7334289550781,0.0,0.0,9.40512982197106e-05,293.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.903930185828358e-05,292.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8845520019531,0.0,0.0,7.315100083360448e-05,291.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988037109375,0.0,0.0,9.90408007055521e-05,292.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5942687988281,0.0,0.0,0.000469799793791,291.196044921875,294.1499938964844,263.1707458496094,261.60028076171875,280.05450439453125,275.6001281738281,291.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.49313735961914,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93594181146877e-21,-7.538886944304215e-21,2.6029449308870528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7019348144531,0.0,0.0,9.407836478203536e-05,293.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.906781633617356e-05,292.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8511657714844,0.0,0.0,7.317205745493993e-05,291.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8777160644531,0.0,0.0,9.906930063152686e-05,292.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5644836425781,0.0,0.0,0.0004699350683949,291.1962280273437,294.1499938964844,263.18182373046875,261.6080322265625,279.7548217773437,272.8291931152344,291.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.211015701293945,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7019348144531,0.0,0.0,9.407836478203536e-05,293.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.906781633617356e-05,292.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8511657714844,0.0,0.0,7.317205745493993e-05,291.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8777160644531,0.0,0.0,9.906930063152686e-05,292.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5644836425781,0.0,0.0,0.0004699350683949,291.1962280273437,294.1499938964844,263.18182373046875,261.6080322265625,279.7548217773437,272.8291931152344,291.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.211015701293945,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6708068847656,0.0,0.0,9.41090183914639e-05,293.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.910011431202292e-05,291.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.81817626953125,0.0,0.0,7.319590076804161e-05,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568725585937,0.0,0.0,9.9101584055461e-05,292.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5350952148437,0.0,0.0,0.0004700882709585,291.1963806152344,294.1499938964844,263.1949462890625,261.6176147460937,279.4606018066406,270.666015625,291.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16984939575196,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6708068847656,0.0,0.0,9.41090183914639e-05,293.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.910011431202292e-05,291.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.81817626953125,0.0,0.0,7.319590076804161e-05,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568725585937,0.0,0.0,9.9101584055461e-05,292.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5350952148437,0.0,0.0,0.0004700882709585,291.1963806152344,294.1499938964844,263.1949462890625,261.6176147460937,279.4606018066406,270.666015625,291.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16984939575196,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6400451660156,0.0,0.0,9.414301166543736e-05,293.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.913592657539994e-05,291.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7855834960937,0.0,0.0,7.322233432205394e-05,291.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8362731933594,0.0,0.0,9.913737449096516e-05,292.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5060119628906,0.0,0.0,0.0004702581500168,291.196533203125,294.1499938964844,263.2099914550781,261.6289367675781,279.1717834472656,268.9804382324219,291.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.159353256225582,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6400451660156,0.0,0.0,9.414301166543736e-05,293.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.913592657539994e-05,291.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7855834960937,0.0,0.0,7.322233432205394e-05,291.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8362731933594,0.0,0.0,9.913737449096516e-05,292.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5060119628906,0.0,0.0,0.0004702581500168,291.196533203125,294.1499938964844,263.2099914550781,261.6289367675781,279.1717834472656,268.9804382324219,291.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.159353256225582,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
