time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674100,291.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.62481689453125,0.0,0.0,9.41611797316e-05,293.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.915506234392524e-05,291.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7694396972656,0.0,0.0,7.323646423174068e-05,291.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260498046875,0.0,0.0,9.915649570757525e-05,292.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916076660156,0.0,0.0,0.000470348924864,291.19659423828125,294.1499938964844,263.2181701660156,261.6352233886719,279.02935791015625,268.2838134765625,291.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365049675107,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.155515670776367,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60968017578125,0.0,0.0,9.41800681175664e-05,293.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.917496208800004e-05,291.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7533874511719,0.0,0.0,7.325116166612133e-05,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158874511719,0.0,0.0,9.917639545165002e-05,292.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.477294921875,0.0,0.0,0.00047044333769,291.1966552734375,294.1499938964844,263.226806640625,261.641845703125,278.88824462890625,267.66998291015625,291.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.15166282653809,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796203613281,0.0,0.0,9.421990398550406e-05,293.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.921692253556104e-05,291.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7215576171875,0.0,0.0,7.328214269364253e-05,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957763671875,0.0,0.0,9.921833407133818e-05,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44891357421875,0.0,0.0,0.0004706423787865,291.1967468261719,294.1499938964844,263.2452392578125,261.6562194824219,278.60992431640625,266.65380859375,291.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.143409729003903,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796203613281,0.0,0.0,9.421990398550406e-05,293.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.921692253556104e-05,291.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7215576171875,0.0,0.0,7.328214269364253e-05,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957763671875,0.0,0.0,9.921833407133818e-05,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44891357421875,0.0,0.0,0.0004706423787865,291.1967468261719,294.1499938964844,263.2452392578125,261.6562194824219,278.60992431640625,266.65380859375,291.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.143409729003903,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5499572753906,0.0,0.0,9.42621918511577e-05,293.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.926146594807506e-05,291.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6900939941406,0.0,0.0,7.331503002205864e-05,291.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.77587890625,0.0,0.0,9.926286293193698e-05,292.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208679199219,0.0,0.0,0.0004708536725956,291.1968688964844,294.1499938964844,263.26513671875,261.67193603515625,278.3368225097656,265.86883544921875,291.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.134252548217773,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5499572753906,0.0,0.0,9.42621918511577e-05,293.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.926146594807506e-05,291.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6900939941406,0.0,0.0,7.331503002205864e-05,291.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.77587890625,0.0,0.0,9.926286293193698e-05,292.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208679199219,0.0,0.0,0.0004708536725956,291.1968688964844,294.1499938964844,263.26513671875,261.67193603515625,278.3368225097656,265.86883544921875,291.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.134252548217773,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5205993652344,0.0,0.0,9.430658246856184e-05,293.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.93082285276614e-05,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6590270996094,0.0,0.0,7.334956171689555e-05,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7561950683594,0.0,0.0,9.930961095960812e-05,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39312744140625,0.0,0.0,0.0004710755019914,291.1969299316406,294.1499938964844,263.2864074707031,261.6888122558594,278.0687866210937,265.2648620605469,291.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12420082092285,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5205993652344,0.0,0.0,9.430658246856184e-05,293.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.93082285276614e-05,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6590270996094,0.0,0.0,7.334956171689555e-05,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7561950683594,0.0,0.0,9.930961095960812e-05,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39312744140625,0.0,0.0,0.0004710755019914,291.1969299316406,294.1499938964844,263.2864074707031,261.6888122558594,278.0687866210937,265.2648620605469,291.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12420082092285,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916076660156,0.0,0.0,9.435271203983576e-05,293.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.935682464856654e-05,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6282958984375,0.0,0.0,7.338543946389109e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7367553710937,0.0,0.0,9.93581852526404e-05,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36572265625,0.0,0.0,0.0004713059752248,291.1969909667969,294.1499938964844,263.308837890625,261.7067565917969,277.8058166503906,264.80279541015625,291.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.11329841613769,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916076660156,0.0,0.0,9.435271203983576e-05,293.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.935682464856654e-05,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6282958984375,0.0,0.0,7.338543946389109e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7367553710937,0.0,0.0,9.93581852526404e-05,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36572265625,0.0,0.0,0.0004713059752248,291.1969909667969,294.1499938964844,263.308837890625,261.7067565917969,277.8058166503906,264.80279541015625,291.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.11329841613769,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47723388671875,0.0,0.0,9.437630797037856e-05,293.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.938167204381898e-05,291.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6130676269531,0.0,0.0,7.340378942899406e-05,291.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72711181640625,0.0,0.0,9.938302537193522e-05,292.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3521423339844,0.0,0.0,0.0004714238457381,291.1969909667969,294.1499938964844,263.3204650878906,261.7160949707031,277.6761779785156,264.614990234375,291.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458242446184,60.0,-19.107542037963867,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46295166015625,0.0,0.0,9.440018038731068e-05,293.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.94068177533336e-05,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.597900390625,0.0,0.0,7.342235767282546e-05,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.717529296875,0.0,0.0,9.940816380549222e-05,292.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,0.0004715431423392,291.197021484375,294.1499938964844,263.3323059082031,261.72564697265625,277.5477905273437,264.4516296386719,291.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605512484908,60.0,-19.10159111022949,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346008300781,0.0,0.0,9.4448565505445e-05,292.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.945778583642095e-05,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.56787109375,0.0,0.0,7.345998892560601e-05,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6985168457031,0.0,0.0,9.945911733666436e-05,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0004717849078588,291.197021484375,294.1499938964844,263.356689453125,261.7453308105469,277.2946472167969,264.1868896484375,291.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.08911895751953,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346008300781,0.0,0.0,9.4448565505445e-05,292.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.945778583642095e-05,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.56787109375,0.0,0.0,7.345998892560601e-05,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6985168457031,0.0,0.0,9.945911733666436e-05,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0004717849078588,291.197021484375,294.1499938964844,263.356689453125,261.7453308105469,277.2946472167969,264.1868896484375,291.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.08911895751953,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4065856933594,0.0,0.0,9.449743811273947e-05,292.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.95092632365413e-05,291.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5382080078125,0.0,0.0,7.34979985281825e-05,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6797180175781,0.0,0.0,9.951057290891184e-05,292.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,0.0004720290889963,291.197021484375,294.1499938964844,263.3818054199219,261.76568603515625,277.0463562011719,263.9897766113281,291.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.07592010498047,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4065856933594,0.0,0.0,9.449743811273947e-05,292.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.95092632365413e-05,291.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5382080078125,0.0,0.0,7.34979985281825e-05,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6797180175781,0.0,0.0,9.951057290891184e-05,292.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,0.0004720290889963,291.197021484375,294.1499938964844,263.3818054199219,261.76568603515625,277.0463562011719,263.9897766113281,291.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.07592010498047,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37890625,0.0,0.0,9.4546347099822e-05,292.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.956078429240732e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50885009765625,0.0,0.0,7.353604451054707e-05,291.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,9.956207941286266e-05,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591857910156,0.0,0.0,0.0004722734738606,291.19696044921875,294.1499938964844,263.4075622558594,261.7865600585937,276.80279541015625,263.8450927734375,291.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.733138491199497e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.06202507019043,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37890625,0.0,0.0,9.4546347099822e-05,292.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.956078429240732e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50885009765625,0.0,0.0,7.353604451054707e-05,291.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,9.956207941286266e-05,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591857910156,0.0,0.0,0.0004722734738606,291.19696044921875,294.1499938964844,263.4075622558594,261.7865600585937,276.80279541015625,263.8450927734375,291.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.733138491199497e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.06202507019043,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515014648437,0.0,0.0,9.45948631851934e-05,292.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.961188334273174e-05,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4798583984375,0.0,0.0,7.357377762673423e-05,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427307128906,0.0,0.0,9.961316391127184e-05,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,0.0004725158796645,291.1968994140625,294.1499938964844,263.4337463378906,261.8078308105469,276.5639343261719,263.74102783203125,291.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.047462463378903,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515014648437,0.0,0.0,9.45948631851934e-05,292.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.961188334273174e-05,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4798583984375,0.0,0.0,7.357377762673423e-05,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427307128906,0.0,0.0,9.961316391127184e-05,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,0.0004725158796645,291.1968994140625,294.1499938964844,263.4337463378906,261.8078308105469,276.5639343261719,263.74102783203125,291.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.047462463378903,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33795166015625,0.0,0.0,9.461883746553212e-05,292.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.963713091565296e-05,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654541015625,0.0,0.0,7.359241863014176e-05,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63360595703125,0.0,0.0,9.963840420823544e-05,292.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204895019531,0.0,0.0,0.0004726356710307,291.1968688964844,294.1499938964844,263.44696044921875,261.818603515625,276.4462585449219,263.7012939453125,291.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280935078859,0.0,0.0,0.0,-0.00819543749094,60.0,-19.039941787719727,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244323730469,0.0,0.0,9.464254253543912e-05,292.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.966210927814244e-05,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.451171875,0.0,0.0,7.361086318269372e-05,291.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6245422363281,0.0,0.0,9.966337529476732e-05,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,0.0004727541236206,291.1968078613281,294.1499938964844,263.46026611328125,261.82940673828125,276.3297119140625,263.6684265136719,291.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053746551275,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.032264709472656,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,9.468897042097524e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.971101098926738e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4228210449219,0.0,0.0,7.364697376033291e-05,291.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6065368652344,0.0,0.0,9.971226245397702e-05,292.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,0.0004729860811494,291.1966857910156,294.1499938964844,263.4869384765625,261.8511047363281,276.1000366210937,263.61993408203125,291.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.016462326049805,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,9.468897042097524e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.971101098926738e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4228210449219,0.0,0.0,7.364697376033291e-05,291.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6065368652344,0.0,0.0,9.971226245397702e-05,292.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,0.0004729860811494,291.1966857910156,294.1499938964844,263.4869384765625,261.8511047363281,276.1000366210937,263.61993408203125,291.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.016462326049805,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712097167969,0.0,0.0,9.473373938817532e-05,292.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.97581664705649e-05,291.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.394775390625,0.0,0.0,7.36817964934744e-05,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887451171875,0.0,0.0,9.975940338335933e-05,292.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,0.0004732097731903,291.196533203125,294.1499938964844,263.5136413574219,261.8728332519531,275.87481689453125,263.5899963378906,291.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.00008773803711,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712097167969,0.0,0.0,9.473373938817532e-05,292.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.97581664705649e-05,291.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.394775390625,0.0,0.0,7.36817964934744e-05,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887451171875,0.0,0.0,9.975940338335933e-05,292.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,0.0004732097731903,291.196533203125,294.1499938964844,263.5136413574219,261.8728332519531,275.87481689453125,263.5899963378906,291.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.00008773803711,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,9.477647836320102e-05,292.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.980318282032384e-05,291.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670349121094,0.0,0.0,7.371503306785598e-05,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711364746094,0.0,0.0,9.980440518120304e-05,292.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.0004734233370982,291.1963195800781,294.1499938964844,263.54022216796875,261.8944091796875,275.65399169921875,263.5741577148437,291.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019498315941064e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.983179092407227,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,9.477647836320102e-05,292.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.980318282032384e-05,291.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670349121094,0.0,0.0,7.371503306785598e-05,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711364746094,0.0,0.0,9.980440518120304e-05,292.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.0004734233370982,291.1963195800781,294.1499938964844,263.54022216796875,261.8944091796875,275.65399169921875,263.5741577148437,291.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019498315941064e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.983179092407227,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.0,0.0,9.48168890317902e-05,292.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.984574717236684e-05,291.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.339599609375,0.0,0.0,7.374646520474926e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537109375,0.0,0.0,9.984695498133078e-05,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.108154296875,0.0,0.0,0.00047362523037,291.19610595703125,294.1499938964844,263.5665283203125,261.915771484375,275.4375305175781,263.56903076171875,291.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.965782165527344,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.0,0.0,9.48168890317902e-05,292.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.984574717236684e-05,291.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.339599609375,0.0,0.0,7.374646520474926e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537109375,0.0,0.0,9.984695498133078e-05,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.108154296875,0.0,0.0,0.00047362523037,291.19610595703125,294.1499938964844,263.5665283203125,261.915771484375,275.4375305175781,263.56903076171875,291.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.965782165527344,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,9.483621397521348e-05,292.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.986610530177133e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260192871094,0.0,0.0,7.376149005722255e-05,291.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5450439453125,0.0,0.0,9.986730583477764e-05,292.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,0.0004737217968795,291.1959533691406,294.1499938964844,263.5795593261719,261.9263000488281,275.3309020996094,263.56964111328125,291.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.95692253112793,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935119628906,0.0,0.0,9.485497139394285e-05,292.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.988585952669382e-05,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,7.37760856281966e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364685058594,0.0,0.0,9.988705278374256e-05,292.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,0.0004738155112136,291.1958312988281,294.1499938964844,263.5924377441406,261.9367370605469,275.2253112792969,263.5719299316406,291.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.947978973388672,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,9.489082003710791e-05,292.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.992362902266903e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856750488281,0.0,0.0,7.380396709777415e-05,291.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193786621094,0.0,0.0,9.992480772780254e-05,292.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599975585937,0.0,0.0,0.0004739946743939,291.1955261230469,294.1499938964844,263.6177673339844,261.9571838378906,275.0172424316406,263.5806884765625,291.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.92989730834961,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,9.489082003710791e-05,292.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.992362902266903e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856750488281,0.0,0.0,7.380396709777415e-05,291.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193786621094,0.0,0.0,9.992480772780254e-05,292.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599975585937,0.0,0.0,0.0004739946743939,291.1955261230469,294.1499938964844,263.6177673339844,261.9571838378906,275.0172424316406,263.5806884765625,291.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.92989730834961,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,9.492450044490396e-05,292.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.99591065919958e-05,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591552734375,0.0,0.0,7.383016054518521e-05,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,9.996026346925646e-05,292.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,0.0004741629527416,291.1951599121094,294.1499938964844,263.6424255371094,261.9769897460937,274.8133239746094,263.5937194824219,290.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.91166114807129,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,9.492450044490396e-05,292.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.99591065919958e-05,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591552734375,0.0,0.0,7.383016054518521e-05,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,9.996026346925646e-05,292.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,0.0004741629527416,291.1951599121094,294.1499938964844,263.6424255371094,261.9769897460937,274.8133239746094,263.5937194824219,290.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.91166114807129,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,9.49560198932886e-05,292.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.999230678658932e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23291015625,0.0,0.0,7.385467324638739e-05,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857788085937,0.0,0.0,9.999345638789237e-05,292.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,0.000474320462672,291.1947631835937,294.1499938964844,263.6662292480469,261.9960327148437,274.6133728027344,263.6097717285156,290.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.89339065551757,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,9.49560198932886e-05,292.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.999230678658932e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23291015625,0.0,0.0,7.385467324638739e-05,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857788085937,0.0,0.0,9.999345638789237e-05,292.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,0.000474320462672,291.1947631835937,294.1499938964844,263.6662292480469,261.9960327148437,274.6133728027344,263.6097717285156,290.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.89339065551757,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,9.498537838226184e-05,292.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001000232296064,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,7.387751247733831e-05,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.46923828125,0.0,0.0,0.0001000243646558,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,0.0004744671459775,291.1943359375,294.1499938964844,263.68902587890625,262.01416015625,274.4173583984375,263.6277770996094,290.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.87520217895508,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
