time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676440,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,9.498537838226184e-05,292.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001000232296064,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,7.387751247733831e-05,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.46923828125,0.0,0.0,0.0001000243646558,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,0.0004744671459775,291.1943359375,294.1499938964844,263.68902587890625,262.01416015625,274.4173583984375,263.6277770996094,290.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.87520217895508,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,9.499923908151686e-05,292.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001000378397293,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.194091796875,0.0,0.0,7.388829544652253e-05,291.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,0.0001000389675027,292.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.97821044921875,0.0,0.0,0.0004745364421978,291.194091796875,294.1499938964844,263.70001220703125,262.0228576660156,274.3208312988281,263.63726806640625,290.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.86617088317871,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,9.501256863586605e-05,292.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001000518823275,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813049316406,0.0,0.0,7.389865641016513e-05,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4528503417969,0.0,0.0,0.000100053002825,292.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667663574219,0.0,0.0,0.0004746030317619,291.19384765625,294.1499938964844,263.710693359375,262.0312805175781,274.2252502441406,263.64697265625,290.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.857202529907227,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.045654296875,0.0,0.0,9.503764158580452e-05,292.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0001000782940536,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,7.391815597657114e-05,291.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366149902344,0.0,0.0,0.0001000793999992,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.944091796875,0.0,0.0,0.000474728323752,291.1932983398437,294.1499938964844,263.7310485839844,262.0472106933594,274.0368957519531,263.666748046875,290.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344341579340606e-09,0.0010126517154276,-0.0182927325367927,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.839508056640625,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.045654296875,0.0,0.0,9.503764158580452e-05,292.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0001000782940536,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,7.391815597657114e-05,291.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366149902344,0.0,0.0,0.0001000793999992,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.944091796875,0.0,0.0,0.000474728323752,291.1932983398437,294.1499938964844,263.7310485839844,262.0472106933594,274.0368957519531,263.666748046875,290.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344341579340606e-09,0.0010126517154276,-0.0182927325367927,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.839508056640625,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219116210937,0.0,0.0,9.506069909548388e-05,292.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0001001025884761,291.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,7.393609848804772e-05,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205627441406,0.0,0.0,0.0001001036798697,292.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.921630859375,0.0,0.0,0.0004748435749206,291.1927185058594,294.1499938964844,263.75,262.0618896484375,273.85223388671875,263.6865234375,290.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.822237014770508,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219116210937,0.0,0.0,9.506069909548388e-05,292.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0001001025884761,291.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,7.393609848804772e-05,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205627441406,0.0,0.0,0.0001001036798697,292.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.921630859375,0.0,0.0,0.0004748435749206,291.1927185058594,294.1499938964844,263.75,262.0618896484375,273.85223388671875,263.6865234375,290.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.822237014770508,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984436035156,0.0,0.0,9.508173388894647e-05,292.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.000100124751043,291.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10595703125,0.0,0.0,7.39524548407644e-05,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046630859375,0.0,0.0,0.0001001258351607,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8994140625,0.0,0.0,0.0004749487270601,291.19207763671875,294.1499938964844,263.7681579589844,262.0757751464844,273.671142578125,263.7060546875,290.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.80531120300293,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984436035156,0.0,0.0,9.508173388894647e-05,292.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.000100124751043,291.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10595703125,0.0,0.0,7.39524548407644e-05,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046630859375,0.0,0.0,0.0001001258351607,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8994140625,0.0,0.0,0.0004749487270601,291.19207763671875,294.1499938964844,263.7681579589844,262.0757751464844,273.671142578125,263.7060546875,290.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.80531120300293,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,9.51011388679035e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0001001451964839,291.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,7.396754517685622e-05,291.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888854980469,0.0,0.0,0.0001001462587737,292.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.87744140625,0.0,0.0,0.0004750456719193,291.19140625,294.1499938964844,263.7862548828125,262.0895690917969,273.4936218261719,263.7252502441406,290.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.78819274902344,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,9.51011388679035e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0001001451964839,291.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,7.396754517685622e-05,291.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888854980469,0.0,0.0,0.0001001462587737,292.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.87744140625,0.0,0.0,0.0004750456719193,291.19140625,294.1499938964844,263.7862548828125,262.0895690917969,273.4936218261719,263.7252502441406,290.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.78819274902344,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96368408203125,0.0,0.0,9.511048847343773e-05,292.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.0001001550408545,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06915283203125,0.0,0.0,7.39748211344704e-05,291.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810729980469,0.0,0.0,0.0001001561031443,292.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86651611328125,0.0,0.0,0.000475092412671,291.1910400390625,294.1499938964844,263.7953186035156,262.0964050292969,273.4061889648437,263.7347412109375,290.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.779525756835938,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.95220947265625,0.0,0.0,9.511977259535342e-05,292.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0001001648270175,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570373535156,0.0,0.0,7.398203888442367e-05,291.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.373291015625,0.0,0.0,0.0001001658820314,292.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8556823730469,0.0,0.0,0.0004751388332806,291.1906433105469,294.1499938964844,263.8043212890625,262.1032409667969,273.3196105957031,263.74420166015625,290.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.770814895629883,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.929443359375,0.0,0.0,9.513852273812518e-05,292.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0001001845812425,291.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,7.399662717944011e-05,291.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578491210937,0.0,0.0,0.0001001856217044,292.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8341369628906,0.0,0.0,0.0004752325185108,291.1898498535156,294.1499938964844,263.82232666015625,262.1167907714844,273.1489562988281,263.7629699707031,290.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.75334930419922,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.929443359375,0.0,0.0,9.513852273812518e-05,292.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0001001845812425,291.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,7.399662717944011e-05,291.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578491210937,0.0,0.0,0.0001001856217044,292.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8341369628906,0.0,0.0,0.0004752325185108,291.1898498535156,294.1499938964844,263.82232666015625,262.1167907714844,273.1489562988281,263.7629699707031,290.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.75334930419922,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90692138671875,0.0,0.0,9.515806596027689e-05,292.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0001002051794785,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,7.401182665489614e-05,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.342529296875,0.0,0.0,0.0001002062053885,292.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.81280517578125,0.0,0.0,0.0004753302200697,291.1889953613281,294.1499938964844,263.8402404785156,262.1302185058594,272.981689453125,263.78155517578125,290.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.73594665527344,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90692138671875,0.0,0.0,9.515806596027689e-05,292.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0001002051794785,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,7.401182665489614e-05,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.342529296875,0.0,0.0,0.0001002062053885,292.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.81280517578125,0.0,0.0,0.0004753302200697,291.1889953613281,294.1499938964844,263.8402404785156,262.1302185058594,272.981689453125,263.78155517578125,290.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.73594665527344,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8846435546875,0.0,0.0,9.517893340671436e-05,292.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0001002271601464,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98553466796875,0.0,0.0,7.402805204037577e-05,291.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32733154296875,0.0,0.0,0.0001002281715045,292.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.79168701171875,0.0,0.0,0.0004754344990942,291.1880798339844,294.1499938964844,263.85809326171875,262.1435546875,272.8177185058594,263.800048828125,290.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.71873664855957,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8846435546875,0.0,0.0,9.517893340671436e-05,292.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0001002271601464,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98553466796875,0.0,0.0,7.402805204037577e-05,291.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32733154296875,0.0,0.0,0.0001002281715045,292.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.79168701171875,0.0,0.0,0.0004754344990942,291.1880798339844,294.1499938964844,263.85809326171875,262.1435546875,272.8177185058594,263.800048828125,290.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.71873664855957,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625793457031,0.0,0.0,9.52014233916998e-05,292.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0001002508506644,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621887207031,0.0,0.0,7.404554344248027e-05,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3122863769531,0.0,0.0,0.0001002518547466,292.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77081298828125,0.0,0.0,0.0004755468689836,291.1871337890625,294.1499938964844,263.8758850097656,262.1567687988281,272.6569519042969,263.8183898925781,290.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.701812744140625,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625793457031,0.0,0.0,9.52014233916998e-05,292.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0001002508506644,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621887207031,0.0,0.0,7.404554344248027e-05,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3122863769531,0.0,0.0,0.0001002518547466,292.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77081298828125,0.0,0.0,0.0004755468689836,291.1871337890625,294.1499938964844,263.8758850097656,262.1567687988281,272.6569519042969,263.8183898925781,290.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.701812744140625,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85162353515625,0.0,0.0,9.521331230644137e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0001002633725875,291.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506225585937,0.0,0.0,7.40547911846079e-05,291.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3048095703125,0.0,0.0,0.0001002643693936,292.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.76043701171875,0.0,0.0,0.0004756062699016,291.1866149902344,294.1499938964844,263.8847351074219,262.163330078125,272.57781982421875,263.8275146484375,290.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.6934757232666,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407287597656,0.0,0.0,9.522562322672457e-05,292.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0001002763456199,291.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390869140625,0.0,0.0,7.406437362078577e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29736328125,0.0,0.0,0.0001002773351501,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7501220703125,0.0,0.0,0.000475667824503,291.18609619140625,294.1499938964844,263.8935852050781,262.1698913574219,272.4994506835937,263.8366394042969,290.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.68522453308105,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.819091796875,0.0,0.0,9.525145287625492e-05,292.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0001003035577014,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,7.408446253975853e-05,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825927734375,0.0,0.0,0.0001003045326797,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7296142578125,0.0,0.0,0.0004757968999911,291.1849975585937,294.1499938964844,263.91119384765625,262.1828918457031,272.344970703125,263.85479736328125,290.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.66897201538086,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.819091796875,0.0,0.0,9.525145287625492e-05,292.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0001003035577014,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,7.408446253975853e-05,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825927734375,0.0,0.0,0.0001003045326797,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7296142578125,0.0,0.0,0.0004757968999911,291.1849975585937,294.1499938964844,263.91119384765625,262.1828918457031,272.344970703125,263.85479736328125,290.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.66897201538086,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976379394531,0.0,0.0,9.527869406156242e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0001003322540782,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935546875,0.0,0.0,7.410565012833104e-05,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679443359375,0.0,0.0,0.0001003332217806,292.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093200683594,0.0,0.0,0.0004759330186061,291.183837890625,294.1499938964844,263.9286804199219,262.19580078125,272.1935729980469,263.87286376953125,290.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.65304183959961,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976379394531,0.0,0.0,9.527869406156242e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0001003322540782,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935546875,0.0,0.0,7.410565012833104e-05,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679443359375,0.0,0.0,0.0001003332217806,292.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093200683594,0.0,0.0,0.0004759330186061,291.183837890625,294.1499938964844,263.9286804199219,262.19580078125,272.1935729980469,263.87286376953125,290.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.65304183959961,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.77642822265625,0.0,0.0,9.530706302030012e-05,292.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0001003621364361,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8711242675781,0.0,0.0,7.412771083181724e-05,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533874511719,0.0,0.0,0.0001003630895866,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.689208984375,0.0,0.0,0.0004760747542604,291.1826171875,294.1499938964844,263.94610595703125,262.2086181640625,272.045166015625,263.8908386230469,290.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.63738822937012,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.77642822265625,0.0,0.0,9.530706302030012e-05,292.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0001003621364361,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8711242675781,0.0,0.0,7.412771083181724e-05,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533874511719,0.0,0.0,0.0001003630895866,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.689208984375,0.0,0.0,0.0004760747542604,291.1826171875,294.1499938964844,263.94610595703125,262.2086181640625,272.045166015625,263.8908386230469,290.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.63738822937012,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7554016113281,0.0,0.0,9.533626871416344e-05,292.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0001003928991849,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489074707031,0.0,0.0,7.415042637148872e-05,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2389831542969,0.0,0.0,0.0001003938377834,292.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692810058594,0.0,0.0,0.0004762206808663,291.1813049316406,294.1499938964844,263.9634094238281,262.2213134765625,271.8996887207031,263.9087219238281,290.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.62196159362793,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7554016113281,0.0,0.0,9.533626871416344e-05,292.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0001003928991849,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489074707031,0.0,0.0,7.415042637148872e-05,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2389831542969,0.0,0.0,0.0001003938377834,292.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692810058594,0.0,0.0,0.0004762206808663,291.1813049316406,294.1499938964844,263.9634094238281,262.2213134765625,271.8996887207031,263.9087219238281,290.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.62196159362793,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449645996094,0.0,0.0,9.535110439173876e-05,292.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0001004085352178,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.837890625,0.0,0.0,7.416196604026482e-05,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318115234375,0.0,0.0,0.0001004094665404,292.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6593933105469,0.0,0.0,0.0004762948374263,291.1806335449219,294.1499938964844,263.9720153808594,262.2276611328125,271.8280944824219,263.9176330566406,290.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.614320755004883,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7345886230469,0.0,0.0,9.536607831250876e-05,292.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.000100424302218,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.826904296875,0.0,0.0,7.417361484840512e-05,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22467041015625,0.0,0.0,0.0001004252335405,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495361328125,0.0,0.0,0.0004763696633744,291.1799621582031,294.1499938964844,263.9805908203125,262.23394775390625,271.7572021484375,263.926513671875,290.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.606719970703125,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.71392822265625,0.0,0.0,9.539639722788706e-05,292.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0001004562363959,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8051147460937,0.0,0.0,7.419719622703269e-05,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104797363281,0.0,0.0,0.0001004571604426,292.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299743652344,0.0,0.0,0.000476521148812,291.17852783203125,294.1499938964844,263.9976501464844,262.2464904785156,271.6174621582031,263.9441833496094,290.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.591629028320312,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.71392822265625,0.0,0.0,9.539639722788706e-05,292.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0001004562363959,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8051147460937,0.0,0.0,7.419719622703269e-05,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104797363281,0.0,0.0,0.0001004571604426,292.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299743652344,0.0,0.0,0.000476521148812,291.17852783203125,294.1499938964844,263.9976501464844,262.2464904785156,271.6174621582031,263.9441833496094,290.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.591629028320312,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934814453125,0.0,0.0,9.542726184008644e-05,292.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0001004887453746,291.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78350830078125,0.0,0.0,7.422119961120188e-05,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,0.0001004896548693,292.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.610595703125,0.0,0.0,0.0004766753409057,291.1770324707031,294.1499938964844,264.0146179199219,262.2589416503906,271.4804992675781,263.9617614746094,290.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.57669258117676,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934814453125,0.0,0.0,9.542726184008644e-05,292.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0001004887453746,291.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78350830078125,0.0,0.0,7.422119961120188e-05,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,0.0001004896548693,292.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.610595703125,0.0,0.0,0.0004766753409057,291.1770324707031,294.1499938964844,264.0146179199219,262.2589416503906,271.4804992675781,263.9617614746094,290.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.57669258117676,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732177734375,0.0,0.0,9.545889042783529e-05,292.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0001005220619845,291.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621154785156,0.0,0.0,7.424579962389544e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824035644531,0.0,0.0,0.0001005229569273,292.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.59136962890625,0.0,0.0,0.0004768333747051,291.17547607421875,294.1499938964844,264.03143310546875,262.27130126953125,271.3462829589844,263.9792175292969,290.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.561941146850582,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732177734375,0.0,0.0,9.545889042783529e-05,292.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0001005220619845,291.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621154785156,0.0,0.0,7.424579962389544e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824035644531,0.0,0.0,0.0001005229569273,292.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.59136962890625,0.0,0.0,0.0004768333747051,291.17547607421875,294.1499938964844,264.03143310546875,262.27130126953125,271.3462829589844,263.9792175292969,290.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.561941146850582,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
