time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678780,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,9.549169772071764e-05,292.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0001005566227831,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.74090576171875,0.0,0.0,7.427131640724838e-05,291.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16851806640625,0.0,0.0,0.00010055751045,292.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57232666015625,0.0,0.0,0.0004769973456859,291.173828125,294.1499938964844,264.048095703125,262.2835693359375,271.2147216796875,263.9965515136719,290.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.54743766784668,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,9.549169772071764e-05,292.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0001005566227831,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.74090576171875,0.0,0.0,7.427131640724838e-05,291.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16851806640625,0.0,0.0,0.00010055751045,292.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57232666015625,0.0,0.0,0.0004769973456859,291.173828125,294.1499938964844,264.048095703125,262.2835693359375,271.2147216796875,263.9965515136719,290.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.54743766784668,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431884765625,0.0,0.0,9.550873073749244e-05,292.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.0001005745652946,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,7.42845659260638e-05,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16162109375,0.0,0.0,0.0001005754456855,292.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5628662109375,0.0,0.0,0.0004770824452862,291.1730041503906,294.1499938964844,264.056396484375,262.2897033691406,271.14996337890625,264.0051574707031,290.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021293077345e-09,0.0010176615323871,-0.0198271628469228,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.54031181335449,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332397460937,0.0,0.0,9.552630945108832e-05,292.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0001005930753308,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198791503906,0.0,0.0,7.429823745042086e-05,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1547546386719,0.0,0.0,0.0001005939484457,292.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.553466796875,0.0,0.0,0.0004771702515427,291.172119140625,294.1499938964844,264.06463623046875,262.2957763671875,271.0858764648437,264.0137634277344,290.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952080771644887e-09,0.0010178484953939,-0.0198844335973262,0.0,0.0,0.0,-0.0087550031021237,60.0,-18.53329086303711,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,9.55634895944968e-05,292.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0001006322418106,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6990661621094,0.0,0.0,7.432715210597962e-05,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410827636719,0.0,0.0,0.0001006331003736,292.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53472900390625,0.0,0.0,0.0004773560212925,291.1703491210937,294.1499938964844,264.0810546875,262.30792236328125,270.95953369140625,264.0308532714844,290.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.51962280273437,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,9.55634895944968e-05,292.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0001006322418106,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6990661621094,0.0,0.0,7.432715210597962e-05,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410827636719,0.0,0.0,0.0001006331003736,292.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53472900390625,0.0,0.0,0.0004773560212925,291.1703491210937,294.1499938964844,264.0810546875,262.30792236328125,270.95953369140625,264.0308532714844,290.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.51962280273437,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5939636230469,0.0,0.0,9.560419857734814e-05,292.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0001006751190288,291.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.67840576171875,0.0,0.0,7.435881707351655e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,0.0001006759703159,292.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51617431640625,0.0,0.0,0.0004775594279635,291.1684875488281,294.1499938964844,264.0972900390625,262.3199768066406,270.83563232421875,264.0478210449219,290.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.506607055664062,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5939636230469,0.0,0.0,9.560419857734814e-05,292.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0001006751190288,291.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.67840576171875,0.0,0.0,7.435881707351655e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,0.0001006759703159,292.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51617431640625,0.0,0.0,0.0004775594279635,291.1684875488281,294.1499938964844,264.0972900390625,262.3199768066406,270.83563232421875,264.0478210449219,290.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.506607055664062,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5745544433594,0.0,0.0,9.564953506924212e-05,292.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0001007228638627,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6579284667969,0.0,0.0,7.439407636411488e-05,291.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1139831542969,0.0,0.0,0.0001007237078738,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.49774169921875,0.0,0.0,0.0004777859139721,291.16656494140625,294.1499938964844,264.1133728027344,262.3319702148437,270.71417236328125,264.0646667480469,290.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.494457244873047,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5745544433594,0.0,0.0,9.564953506924212e-05,292.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0001007228638627,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6579284667969,0.0,0.0,7.439407636411488e-05,291.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1139831542969,0.0,0.0,0.0001007237078738,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.49774169921875,0.0,0.0,0.0004777859139721,291.16656494140625,294.1499938964844,264.1133728027344,262.3319702148437,270.71417236328125,264.0646667480469,290.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.494457244873047,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552978515625,0.0,0.0,9.570068505126984e-05,292.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0001007767350529,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376342773437,0.0,0.0,7.443386130034924e-05,291.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005859375,0.0,0.0,0.000100777571788,292.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794616699219,0.0,0.0,0.0004780414456035,291.1645812988281,294.1499938964844,264.1292724609375,262.3439025878906,270.5951843261719,264.08135986328125,290.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.483396530151367,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552978515625,0.0,0.0,9.570068505126984e-05,292.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0001007767350529,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376342773437,0.0,0.0,7.443386130034924e-05,291.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005859375,0.0,0.0,0.000100777571788,292.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794616699219,0.0,0.0,0.0004780414456035,291.1645812988281,294.1499938964844,264.1292724609375,262.3439025878906,270.5951843261719,264.08135986328125,290.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.483396530151367,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5457458496094,0.0,0.0,9.57288357312791e-05,292.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0001008063845802,291.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6275329589844,0.0,0.0,7.445575465681031e-05,291.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939025878906,0.0,0.0,0.0001008072140393,292.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.47039794921875,0.0,0.0,0.0004781821044161,291.1635437011719,294.1499938964844,264.1371765136719,262.349853515625,270.53662109375,264.08966064453125,290.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204191104255187e-09,0.0010200041579082,-0.020544683560729,0.0,0.0,0.0,-0.0088799847289919,60.0,-18.478370666503903,-0.0,-7.093662901525023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362243652344,0.0,0.0,9.57589945755899e-05,292.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0001008381514111,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175231933594,0.0,0.0,7.447921962011606e-05,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872497558594,0.0,0.0,0.0001008389735943,292.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613647460937,0.0,0.0,0.0004783327749464,291.1624755859375,294.1499938964844,264.14501953125,262.35577392578125,270.47869873046875,264.0979309082031,290.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203334968537,8.241747728732207e-09,0.0010203253477811,-0.020643038675189,0.0,0.0,0.0,-0.0088986027985811,60.0,-18.473716735839844,-0.0,-7.098130794247481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173034667969,0.0,0.0,9.582554775988684e-05,292.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0001009082407108,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975341796875,0.0,0.0,7.453098078258336e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07403564453125,0.0,0.0,0.0001009090556181,292.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.443359375,0.0,0.0,0.0004786652571056,291.16033935546875,294.1499938964844,264.1605834960937,262.3675842285156,270.3645324707031,264.1143798828125,290.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.020860057324171,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.465551376342773,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173034667969,0.0,0.0,9.582554775988684e-05,292.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0001009082407108,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975341796875,0.0,0.0,7.453098078258336e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07403564453125,0.0,0.0,0.0001009090556181,292.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.443359375,0.0,0.0,0.0004786652571056,291.16033935546875,294.1499938964844,264.1605834960937,262.3675842285156,270.3645324707031,264.1143798828125,290.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.020860057324171,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.465551376342773,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4985046386719,0.0,0.0,9.590184345142916e-05,292.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0001009885891107,291.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5777282714844,0.0,0.0,7.459031621692702e-05,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06085205078125,0.0,0.0,0.000100989396742,292.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4255065917969,0.0,0.0,0.0004790464008692,291.1581115722656,294.1499938964844,264.1759948730469,262.3793334960937,270.2525329589844,264.1307067871094,290.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.459163665771484,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4985046386719,0.0,0.0,9.590184345142916e-05,292.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0001009885891107,291.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5777282714844,0.0,0.0,7.459031621692702e-05,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06085205078125,0.0,0.0,0.000100989396742,292.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4255065917969,0.0,0.0,0.0004790464008692,291.1581115722656,294.1499938964844,264.1759948730469,262.3793334960937,270.2525329589844,264.1307067871094,290.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.459163665771484,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798583984375,0.0,0.0,9.598908218322322e-05,292.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001010804699035,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,7.46581717976369e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477600097656,0.0,0.0,0.0001010812629829,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078063964844,0.0,0.0,0.0004794822307303,291.1557922363281,294.1499938964844,264.1911926269531,262.3910217285156,270.1427307128906,264.1468811035156,290.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.45487403869629,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798583984375,0.0,0.0,9.598908218322322e-05,292.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001010804699035,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,7.46581717976369e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477600097656,0.0,0.0,0.0001010812629829,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078063964844,0.0,0.0,0.0004794822307303,291.1557922363281,294.1499938964844,264.1911926269531,262.3910217285156,270.1427307128906,264.1468811035156,290.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.45487403869629,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613342285156,0.0,0.0,9.60883844527416e-05,292.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0001011850472423,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53857421875,0.0,0.0,7.473541336366907e-05,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0347595214844,0.0,0.0,0.0001011858330457,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.39019775390625,0.0,0.0,0.0004799783055204,291.15338134765625,294.1499938964844,264.2062072753906,262.4026794433594,270.0350952148437,264.1629333496094,290.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.45288276672364,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613342285156,0.0,0.0,9.60883844527416e-05,292.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0001011850472423,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53857421875,0.0,0.0,7.473541336366907e-05,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0347595214844,0.0,0.0,0.0001011858330457,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.39019775390625,0.0,0.0,0.0004799783055204,291.15338134765625,294.1499938964844,264.2062072753906,262.4026794433594,270.0350952148437,264.1629333496094,290.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.45288276672364,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521179199219,0.0,0.0,9.614288865122944e-05,292.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001012424472719,291.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52886962890625,0.0,0.0,7.47778030927293e-05,291.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282592773437,0.0,0.0,0.0001012432257994,292.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3814392089844,0.0,0.0,0.0004802505718544,291.15216064453125,294.1499938964844,264.213623046875,262.40850830078125,269.98211669921875,264.1709289550781,290.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.719841737558909e-09,0.0010244132718071,-0.0218950286507606,0.0,0.0,0.0,-0.0091356141492724,60.0,-18.45284080505371,-0.0,-7.155131243052892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429626464844,0.0,0.0,9.620071796234696e-05,292.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0001013033470371,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51922607421875,0.0,0.0,7.482277578674257e-05,291.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02178955078125,0.0,0.0,0.0001013041182886,292.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727111816406,0.0,0.0,0.0004805394564755,291.1509094238281,294.1499938964844,264.22100830078125,262.414306640625,269.9296264648437,264.1788635253906,290.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.79186767832607e-09,0.0010250291088595,-0.0220836363732814,0.0,0.0,0.0,-0.0091713201254606,60.0,-18.45342445373535,-0.0,-7.163738047211154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4246826171875,0.0,0.0,9.632670844439416e-05,292.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0001014360241242,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999694824219,0.0,0.0,7.492076838389039e-05,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089111328125,0.0,0.0,0.0001014367880998,292.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3553466796875,0.0,0.0,0.0004811688268091,291.1483764648437,294.1499938964844,264.235595703125,262.4258728027344,269.8261413574219,264.19464111328125,290.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.45653915405273,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4246826171875,0.0,0.0,9.632670844439416e-05,292.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0001014360241242,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999694824219,0.0,0.0,7.492076838389039e-05,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089111328125,0.0,0.0,0.0001014367880998,292.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3553466796875,0.0,0.0,0.0004811688268091,291.1483764648437,294.1499938964844,264.235595703125,262.4258728027344,269.8261413574219,264.19464111328125,290.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.45653915405273,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40655517578125,0.0,0.0,9.646663238527252e-05,292.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001015833840938,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808959960937,0.0,0.0,7.502960215788335e-05,291.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960632324219,0.0,0.0,0.0001015841407934,292.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381042480469,0.0,0.0,0.0004818678135052,291.1457214355469,294.1499938964844,264.25,262.4373779296875,269.72467041015625,264.21026611328125,290.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123092503671161e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.4624252319336,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40655517578125,0.0,0.0,9.646663238527252e-05,292.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001015833840938,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808959960937,0.0,0.0,7.502960215788335e-05,291.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960632324219,0.0,0.0,0.0001015841407934,292.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381042480469,0.0,0.0,0.0004818678135052,291.1457214355469,294.1499938964844,264.25,262.4373779296875,269.72467041015625,264.21026611328125,290.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123092503671161e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.4624252319336,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885192871094,0.0,0.0,9.661642980063334e-05,292.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001017411268549,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,7.514610479120165e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833068847656,0.0,0.0,0.0001017418762785,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209533691406,0.0,0.0,0.0004826161020901,291.1430053710937,294.1499938964844,264.2631530761719,262.4479675292969,269.6251220703125,264.2256164550781,290.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.47103881835937,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885192871094,0.0,0.0,9.661642980063334e-05,292.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001017411268549,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,7.514610479120165e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833068847656,0.0,0.0,0.0001017418762785,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209533691406,0.0,0.0,0.0004826161020901,291.1430053710937,294.1499938964844,264.2631530761719,262.4479675292969,269.6251220703125,264.2256164550781,290.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.47103881835937,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.37060546875,0.0,0.0,9.677134949015452e-05,292.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001019042756524,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44305419921875,0.0,0.0,7.526660192525014e-05,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705810546875,0.0,0.0,0.0001019050178001,292.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.30389404296875,0.0,0.0,0.0004833900311496,291.14019775390625,294.1499938964844,264.274169921875,262.456787109375,269.5274658203125,264.2400817871094,290.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.482234954833984,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.37060546875,0.0,0.0,9.677134949015452e-05,292.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001019042756524,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44305419921875,0.0,0.0,7.526660192525014e-05,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705810546875,0.0,0.0,0.0001019050178001,292.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.30389404296875,0.0,0.0,0.0004833900311496,291.14019775390625,294.1499938964844,264.274169921875,262.456787109375,269.5274658203125,264.2400817871094,290.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.482234954833984,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616943359375,0.0,0.0,9.6850584668573e-05,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001019877163344,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4336853027344,0.0,0.0,7.532822928624228e-05,291.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642333984375,0.0,0.0,0.0001019884512061,292.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.29541015625,0.0,0.0,0.0004837858141399,291.1387634277344,294.1499938964844,264.2789001464844,262.4605712890625,269.4793395996094,264.2468566894531,290.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601362371824962e-09,0.0010319508146494,-0.0242032092064619,0.0,0.0,0.0,-0.0095726205036044,60.0,-18.48875617980957,-0.0,-7.260826606625417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3528137207031,0.0,0.0,9.693088213680312e-05,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001020722775137,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42431640625,0.0,0.0,7.539067883044481e-05,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,0.0001020730123855,292.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2869567871094,0.0,0.0,0.0004841869231313,291.1373291015625,294.1499938964844,264.2831115722656,262.46392822265625,269.4316711425781,264.2532653808594,290.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701386360916333e-09,0.0010328061180189,-0.0244650896638631,0.0,0.0,0.0,-0.009622205980122,60.0,-18.495826721191406,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351135253906,0.0,0.0,9.709434380056337e-05,292.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001022444193949,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057006835937,0.0,0.0,7.551781891379505e-05,291.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452514648437,0.0,0.0,0.0001022451469907,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701110839844,0.0,0.0,0.0004850035184063,291.13433837890625,294.1499938964844,264.2901916503906,262.46954345703125,269.3375549316406,264.2648620605469,290.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.51150703430176,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351135253906,0.0,0.0,9.709434380056337e-05,292.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001022444193949,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057006835937,0.0,0.0,7.551781891379505e-05,291.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452514648437,0.0,0.0,0.0001022451469907,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701110839844,0.0,0.0,0.0004850035184063,291.13433837890625,294.1499938964844,264.2901916503906,262.46954345703125,269.3375549316406,264.2648620605469,290.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.51150703430176,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175354003906,0.0,0.0,9.726111602503806e-05,292.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0001024200391839,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38720703125,0.0,0.0,7.56475274101831e-05,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93267822265625,0.0,0.0,0.0001024207595037,292.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,0.0004858365864492,291.1312561035156,294.1499938964844,264.2955322265625,262.47369384765625,269.245361328125,264.2745666503906,290.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363337351009,1.011275685414148e-08,0.0010363237233832,-0.0255420766770839,0.0,0.0,0.0,-0.0098261395469307,60.0,-18.5292911529541,-0.0,-7.322498163375712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175354003906,0.0,0.0,9.726111602503806e-05,292.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0001024200391839,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38720703125,0.0,0.0,7.56475274101831e-05,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93267822265625,0.0,0.0,0.0001024207595037,292.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,0.0004858365864492,291.1312561035156,294.1499938964844,264.2955322265625,262.47369384765625,269.245361328125,264.2745666503906,290.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363337351009,1.011275685414148e-08,0.0010363237233832,-0.0255420766770839,0.0,0.0,0.0,-0.0098261395469307,60.0,-18.5292911529541,-0.0,-7.322498163375712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000183105469,0.0,0.0,9.743015107233076e-05,292.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001025980527629,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688049316406,0.0,0.0,7.57790039642714e-05,291.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9201354980469,0.0,0.0,0.0001025987658067,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366943359375,0.0,0.0,0.0004866810049861,291.12811279296875,294.1499938964844,264.2992248535156,262.4765319824219,269.1545104980469,264.2828063964844,290.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323327970240824e-08,0.0010381242027506,-0.026093328371644,0.0,0.0,0.0,-0.0099305287003517,60.0,-18.54849433898925,-0.0,-7.347967567739033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
