time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681120,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000183105469,0.0,0.0,9.743015107233076e-05,292.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001025980527629,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688049316406,0.0,0.0,7.57790039642714e-05,291.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9201354980469,0.0,0.0,0.0001025987658067,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366943359375,0.0,0.0,0.0004866810049861,291.12811279296875,294.1499938964844,264.2992248535156,262.4765319824219,269.1545104980469,264.2828063964844,290.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323327970240824e-08,0.0010381242027506,-0.026093328371644,0.0,0.0,0.0,-0.0099305287003517,60.0,-18.54849433898925,-0.0,-7.347967567739033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2826232910156,0.0,0.0,9.760080865817145e-05,292.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0001027777761919,291.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505249023437,0.0,0.0,7.591173925902694e-05,291.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076538085937,0.0,0.0,0.0001027784746838,292.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200927734375,0.0,0.0,0.0004875335143879,291.1248779296875,294.1499938964844,264.3014221191406,262.4781799316406,269.0652160644531,264.28924560546875,290.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535918804066569e-08,0.0010399420280009,-0.0266498420387506,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.569276809692383,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2826232910156,0.0,0.0,9.760080865817145e-05,292.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0001027777761919,291.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505249023437,0.0,0.0,7.591173925902694e-05,291.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076538085937,0.0,0.0,0.0001027784746838,292.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200927734375,0.0,0.0,0.0004875335143879,291.1248779296875,294.1499938964844,264.3014221191406,262.4781799316406,269.0652160644531,264.28924560546875,290.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535918804066569e-08,0.0010399420280009,-0.0266498420387506,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.569276809692383,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2739562988281,0.0,0.0,9.768641757545991e-05,292.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0001028679253067,291.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414306640625,0.0,0.0,7.597832154715434e-05,291.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,0.0001028686237987,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118530273437,0.0,0.0,0.0004879611660726,291.12322998046875,294.1499938964844,264.302001953125,262.47857666015625,269.0211486816406,264.2917785644531,290.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.0642564163276802e-08,0.0010408539092168,-0.0269290078431367,0.0,0.0,0.0,-0.0100887874141335,60.0,-18.58014678955078,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26531982421875,0.0,0.0,9.777204832062124e-05,292.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001029580962494,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33233642578125,0.0,0.0,7.604491838719696e-05,291.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.89520263671875,0.0,0.0,0.0001029587874654,292.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20361328125,0.0,0.0,0.000488388875965,291.1215515136719,294.1499938964844,264.30224609375,262.47869873046875,268.9774780273437,264.2939147949219,290.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749228174233847e-08,0.001041765906848,-0.027208212763071,0.0,0.0,0.0,-0.0101416651159524,60.0,-18.59127616882324,-0.0,-7.399616919201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24810791015625,0.0,0.0,9.794280049391092e-05,292.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0001031379215419,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31427001953125,0.0,0.0,7.617773371748626e-05,291.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827819824219,0.0,0.0,0.0001031386054819,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18719482421875,0.0,0.0,0.0004892419092357,291.1181335449219,294.1499938964844,264.3018798828125,262.4782409667969,268.8912048339844,264.2969665527344,290.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961944241216772e-08,0.0010435847798362,-0.0277650076895952,0.0,0.0,0.0,-0.0102471178397536,60.0,-18.614154815673828,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24810791015625,0.0,0.0,9.794280049391092e-05,292.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0001031379215419,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31427001953125,0.0,0.0,7.617773371748626e-05,291.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827819824219,0.0,0.0,0.0001031386054819,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18719482421875,0.0,0.0,0.0004892419092357,291.1181335449219,294.1499938964844,264.3018798828125,262.4782409667969,268.8912048339844,264.2969665527344,290.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961944241216772e-08,0.0010435847798362,-0.0277650076895952,0.0,0.0,0.0,-0.0102471178397536,60.0,-18.614154815673828,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309875488281,0.0,0.0,9.811194468056784e-05,292.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0001033160442602,291.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962646484375,0.0,0.0,7.630929030710831e-05,291.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703918457031,0.0,0.0,0.0001033167209243,292.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708374023437,0.0,0.0,0.0004900868516415,291.1146545410156,294.1499938964844,264.3004150390625,262.4768981933594,268.8063659667969,264.2985534667969,290.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.117264858407907e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.63764762878418,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309875488281,0.0,0.0,9.811194468056784e-05,292.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0001033160442602,291.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962646484375,0.0,0.0,7.630929030710831e-05,291.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703918457031,0.0,0.0,0.0001033167209243,292.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708374023437,0.0,0.0,0.0004900868516415,291.1146545410156,294.1499938964844,264.3004150390625,262.4768981933594,268.8063659667969,264.2985534667969,290.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.117264858407907e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.63764762878418,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139587402344,0.0,0.0,9.827825851971284e-05,292.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0001034911911119,291.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.27838134765625,0.0,0.0,7.643864228157327e-05,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8580322265625,0.0,0.0,0.0001034918532241,292.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15460205078125,0.0,0.0,0.0004909176495857,291.1110534667969,294.1499938964844,264.2980041503906,262.47479248046875,268.7229309082031,264.2987365722656,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137983218768568e-08,0.0010471580317243,-0.0288587715476751,0.0,0.0,0.0,-0.0104542821645736,60.0,-18.66143035888672,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139587402344,0.0,0.0,9.827825851971284e-05,292.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0001034911911119,291.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.27838134765625,0.0,0.0,7.643864228157327e-05,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8580322265625,0.0,0.0,0.0001034918532241,292.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15460205078125,0.0,0.0,0.0004909176495857,291.1110534667969,294.1499938964844,264.2980041503906,262.47479248046875,268.7229309082031,264.2987365722656,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137983218768568e-08,0.0010471580317243,-0.0288587715476751,0.0,0.0,0.0,-0.0104542821645736,60.0,-18.66143035888672,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.197021484375,0.0,0.0,9.844043233897536e-05,292.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001036619651131,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2606201171875,0.0,0.0,7.656477828277275e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457336425781,0.0,0.0,0.0001036626272252,292.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.138427734375,0.0,0.0,0.0004917277256026,291.1073608398437,294.1499938964844,264.2947692871094,262.4720153808594,268.640869140625,264.2977294921875,290.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581848369246472e-08,0.0010488854022696,-0.0293874852359294,0.0,0.0,0.0,-0.0105544300749897,60.0,-18.68516159057617,-0.0,-7.501112264662879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.197021484375,0.0,0.0,9.844043233897536e-05,292.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001036619651131,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2606201171875,0.0,0.0,7.656477828277275e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457336425781,0.0,0.0,0.0001036626272252,292.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.138427734375,0.0,0.0,0.0004917277256026,291.1073608398437,294.1499938964844,264.2947692871094,262.4720153808594,268.640869140625,264.2977294921875,290.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581848369246472e-08,0.0010488854022696,-0.0293874852359294,0.0,0.0,0.0,-0.0105544300749897,60.0,-18.68516159057617,-0.0,-7.501112264662879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885681152344,0.0,0.0,9.851946379058064e-05,292.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001037451947922,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25177001953125,0.0,0.0,7.662624557269737e-05,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.839599609375,0.0,0.0,0.0001037458496284,292.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13037109375,0.0,0.0,0.0004921225481666,291.1054992675781,294.1499938964844,264.2928771972656,262.4704284667969,268.6003723144531,264.2967834472656,290.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497389594092,1.1680300282534972e-08,0.0010497273178771,-0.0296451430767774,0.0,0.0,0.0,-0.010603236965835,60.0,-18.6968936920166,-0.0,-7.513158806204957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801452636719,0.0,0.0,9.859704005066304e-05,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001038268892443,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.242919921875,0.0,0.0,7.66865850891918e-05,291.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334655761719,0.0,0.0,0.0001038275440805,292.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1223449707031,0.0,0.0,0.0004925100365653,291.10357666015625,294.1499938964844,264.2908630371094,262.4687194824219,268.5602111816406,264.2956237792969,290.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505653917789,1.1776935870955184e-08,0.0010505536338314,-0.0298980418592691,0.0,0.0,0.0,-0.0106511432677507,60.0,-18.708484649658203,-0.0,-7.52499289546904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16339111328125,0.0,0.0,9.87468083621934e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001039846101775,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.225341796875,0.0,0.0,7.680307317059487e-05,291.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,0.0001039852577378,292.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063232421875,0.0,0.0,0.0004932582378387,291.0997314453125,294.1499938964844,264.286376953125,262.4649658203125,268.4808044433594,264.29266357421875,290.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521608637645,1.1963507517975812e-08,0.0010521488729864,-0.0303862914443016,0.0,0.0,0.0,-0.0107436347752809,60.0,-18.73108291625977,-0.0,-7.54786668721863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16339111328125,0.0,0.0,9.87468083621934e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001039846101775,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.225341796875,0.0,0.0,7.680307317059487e-05,291.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,0.0001039852577378,292.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063232421875,0.0,0.0,0.0004932582378387,291.0997314453125,294.1499938964844,264.286376953125,262.4649658203125,268.4808044433594,264.29266357421875,290.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521608637645,1.1963507517975812e-08,0.0010521488729864,-0.0303862914443016,0.0,0.0,0.0,-0.0107436347752809,60.0,-18.73108291625977,-0.0,-7.54786668721863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,9.888806380331516e-05,292.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0001041333671309,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078552246094,0.0,0.0,7.691294013056904e-05,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089904785156,0.0,0.0,0.0001041340001393,292.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09039306640625,0.0,0.0,0.0004939638311043,291.09576416015625,294.1499938964844,264.2815246582031,262.4609069824219,268.4027404785156,264.2889404296875,290.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536656482145,1.2139467209237864e-08,0.001053653541021,-0.0308467503637075,0.0,0.0,0.0,-0.0108308652415871,60.0,-18.75253295898437,-0.0,-7.569470739099415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,9.888806380331516e-05,292.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0001041333671309,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078552246094,0.0,0.0,7.691294013056904e-05,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089904785156,0.0,0.0,0.0001041340001393,292.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09039306640625,0.0,0.0,0.0004939638311043,291.09576416015625,294.1499938964844,264.2815246582031,262.4609069824219,268.4027404785156,264.2889404296875,290.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536656482145,1.2139467209237864e-08,0.001053653541021,-0.0308467503637075,0.0,0.0,0.0,-0.0108308652415871,60.0,-18.75253295898437,-0.0,-7.569470739099415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300964355469,0.0,0.0,9.901924204314128e-05,292.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0001042715011863,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904602050781,0.0,0.0,7.701496360823512e-05,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968139648437,0.0,0.0,0.0001042721341946,292.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07452392578125,0.0,0.0,0.0004946191329509,291.0917053222656,294.1499938964844,264.2763671875,262.4566345214844,268.3259582519531,264.2846374511719,290.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550629813224,1.2302867169466936e-08,0.0010550507577136,-0.0312743224203586,0.0,0.0,0.0,-0.010911869816482,60.0,-18.77246284484864,-0.0,-7.589561334953032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300964355469,0.0,0.0,9.901924204314128e-05,292.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0001042715011863,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904602050781,0.0,0.0,7.701496360823512e-05,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968139648437,0.0,0.0,0.0001042721341946,292.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07452392578125,0.0,0.0,0.0004946191329509,291.0917053222656,294.1499938964844,264.2763671875,262.4566345214844,268.3259582519531,264.2846374511719,290.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550629813224,1.2302867169466936e-08,0.0010550507577136,-0.0312743224203586,0.0,0.0,0.0,-0.010911869816482,60.0,-18.77246284484864,-0.0,-7.589561334953032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11358642578125,0.0,0.0,9.913920075632632e-05,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001043978336383,291.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,7.71082632127218e-05,291.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78466796875,0.0,0.0,0.0001043984593707,292.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0587463378906,0.0,0.0,0.00049521838082,291.0875549316406,294.1499938964844,264.27105712890625,262.4522705078125,268.2503356933594,264.2799377441406,290.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452297859510963e-08,0.0010563284158706,-0.0316653288900852,0.0,0.0,0.0,-0.0109859481453895,60.0,-18.79059791564941,-0.0,-7.607956575839125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11358642578125,0.0,0.0,9.913920075632632e-05,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001043978336383,291.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,7.71082632127218e-05,291.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78466796875,0.0,0.0,0.0001043984593707,292.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0587463378906,0.0,0.0,0.00049521838082,291.0875549316406,294.1499938964844,264.27105712890625,262.4522705078125,268.2503356933594,264.2799377441406,290.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452297859510963e-08,0.0010563284158706,-0.0316653288900852,0.0,0.0,0.0,-0.0109859481453895,60.0,-18.79059791564941,-0.0,-7.607956575839125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053771972656,0.0,0.0,9.919389412971212e-05,292.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0001044554301188,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.16455078125,0.0,0.0,7.715080573689193e-05,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77862548828125,0.0,0.0,0.0001044560485752,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508728027344,0.0,0.0,0.0004954916075803,291.08544921875,294.1499938964844,264.26837158203125,262.4500732421875,268.21307373046875,264.2774353027344,290.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569235309958,1.2520423808837222e-08,0.001056910958141,-0.0318435840308666,0.0,0.0,0.0,-0.0110197216272354,60.0,-18.7987060546875,-0.0,-7.616350927719395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09716796875,0.0,0.0,9.924601181410252e-05,292.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.000104510319943,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15594482421875,0.0,0.0,7.719134009676054e-05,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7725830078125,0.0,0.0,0.0001045109383994,292.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.04302978515625,0.0,0.0,0.0004957519704475,291.0833435058594,294.1499938964844,264.2657165527344,262.4479064941406,268.176025390625,264.27490234375,290.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574788320809,1.2585344322246785e-08,0.0010574661428108,-0.0320134498178958,0.0,0.0,0.0,-0.0110519053414464,60.0,-18.80634880065918,-0.0,-7.624354481094997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0808410644531,0.0,0.0,9.93373614619486e-05,292.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0001046065226546,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13885498046875,0.0,0.0,7.726238982286304e-05,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.760498046875,0.0,0.0,0.000104607133835,292.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02740478515625,0.0,0.0,0.0004962083185091,291.0790100097656,294.1499938964844,264.2605285644531,262.4436950683594,268.10302734375,264.269775390625,290.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584517149254,1.2699127083237728e-08,0.0010584390256553,-0.0323111563920974,0.0,0.0,0.0,-0.0111083118245005,60.0,-18.819305419921875,-0.0,-7.638391252839939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0808410644531,0.0,0.0,9.93373614619486e-05,292.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0001046065226546,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13885498046875,0.0,0.0,7.726238982286304e-05,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.760498046875,0.0,0.0,0.000104607133835,292.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02740478515625,0.0,0.0,0.0004962083185091,291.0790100097656,294.1499938964844,264.2605285644531,262.4436950683594,268.10302734375,264.269775390625,290.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584517149254,1.2699127083237728e-08,0.0010584390256553,-0.0323111563920974,0.0,0.0,0.0,-0.0111083118245005,60.0,-18.819305419921875,-0.0,-7.638391252839939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645751953125,0.0,0.0,9.941403550328688e-05,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0001046872712322,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.121826171875,0.0,0.0,7.73220308474265e-05,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484436035156,0.0,0.0,0.0001046878751367,292.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,0.0004965913249179,291.0745849609375,294.1499938964844,264.255615234375,262.439697265625,268.0311584472656,264.2646789550781,290.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592684848234,1.2794624026923884e-08,0.001059255679138,-0.0325610153377056,0.0,0.0,0.0,-0.0111556546762585,60.0,-18.82950019836425,-0.0,-7.650182709539878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645751953125,0.0,0.0,9.941403550328688e-05,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0001046872712322,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.121826171875,0.0,0.0,7.73220308474265e-05,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484436035156,0.0,0.0,0.0001046878751367,292.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,0.0004965913249179,291.0745849609375,294.1499938964844,264.255615234375,262.439697265625,268.0311584472656,264.2646789550781,290.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592684848234,1.2794624026923884e-08,0.001059255679138,-0.0325610153377056,0.0,0.0,0.0,-0.0111556546762585,60.0,-18.82950019836425,-0.0,-7.650182709539878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484313964844,0.0,0.0,9.947369835572316e-05,292.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001047501064022,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049194335937,0.0,0.0,7.736842962913215e-05,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364196777344,0.0,0.0,0.0001047506957547,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99639892578125,0.0,0.0,0.0004968894063495,291.0700988769531,294.1499938964844,264.2510681152344,262.4360656738281,267.96051025390625,264.2597045898437,290.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599038796499,1.286892192808864e-08,0.0010598910739645,-0.0327554047107696,0.0,0.0,0.0,-0.0111924866214394,60.0,-18.836339950561523,-0.0,-7.659362921685897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484313964844,0.0,0.0,9.947369835572316e-05,292.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001047501064022,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049194335937,0.0,0.0,7.736842962913215e-05,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364196777344,0.0,0.0,0.0001047506957547,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99639892578125,0.0,0.0,0.0004968894063495,291.0700988769531,294.1499938964844,264.2510681152344,262.4360656738281,267.96051025390625,264.2597045898437,290.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599038796499,1.286892192808864e-08,0.0010598910739645,-0.0327554047107696,0.0,0.0,0.0,-0.0111924866214394,60.0,-18.836339950561523,-0.0,-7.659362921685897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323486328125,0.0,0.0,9.951552783604713e-05,292.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001047941623255,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08807373046875,0.0,0.0,7.740096771158278e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244567871094,0.0,0.0,0.0001047947444021,292.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9809875488281,0.0,0.0,0.0004970983718521,291.0655212402344,294.1499938964844,264.2470397949219,262.432861328125,267.8910827636719,264.25506591796875,290.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603494010865,1.2921005598798274e-08,0.0010603364789858,-0.032891672104597,0.0,0.0,0.0,-0.0112183075398206,60.0,-18.83955383300781,-0.0,-7.66580114941462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323486328125,0.0,0.0,9.951552783604713e-05,292.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001047941623255,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08807373046875,0.0,0.0,7.740096771158278e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244567871094,0.0,0.0,0.0001047947444021,292.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9809875488281,0.0,0.0,0.0004970983718521,291.0655212402344,294.1499938964844,264.2470397949219,262.432861328125,267.8910827636719,264.25506591796875,290.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603494010865,1.2921005598798274e-08,0.0010603364789858,-0.032891672104597,0.0,0.0,0.0,-0.0112183075398206,60.0,-18.83955383300781,-0.0,-7.66580114941462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,9.953050903277472e-05,292.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0001048099366016,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797119140625,0.0,0.0,7.741261651972309e-05,291.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184753417969,0.0,0.0,0.0001048105186782,292.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97332763671875,0.0,0.0,0.0004971732269041,291.0632019042969,294.1499938964844,264.2452697753906,262.4314880371094,267.8567810058594,264.2528686523437,290.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605087736621,1.2939648463827781e-08,0.0010604958515614,-0.0329404473304748,0.0,0.0,0.0,-0.0112275499850511,60.0,-18.839879989624023,-0.0,-7.668106860592162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.016357421875,0.0,0.0,9.953939297702163e-05,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001048192934831,291.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.07135009765625,0.0,0.0,7.741952867945656e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124938964844,0.0,0.0,0.0001048198755597,292.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656677246094,0.0,0.0,0.0004972176393494,291.06085205078125,294.1499938964844,264.2436828613281,262.4302673339844,267.8228454589844,264.2508239746094,290.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606033029034,1.2950702732439368e-08,0.0010605903808027,-0.0329693667590618,0.0,0.0,0.0,-0.0112330298870801,60.0,-18.83898162841797,-0.0,-7.669473944815763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004272460937,0.0,0.0,9.954394772648811e-05,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0001048241028911,291.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547180175781,0.0,0.0,7.742307207081467e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,0.0001048246704158,292.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.950439453125,0.0,0.0,0.0004972403985448,291.0560913085937,294.1499938964844,264.2411193847656,262.4283447265625,267.7558288574219,264.2471923828125,290.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060651615262,1.2956341777226044e-08,0.0010606386931613,-0.032984122633934,0.0,0.0,0.0,-0.0112358257174491,60.0,-18.834306716918945,-0.0,-7.67017169778228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004272460937,0.0,0.0,9.954394772648811e-05,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0001048241028911,291.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547180175781,0.0,0.0,7.742307207081467e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,0.0001048246704158,292.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.950439453125,0.0,0.0,0.0004972403985448,291.0560913085937,294.1499938964844,264.2411193847656,262.4283447265625,267.7558288574219,264.2471923828125,290.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060651615262,1.2956341777226044e-08,0.0010606386931613,-0.032984122633934,0.0,0.0,0.0,-0.0112358257174491,60.0,-18.834306716918945,-0.0,-7.67017169778228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.984619140625,0.0,0.0,9.952864638762549e-05,292.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0001048079939209,291.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382080078125,0.0,0.0,7.741116860415787e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.688720703125,0.0,0.0,0.0001048085541697,292.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,0.000497163971886,291.05126953125,294.1499938964844,264.239501953125,262.4272155761719,267.6900329589844,264.2442626953125,290.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604882845655,1.2937237947596714e-08,0.0010604753624647,-0.0329341404139995,0.0,0.0,0.0,-0.0112263550981879,60.0,-18.825326919555664,-0.0,-7.667808432643143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.984619140625,0.0,0.0,9.952864638762549e-05,292.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0001048079939209,291.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382080078125,0.0,0.0,7.741116860415787e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.688720703125,0.0,0.0,0.0001048085541697,292.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,0.000497163971886,291.05126953125,294.1499938964844,264.239501953125,262.4272155761719,267.6900329589844,264.2442626953125,290.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604882845655,1.2937237947596714e-08,0.0010604753624647,-0.0329341404139995,0.0,0.0,0.0,-0.0112263550981879,60.0,-18.825326919555664,-0.0,-7.667808432643143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
