time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683460,291.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9689025878906,0.0,0.0,9.949273953679948e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0001047701880452,291.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02178955078125,0.0,0.0,7.738324347883463e-05,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768798828125,0.0,0.0,0.000104770741018,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9201965332031,0.0,0.0,0.0004969846340827,291.0463562011719,294.1499938964844,264.2389221191406,262.4269714355469,267.62548828125,264.2421569824219,290.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601055109873,1.2892462208924373e-08,0.0010600925888866,-0.0328169912099838,0.0,0.0,0.0,-0.0112041579559445,60.0,-18.81180953979492,-0.0,-7.662272594188836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9689025878906,0.0,0.0,9.949273953679948e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0001047701880452,291.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02178955078125,0.0,0.0,7.738324347883463e-05,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768798828125,0.0,0.0,0.000104770741018,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9201965332031,0.0,0.0,0.0004969846340827,291.0463562011719,294.1499938964844,264.2389221191406,262.4269714355469,267.62548828125,264.2421569824219,290.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601055109873,1.2892462208924373e-08,0.0010600925888866,-0.0328169912099838,0.0,0.0,0.0,-0.0112041579559445,60.0,-18.81180953979492,-0.0,-7.662272594188836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532775878906,0.0,0.0,9.943586337612942e-05,292.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.000104710299638,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054626464844,0.0,0.0,7.73390056565404e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66510009765625,0.0,0.0,0.0001047108453349,291.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052124023437,0.0,0.0,0.0004967005806975,291.0413513183594,294.1499938964844,264.23956298828125,262.4277648925781,267.56219482421875,264.2410583496094,290.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594992199912,1.2821559813858132e-08,0.0010594864143058,-0.0326314903795719,0.0,0.0,0.0,-0.0111690098419785,60.0,-18.793561935424805,-0.0,-7.653510181171441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532775878906,0.0,0.0,9.943586337612942e-05,292.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.000104710299638,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054626464844,0.0,0.0,7.73390056565404e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66510009765625,0.0,0.0,0.0001047108453349,291.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052124023437,0.0,0.0,0.0004967005806975,291.0413513183594,294.1499938964844,264.23956298828125,262.4277648925781,267.56219482421875,264.2410583496094,290.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594992199912,1.2821559813858132e-08,0.0010594864143058,-0.0326314903795719,0.0,0.0,0.0,-0.0111690098419785,60.0,-18.793561935424805,-0.0,-7.653510181171441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.94549560546875,0.0,0.0,9.940072050085293e-05,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0001046732941176,291.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.997314453125,0.0,0.0,7.73116698837839e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592102050781,0.0,0.0,0.0001046738398144,291.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89776611328125,0.0,0.0,0.0004965250845998,291.038818359375,294.1499938964844,264.2403564453125,262.4285888671875,267.5309753417969,264.2408447265625,290.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591247119009,1.277775751873378e-08,0.0010591119062155,-0.03251688554883,0.0,0.0,0.0,-0.0111472951248288,60.0,-18.7828311920166,-0.0,-7.648099398238628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.937744140625,0.0,0.0,9.935905109159648e-05,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0001046294200932,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892272949219,0.0,0.0,7.727926276857033e-05,291.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533508300781,0.0,0.0,0.0001046299585141,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.89031982421875,0.0,0.0,0.0004963169340044,291.0362854003906,294.1499938964844,264.24151611328125,262.4296875,267.5000915527344,264.240966796875,290.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586805874481,1.2725820397463394e-08,0.0010586678981781,-0.0323810018599033,0.0,0.0,0.0,-0.0111215477809309,60.0,-18.77068519592285,-0.0,-7.641686750048393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222717285156,0.0,0.0,9.92610221146606e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,0.0001045261960825,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730834960937,0.0,0.0,7.72030180087313e-05,291.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,0.0001045267272274,291.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87548828125,0.0,0.0,0.0004958272911608,291.0311279296875,294.1499938964844,264.2449645996094,262.432861328125,267.43914794921875,264.2420349121094,290.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576358763501,1.2603639909514186e-08,0.00105762318708,-0.0320613197982311,0.0,0.0,0.0,-0.0110609782859683,60.0,-18.74300003051757,-0.0,-7.626610454281035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222717285156,0.0,0.0,9.92610221146606e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,0.0001045261960825,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730834960937,0.0,0.0,7.72030180087313e-05,291.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,0.0001045267272274,291.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87548828125,0.0,0.0,0.0004958272911608,291.0311279296875,294.1499938964844,264.2449645996094,262.432861328125,267.43914794921875,264.2420349121094,290.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576358763501,1.2603639909514186e-08,0.00105762318708,-0.0320613197982311,0.0,0.0,0.0,-0.0110609782859683,60.0,-18.74300003051757,-0.0,-7.626610454281035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.90692138671875,0.0,0.0,9.914439579006284e-05,292.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0001044033924699,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570617675781,0.0,0.0,7.711230864515528e-05,291.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62994384765625,0.0,0.0,0.0001044039163389,291.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607482910156,0.0,0.0,0.0004952447488903,291.0259094238281,294.1499938964844,264.25,262.4373779296875,267.3795471191406,264.2444763183594,290.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563929099589,1.2458295728379198e-08,0.0010563804535195,-0.0316810235381126,0.0,0.0,0.0,-0.0109889255836606,60.0,-18.71019172668457,-0.0,-7.608695540284317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.90692138671875,0.0,0.0,9.914439579006284e-05,292.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0001044033924699,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570617675781,0.0,0.0,7.711230864515528e-05,291.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62994384765625,0.0,0.0,0.0001044039163389,291.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607482910156,0.0,0.0,0.0004952447488903,291.0259094238281,294.1499938964844,264.25,262.4373779296875,267.3795471191406,264.2444763183594,290.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563929099589,1.2458295728379198e-08,0.0010563804535195,-0.0316810235381126,0.0,0.0,0.0,-0.0109889255836606,60.0,-18.71019172668457,-0.0,-7.608695540284317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89166259765625,0.0,0.0,9.902182500809432e-05,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0001042743242578,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.941162109375,0.0,0.0,7.701697177253664e-05,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6183166503906,0.0,0.0,0.0001042748408508,291.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460693359375,0.0,0.0,0.0004946324625052,291.0206298828125,294.1499938964844,264.2574462890625,262.44403076171875,267.3211975097656,264.2485046386719,290.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550866136327,1.2305538810153394e-08,0.0010550742736086,-0.0312813147902488,0.0,0.0,0.0,-0.0109131978824734,60.0,-18.67361831665039,-0.0,-7.589889605696953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89166259765625,0.0,0.0,9.902182500809432e-05,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0001042743242578,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.941162109375,0.0,0.0,7.701697177253664e-05,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6183166503906,0.0,0.0,0.0001042748408508,291.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460693359375,0.0,0.0,0.0004946324625052,291.0206298828125,294.1499938964844,264.2574462890625,262.44403076171875,267.3211975097656,264.2485046386719,290.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550866136327,1.2305538810153394e-08,0.0010550742736086,-0.0312813147902488,0.0,0.0,0.0,-0.0109131978824734,60.0,-18.67361831665039,-0.0,-7.589889605696953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764953613281,0.0,0.0,9.890751971397548e-05,292.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.000104153958091,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253234863281,0.0,0.0,7.692806684644893e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067199707031,0.0,0.0,0.000104154467408,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315124511719,0.0,0.0,0.0004940615035593,291.0152587890625,294.1499938964844,264.26788330078125,262.45330810546875,267.2642517089844,264.25469970703125,290.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163078544347172e-08,0.0010538562200963,-0.0309085343033075,0.0,0.0,0.0,-0.0108425738289952,60.0,-18.635387420654297,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764953613281,0.0,0.0,9.890751971397548e-05,292.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.000104153958091,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253234863281,0.0,0.0,7.692806684644893e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067199707031,0.0,0.0,0.000104154467408,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315124511719,0.0,0.0,0.0004940615035593,291.0152587890625,294.1499938964844,264.26788330078125,262.45330810546875,267.2642517089844,264.25469970703125,290.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163078544347172e-08,0.0010538562200963,-0.0309085343033075,0.0,0.0,0.0,-0.0108425738289952,60.0,-18.635387420654297,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86895751953125,0.0,0.0,9.885428880807012e-05,292.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0001040979113895,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.91748046875,0.0,0.0,7.688666664762422e-05,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009521484375,0.0,0.0,0.0001040984134306,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8242492675781,0.0,0.0,0.0004937956691719,291.0125427246094,294.1499938964844,264.274169921875,262.4588928222656,267.2363586425781,264.2587585449219,290.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533010354265,1.2096746715428708e-08,0.001053288928233,-0.0307349562644958,0.0,0.0,0.0,-0.0108096906915307,60.0,-18.61605262756348,-0.0,-7.564222670453091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614196777344,0.0,0.0,9.88027750281617e-05,292.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0001040436618495,291.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096374511719,0.0,0.0,7.684660522500053e-05,291.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951843261719,0.0,0.0,0.0001040441638906,291.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8170166015625,0.0,0.0,0.000493538333103,291.00982666015625,294.1499938964844,264.2810974121094,262.4650573730469,267.208740234375,264.2633056640625,290.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527519043534,1.2032542073825424e-08,0.0010527399135753,-0.0305669456720352,0.0,0.0,0.0,-0.0107778618112206,60.0,-18.59666633605957,-0.0,-7.556339198799834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.846435546875,0.0,0.0,9.870919166132808e-05,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0001039451162796,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940124511719,0.0,0.0,7.677380926907063e-05,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,0.0001039456110447,291.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026123046875,0.0,0.0,0.0004930708673782,291.0043029785156,294.1499938964844,264.2968139648437,262.47906494140625,267.1545715332031,264.2742919921875,290.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051754457876,1.1915902042858306e-08,0.0010517425835132,-0.0302617121487855,0.0,0.0,0.0,-0.0107200378552079,60.0,-18.5579891204834,-0.0,-7.542026736473417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.846435546875,0.0,0.0,9.870919166132808e-05,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0001039451162796,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940124511719,0.0,0.0,7.677380926907063e-05,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,0.0001039456110447,291.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026123046875,0.0,0.0,0.0004930708673782,291.0043029785156,294.1499938964844,264.2968139648437,262.47906494140625,267.1545715332031,264.2742919921875,290.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051754457876,1.1915902042858306e-08,0.0010517425835132,-0.0302617121487855,0.0,0.0,0.0,-0.0107200378552079,60.0,-18.5579891204834,-0.0,-7.542026736473417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315124511719,0.0,0.0,9.86275845207274e-05,292.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0001038591872202,291.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87847900390625,0.0,0.0,7.67103410908021e-05,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721740722656,0.0,0.0,0.0001038596747093,291.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78826904296875,0.0,0.0,0.0004926632391288,290.99871826171875,294.1499938964844,264.3148803710937,262.4951171875,267.1015930175781,264.28741455078125,290.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508847190067,1.1814190514769509e-08,0.0010508728446438,-0.0299955382943153,0.0,0.0,0.0,-0.0106696151196956,60.0,-18.519704818725582,-0.0,-7.529557422003563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315124511719,0.0,0.0,9.86275845207274e-05,292.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0001038591872202,291.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87847900390625,0.0,0.0,7.67103410908021e-05,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721740722656,0.0,0.0,0.0001038596747093,291.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78826904296875,0.0,0.0,0.0004926632391288,290.99871826171875,294.1499938964844,264.3148803710937,262.4951171875,267.1015930175781,264.28741455078125,290.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508847190067,1.1814190514769509e-08,0.0010508728446438,-0.0299955382943153,0.0,0.0,0.0,-0.0106696151196956,60.0,-18.519704818725582,-0.0,-7.529557422003563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,9.856000542640686e-05,292.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001037880356307,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,7.665777957299724e-05,291.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,0.0001037885158439,291.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77398681640625,0.0,0.0,0.0004923257511109,290.9930725097656,294.1499938964844,264.3349914550781,262.5130310058594,267.0500793457031,264.3029479980469,290.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.482398986816406,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,9.856000542640686e-05,292.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001037880356307,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,7.665777957299724e-05,291.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,0.0001037885158439,291.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77398681640625,0.0,0.0,0.0004923257511109,290.9930725097656,294.1499938964844,264.3349914550781,262.5130310058594,267.0500793457031,264.3029479980469,290.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.482398986816406,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019104003906,0.0,0.0,9.85080623649992e-05,292.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0001037333349813,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.84765625,0.0,0.0,7.661737618036568e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,0.0001037338151945,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597961425781,0.0,0.0,0.0004920662613585,290.9873352050781,294.1499938964844,264.3569641113281,262.5325622558594,266.9999084472656,264.32061767578125,290.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665209243005847e-08,0.0010495989117771,-0.0296056494116783,0.0,0.0,0.0,-0.0105957584455609,60.0,-18.446439743041992,-0.0,-7.51131139509198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019104003906,0.0,0.0,9.85080623649992e-05,292.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0001037333349813,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.84765625,0.0,0.0,7.661737618036568e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,0.0001037338151945,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597961425781,0.0,0.0,0.0004920662613585,290.9873352050781,294.1499938964844,264.3569641113281,262.5325622558594,266.9999084472656,264.32061767578125,290.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665209243005847e-08,0.0010495989117771,-0.0296056494116783,0.0,0.0,0.0,-0.0105957584455609,60.0,-18.446439743041992,-0.0,-7.51131139509198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945556640625,0.0,0.0,9.84884100034833e-05,292.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0001037126494338,291.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399963378906,0.0,0.0,7.66020966693759e-05,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436096191406,0.0,0.0,0.0001037131223711,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527160644531,0.0,0.0,0.0004919681814499,290.98443603515625,294.1499938964844,264.3685607910156,262.5429077148437,266.9753723144531,264.33026123046875,290.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104940100573,1.1640715946725775e-08,0.0010493893641978,-0.0295415464788675,0.0,0.0,0.0,-0.010583615861833,60.0,-18.429128646850582,-0.0,-7.508314325832546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872314453125,0.0,0.0,9.84728685580194e-05,292.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0001036962785292,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323669433594,0.0,0.0,7.659000402782112e-05,291.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53790283203125,0.0,0.0,0.0001036967514664,291.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74566650390625,0.0,0.0,0.0004918905324302,290.98150634765625,294.1499938964844,264.38055419921875,262.5535583496094,266.9512023925781,264.3403625488281,290.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492352303117,1.1621328788180564e-08,0.0010492235887795,-0.0294908098876476,0.0,0.0,0.0,-0.010574004612863,60.0,-18.41230010986328,-0.0,-7.50594182363784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726135253906,0.0,0.0,9.84544967650436e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0001036769463098,291.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,7.657572132302448e-05,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265197753906,0.0,0.0,0.0001036774046951,291.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315673828125,0.0,0.0,0.0004917987971566,290.97564697265625,294.1499938964844,264.4055480957031,262.5757751464844,266.9037780761719,264.36181640625,290.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.380142211914062,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726135253906,0.0,0.0,9.84544967650436e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0001036769463098,291.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,7.657572132302448e-05,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265197753906,0.0,0.0,0.0001036774046951,291.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315673828125,0.0,0.0,0.0004917987971566,290.97564697265625,294.1499938964844,264.4055480957031,262.5757751464844,266.9037780761719,264.36181640625,290.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.380142211914062,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580261230469,0.0,0.0,9.845317981671542e-05,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001036755566019,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.802001953125,0.0,0.0,7.657469541300088e-05,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151672363281,0.0,0.0,0.0001036760149872,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,0.0004917922196909,290.9696960449219,294.1499938964844,264.43170166015625,262.5990600585937,266.8576965332031,264.3848876953125,290.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596742233166424e-08,0.001049013226293,-0.0294264629483222,0.0,0.0,0.0,-0.0105618154630064,60.0,-18.350265502929688,-0.0,-7.502934096237368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580261230469,0.0,0.0,9.845317981671542e-05,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001036755566019,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.802001953125,0.0,0.0,7.657469541300088e-05,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151672363281,0.0,0.0,0.0001036760149872,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,0.0004917922196909,290.9696960449219,294.1499938964844,264.43170166015625,262.5990600585937,266.8576965332031,264.3848876953125,290.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596742233166424e-08,0.001049013226293,-0.0294264629483222,0.0,0.0,0.0,-0.0105618154630064,60.0,-18.350265502929688,-0.0,-7.502934096237368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435302734375,0.0,0.0,9.846727334661408e-05,291.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0001036903995554,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78692626953125,0.0,0.0,7.658565300516784e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038146972656,0.0,0.0,0.0001036908506648,291.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035522460937,0.0,0.0,0.0004918626509606,290.9636535644531,294.1499938964844,264.45880126953125,262.6231384277344,266.8129577636719,264.4093933105469,289.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614269546100786e-08,0.0010491630528122,-0.0294723343104124,0.0,0.0,0.0,-0.0105705047026276,60.0,-18.322668075561523,-0.0,-7.505078514213892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435302734375,0.0,0.0,9.846727334661408e-05,291.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0001036903995554,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78692626953125,0.0,0.0,7.658565300516784e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038146972656,0.0,0.0,0.0001036908506648,291.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035522460937,0.0,0.0,0.0004918626509606,290.9636535644531,294.1499938964844,264.45880126953125,262.6231384277344,266.8129577636719,264.4093933105469,289.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614269546100786e-08,0.0010491630528122,-0.0294723343104124,0.0,0.0,0.0,-0.0105705047026276,60.0,-18.322668075561523,-0.0,-7.505078514213892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290954589844,0.0,0.0,9.849367052083836e-05,291.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001037182082654,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719116210937,0.0,0.0,7.660618575755507e-05,291.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49249267578125,0.0,0.0,0.0001037186593748,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68963623046875,0.0,0.0,0.0004919945495203,290.9575500488281,294.1499938964844,264.4866027832031,262.6478881835937,266.76953125,264.43511962890625,289.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494557209312,1.1647139253057048e-08,0.0010494440793991,-0.0295583587139844,0.0,0.0,0.0,-0.0105867991223931,60.0,-18.297080993652344,-0.0,-7.509100186098294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290954589844,0.0,0.0,9.849367052083836e-05,291.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001037182082654,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719116210937,0.0,0.0,7.660618575755507e-05,291.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49249267578125,0.0,0.0,0.0001037186593748,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68963623046875,0.0,0.0,0.0004919945495203,290.9575500488281,294.1499938964844,264.4866027832031,262.6478881835937,266.76953125,264.43511962890625,289.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494557209312,1.1647139253057048e-08,0.0010494440793991,-0.0295583587139844,0.0,0.0,0.0,-0.0105867991223931,60.0,-18.297080993652344,-0.0,-7.509100186098294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,9.85100123216398e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0001037354159052,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7644348144531,0.0,0.0,7.661889685550705e-05,291.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4868469238281,0.0,0.0,0.0001037358597386,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68267822265625,0.0,0.0,0.0004920761566609,290.9544677734375,294.1499938964844,264.5007019042969,262.6604309082031,266.7483215332031,264.4483947753906,289.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667479427046601e-08,0.0010496180038899,-0.0296115893870592,0.0,0.0,0.0,-0.0105968825519084,60.0,-18.284889221191406,-0.0,-7.511589217301663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7146911621094,0.0,0.0,9.852732910076156e-05,291.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,0.0001037536567309,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,7.66323646530509e-05,290.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811706542969,0.0,0.0,0.0001037540932884,291.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757507324219,0.0,0.0,0.000492162653245,290.95135498046875,294.1499938964844,264.5149230957031,262.67303466796875,266.7274475097656,264.4618835449219,289.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.272937774658203,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003173828125,0.0,0.0,9.856318501988426e-05,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,0.0001037914262269,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420654296875,0.0,0.0,7.666025339858606e-05,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698791503906,0.0,0.0,0.0001037918555084,291.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618957519531,0.0,0.0,0.0004923418164253,290.9450988769531,294.1499938964844,264.54345703125,262.69842529296875,266.6866149902344,264.4893798828125,289.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.249372482299805,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003173828125,0.0,0.0,9.856318501988426e-05,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,0.0001037914262269,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420654296875,0.0,0.0,7.666025339858606e-05,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698791503906,0.0,0.0,0.0001037918555084,291.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618957519531,0.0,0.0,0.0004923418164253,290.9450988769531,294.1499938964844,264.54345703125,262.69842529296875,266.6866149902344,264.4893798828125,289.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.249372482299805,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68603515625,0.0,0.0,9.860035788733512e-05,291.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001038305708789,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7272033691406,0.0,0.0,7.668916805414483e-05,290.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585876464844,0.0,0.0,0.0001038310001604,291.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,0.0004925274988636,290.93878173828125,294.1499938964844,264.5720520019531,262.7238464355469,266.6470642089844,264.51739501953125,289.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779982322934757e-08,0.0010505800601094,-0.0299060139805078,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.22605323791504,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
