time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685800,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68603515625,0.0,0.0,9.860035788733512e-05,291.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001038305708789,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7272033691406,0.0,0.0,7.668916805414483e-05,290.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585876464844,0.0,0.0,0.0001038310001604,291.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,0.0004925274988636,290.93878173828125,294.1499938964844,264.5720520019531,262.7238464355469,266.6470642089844,264.51739501953125,289.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779982322934757e-08,0.0010505800601094,-0.0299060139805078,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.22605323791504,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717834472656,0.0,0.0,9.86385639407672e-05,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0001038708069245,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71240234375,0.0,0.0,7.671888306504115e-05,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,0.00010387122893,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.63433837890625,0.0,0.0,0.0004927183617837,290.932373046875,294.1499938964844,264.6004638671875,262.74908447265625,266.6087646484375,264.5456848144531,289.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.203004837036133,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717834472656,0.0,0.0,9.86385639407672e-05,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0001038708069245,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71240234375,0.0,0.0,7.671888306504115e-05,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,0.00010387122893,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.63433837890625,0.0,0.0,0.0004927183617837,290.932373046875,294.1499938964844,264.6004638671875,262.74908447265625,266.6087646484375,264.5456848144531,289.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.203004837036133,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,9.8677548521664e-05,291.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0001039118651533,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976623535156,0.0,0.0,7.674920198041946e-05,290.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360046386719,0.0,0.0,0.0001039122798829,291.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,0.0004929131246171,290.9258728027344,294.1499938964844,264.62841796875,262.77392578125,266.5716857910156,264.57403564453125,289.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.180334091186523,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,9.8677548521664e-05,291.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0001039118651533,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976623535156,0.0,0.0,7.674920198041946e-05,290.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360046386719,0.0,0.0,0.0001039122798829,291.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,0.0004929131246171,290.9258728027344,294.1499938964844,264.62841796875,262.77392578125,266.5716857910156,264.57403564453125,289.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.180334091186523,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504821777344,0.0,0.0,9.869725909084082e-05,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,0.0001039326234604,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903381347656,0.0,0.0,7.676453242311254e-05,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,0.00010393303819,291.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61376953125,0.0,0.0,0.0004930116119794,290.922607421875,294.1499938964844,264.6421813964844,262.7861328125,266.5536499023437,264.588134765625,289.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900650243035216e-08,0.0010516117326915,-0.0302217993885278,0.0,0.0,0.0,-0.010712475515902,60.0,-18.16918182373047,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434020996094,0.0,0.0,9.871706424746662e-05,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0001039534763549,291.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,7.677993562538177e-05,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0001039538910845,291.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60693359375,0.0,0.0,0.000493110565003,290.9193115234375,294.1499938964844,264.6557312011719,262.7981872558594,266.5358581542969,264.6021728515625,289.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.15814781188965,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292724609375,0.0,0.0,9.875687101157382e-05,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,0.0001039954076986,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683349609375,0.0,0.0,7.681090210098773e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134826660156,0.0,0.0,0.0001039958151523,291.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,0.0004933094023726,290.9126892089844,294.1499938964844,264.68218994140625,262.8216857910156,266.5010986328125,264.6298828125,289.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.136547088623047,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292724609375,0.0,0.0,9.875687101157382e-05,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,0.0001039954076986,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683349609375,0.0,0.0,7.681090210098773e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134826660156,0.0,0.0,0.0001039958151523,291.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,0.0004933094023726,290.9126892089844,294.1499938964844,264.68218994140625,262.8216857910156,266.5010986328125,264.6298828125,289.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.136547088623047,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152038574219,0.0,0.0,9.879674325929956e-05,291.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.00010403739725,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537475585937,0.0,0.0,7.684191223233938e-05,290.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,0.0001040377974277,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796813964844,0.0,0.0,0.0004935085889883,290.9059753417969,294.1499938964844,264.70751953125,262.8441772460937,266.46746826171875,264.6569519042969,289.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.115684509277344,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152038574219,0.0,0.0,9.879674325929956e-05,291.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.00010403739725,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537475585937,0.0,0.0,7.684191223233938e-05,290.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,0.0001040377974277,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796813964844,0.0,0.0,0.0004935085889883,290.9059753417969,294.1499938964844,264.70751953125,262.8441772460937,266.46746826171875,264.6569519042969,289.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.115684509277344,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,9.883645543595776e-05,291.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0001040792121784,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,7.687279867241159e-05,290.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.0001040796123561,291.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56610107421875,0.0,0.0,0.0004937069606967,290.8992004394531,294.1499938964844,264.73150634765625,262.8655090332031,266.4349060058594,264.68310546875,289.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.09566879272461,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,9.883645543595776e-05,291.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0001040792121784,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,7.687279867241159e-05,290.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.0001040796123561,291.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56610107421875,0.0,0.0,0.0004937069606967,290.8992004394531,294.1499938964844,264.73150634765625,262.8655090332031,266.4349060058594,264.68310546875,289.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.09566879272461,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.587158203125,0.0,0.0,9.887578198686242e-05,291.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0001041206342051,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62469482421875,0.0,0.0,7.690338679822162e-05,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797302246094,0.0,0.0,0.0001041210271068,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55255126953125,0.0,0.0,0.0004939034697599,290.892333984375,294.1499938964844,264.75396728515625,262.88543701171875,266.4033508300781,264.7080993652344,289.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.07662582397461,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.587158203125,0.0,0.0,9.887578198686242e-05,291.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0001041206342051,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62469482421875,0.0,0.0,7.690338679822162e-05,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797302246094,0.0,0.0,0.0001041210271068,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55255126953125,0.0,0.0,0.0004939034697599,290.892333984375,294.1499938964844,264.75396728515625,262.88543701171875,266.4033508300781,264.7080993652344,289.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.07662582397461,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801696777344,0.0,0.0,9.889524517348036e-05,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0001041411305777,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61749267578125,0.0,0.0,7.691852079005912e-05,290.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37408447265625,0.0,0.0,0.0001041415162035,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458068847656,0.0,0.0,0.0004940006765536,290.8888854980469,294.1499938964844,264.7645263671875,262.8948059082031,266.3879699707031,264.7200927734375,289.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.067516326904297,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,9.891451918520032e-05,291.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0001041614304995,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102600097656,0.0,0.0,7.693351653870195e-05,290.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,0.0001041618234012,291.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390625,0.0,0.0,0.0004940970102325,290.8854064941406,294.1499938964844,264.77459716796875,262.9037780761719,266.3728332519531,264.731689453125,289.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171211594136366e-08,0.0010539252543821,-0.0309298187494277,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.0587100982666,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55926513671875,0.0,0.0,9.895245602820069e-05,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001042013900587,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958557128906,0.0,0.0,7.696302054682747e-05,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35723876953125,0.0,0.0,0.0001042017684085,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52557373046875,0.0,0.0,0.0004942865343764,290.8783874511719,294.1499938964844,264.7932434082031,262.9203186035156,266.3432312011719,264.7536926269531,289.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.04198455810547,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55926513671875,0.0,0.0,9.895245602820069e-05,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001042013900587,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958557128906,0.0,0.0,7.696302054682747e-05,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35723876953125,0.0,0.0,0.0001042017684085,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52557373046875,0.0,0.0,0.0004942865343764,290.8783874511719,294.1499938964844,264.7932434082031,262.9203186035156,266.3432312011719,264.7536926269531,289.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.04198455810547,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453796386719,0.0,0.0,9.898938151309268e-05,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,0.0001042402727762,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814819335937,0.0,0.0,7.699173875153065e-05,290.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,0.000104240651126,291.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121459960937,0.0,0.0,0.0004944709362462,290.8713073730469,294.1499938964844,264.80963134765625,262.93487548828125,266.3144836425781,264.7738342285156,289.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928177505731,60.0,-18.0266227722168,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453796386719,0.0,0.0,9.898938151309268e-05,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,0.0001042402727762,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814819335937,0.0,0.0,7.699173875153065e-05,290.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,0.000104240651126,291.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121459960937,0.0,0.0,0.0004944709362462,290.8713073730469,294.1499938964844,264.80963134765625,262.93487548828125,266.3144836425781,264.7738342285156,289.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928177505731,60.0,-18.0266227722168,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315246582031,0.0,0.0,9.902507736114784e-05,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.0001042778676492,290.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671691894531,0.0,0.0,7.701950380578637e-05,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.000104278238723,291.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49871826171875,0.0,0.0,0.0004946492845192,290.8641662597656,294.1499938964844,264.8235778808594,262.9472351074219,266.2865600585937,264.7919006347656,289.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.012744903564453,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315246582031,0.0,0.0,9.902507736114784e-05,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.0001042778676492,290.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671691894531,0.0,0.0,7.701950380578637e-05,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.000104278238723,291.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49871826171875,0.0,0.0,0.0004946492845192,290.8641662597656,294.1499938964844,264.8235778808594,262.9472351074219,266.2865600585937,264.7919006347656,289.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.012744903564453,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,9.905933984555304e-05,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92608642578125,0.0,0.0,0.000104313949123,290.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528869628906,0.0,0.0,7.704615563852713e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235168457031,0.0,0.0,0.0001043143201968,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853210449219,0.0,0.0,0.00049482047325,290.8569641113281,294.1499938964844,264.83477783203125,262.9571838378906,266.2593994140625,264.8076477050781,289.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.00048065185547,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,9.905933984555304e-05,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92608642578125,0.0,0.0,0.000104313949123,290.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528869628906,0.0,0.0,7.704615563852713e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235168457031,0.0,0.0,0.0001043143201968,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853210449219,0.0,0.0,0.00049482047325,290.8569641113281,294.1499938964844,264.83477783203125,262.9571838378906,266.2593994140625,264.8076477050781,289.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.00048065185547,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108337402344,0.0,0.0,9.907584899337962e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.923095703125,0.0,0.0,0.0001043313386617,290.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457458496094,0.0,0.0,7.705899042775854e-05,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179016113281,0.0,0.0,0.0001043317024596,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786376953125,0.0,0.0,0.0004949029535055,290.8533020019531,294.1499938964844,264.8393249511719,262.9612121582031,266.24609375,264.81451416015625,289.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372113111780436e-08,0.001055643078871,-0.0314555168151855,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.99502944946289,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039367675781,0.0,0.0,9.90919506875798e-05,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,0.0001043482916429,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,7.707151235081255e-05,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122863769531,0.0,0.0,0.0001043486554408,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47198486328125,0.0,0.0,0.0004949833382852,290.84967041015625,294.1499938964844,264.84307861328125,262.9645690917969,266.2329406738281,264.8207092285156,289.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079689025878,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.990015029907227,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902038574219,0.0,0.0,9.912273526424542e-05,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,0.00010438071331,290.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244445800781,0.0,0.0,7.709545752732083e-05,290.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3010559082031,0.0,0.0,0.000104381069832,291.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586486816406,0.0,0.0,0.000495137181133,290.84228515625,294.1499938964844,264.8482360839844,262.9691162109375,266.20709228515625,264.83111572265625,289.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.981313705444336,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902038574219,0.0,0.0,9.912273526424542e-05,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,0.00010438071331,290.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244445800781,0.0,0.0,7.709545752732083e-05,290.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3010559082031,0.0,0.0,0.000104381069832,291.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586486816406,0.0,0.0,0.000495137181133,290.84228515625,294.1499938964844,264.8482360839844,262.9691162109375,266.20709228515625,264.83111572265625,289.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.981313705444336,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,9.915141708916052e-05,291.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,0.0001044109230861,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102844238281,0.0,0.0,7.711776561336592e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898254394531,0.0,0.0,0.000104411279608,291.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4453430175781,0.0,0.0,0.0004952804883942,290.8348693847656,294.1499938964844,264.8500061035156,262.970703125,266.18170166015625,264.8387451171875,289.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564601980149,1.2466212062633986e-08,0.0010564477415755,-0.031701736152172,0.0,0.0,0.0,-0.0109928473830223,60.0,-17.974531173706055,-0.0,-7.609671115460517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,9.915141708916052e-05,291.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,0.0001044109230861,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102844238281,0.0,0.0,7.711776561336592e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898254394531,0.0,0.0,0.000104411279608,291.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4453430175781,0.0,0.0,0.0004952804883942,290.8348693847656,294.1499938964844,264.8500061035156,262.970703125,266.18170166015625,264.8387451171875,289.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564601980149,1.2466212062633986e-08,0.0010564477415755,-0.031701736152172,0.0,0.0,0.0,-0.0109928473830223,60.0,-17.974531173706055,-0.0,-7.609671115460517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627990722656,0.0,0.0,9.917076386045665e-05,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0001044312957674,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49615478515625,0.0,0.0,7.713281229371205e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785949707031,0.0,0.0,0.0001044316450133,291.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,0.0004953771131113,290.827392578125,294.1499938964844,264.8480529785156,262.9689636230469,266.15679931640625,264.8432006835937,289.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566661367192,1.2490289691413636e-08,0.0010566536802798,-0.0317647382616996,0.0,0.0,0.0,-0.0110047841444611,60.0,-17.969480514526367,-0.0,-7.612636920839577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627990722656,0.0,0.0,9.917076386045665e-05,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0001044312957674,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49615478515625,0.0,0.0,7.713281229371205e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785949707031,0.0,0.0,0.0001044316450133,291.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,0.0004953771131113,290.827392578125,294.1499938964844,264.8480529785156,262.9689636230469,266.15679931640625,264.8432006835937,289.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566661367192,1.2490289691413636e-08,0.0010566536802798,-0.0317647382616996,0.0,0.0,0.0,-0.0110047841444611,60.0,-17.969480514526367,-0.0,-7.612636920839577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,9.917438728734852e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0001044351229211,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820556640625,0.0,0.0,7.713563536526635e-05,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673645019531,0.0,0.0,0.0001044354648911,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188232421875,0.0,0.0,0.0004953952156938,290.81982421875,294.1499938964844,264.84234619140625,262.9638977050781,266.1322631835937,264.84405517578125,289.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494785650574158e-08,0.001056692097336,-0.0317764990031719,0.0,0.0,0.0,-0.0110070127993822,60.0,-17.964780807495117,-0.0,-7.61319114417347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,9.917438728734852e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0001044351229211,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820556640625,0.0,0.0,7.713563536526635e-05,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673645019531,0.0,0.0,0.0001044354648911,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188232421875,0.0,0.0,0.0004953952156938,290.81982421875,294.1499938964844,264.84234619140625,262.9638977050781,266.1322631835937,264.84405517578125,289.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494785650574158e-08,0.001056692097336,-0.0317764990031719,0.0,0.0,0.0,-0.0110070127993822,60.0,-17.964780807495117,-0.0,-7.61319114417347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,9.917072020471096e-05,291.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,0.0001044312593876,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750366210937,0.0,0.0,7.713277591392398e-05,290.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2617492675781,0.0,0.0,0.0001044316013576,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122314453125,0.0,0.0,0.0004953769384883,290.8160400390625,294.1499938964844,264.83819580078125,262.960205078125,266.1201171875,264.8431396484375,289.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566654382273,1.2490202649928506e-08,0.0010566529817879,-0.0317645072937011,0.0,0.0,0.0,-0.0110047413036227,60.0,-17.962413787841797,-0.0,-7.612626262698542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,9.916360431816428e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,0.0001044237651512,290.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.468017578125,0.0,0.0,7.71272461861372e-05,290.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561340332031,0.0,0.0,0.0001044241071213,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056091308594,0.0,0.0,0.0004953413736075,290.81219482421875,294.1499938964844,264.83319091796875,262.9557800292969,266.1080322265625,264.8413391113281,289.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565895354375,1.2481327971158862e-08,0.001056577078998,-0.0317412875592708,0.0,0.0,0.0,-0.0110003417357802,60.0,-17.960025787353516,-0.0,-7.611532737428206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219665527344,0.0,0.0,9.913966641761364e-05,291.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,0.0001043985612341,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,7.71086270106025e-05,290.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,0.0001043988959281,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,0.000495221815072,290.8045349121094,294.1499938964844,264.8208312988281,262.94482421875,266.0840759277344,264.8351745605469,289.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451478959008e-08,0.0010563218966126,-0.0316631868481636,0.0,0.0,0.0,-0.0109855448827147,60.0,-17.95519256591797,-0.0,-7.60785567877065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219665527344,0.0,0.0,9.913966641761364e-05,291.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,0.0001043985612341,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,7.71086270106025e-05,290.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,0.0001043988959281,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,0.000495221815072,290.8045349121094,294.1499938964844,264.8208312988281,262.94482421875,266.0840759277344,264.8351745605469,289.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451478959008e-08,0.0010563218966126,-0.0316631868481636,0.0,0.0,0.0,-0.0109855448827147,60.0,-17.95519256591797,-0.0,-7.60785567877065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
