time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688140,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084167480469,0.0,0.0,9.910378867061807e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,0.0001043607844621,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400634765625,0.0,0.0,7.708072371315211e-05,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23370361328125,0.0,0.0,0.0001043611118802,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,0.0004950426518917,290.7967834472656,294.1499938964844,264.8055419921875,262.9312438964844,266.0603332519531,264.82574462890625,289.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.240675207014874e-08,0.0010559394722804,-0.0315461531281471,0.0,0.0,0.0,-0.0109633719548583,60.0,-17.950307846069336,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084167480469,0.0,0.0,9.910378867061807e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,0.0001043607844621,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400634765625,0.0,0.0,7.708072371315211e-05,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23370361328125,0.0,0.0,0.0001043611118802,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,0.0004950426518917,290.7967834472656,294.1499938964844,264.8055419921875,262.9312438964844,266.0603332519531,264.82574462890625,289.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.240675207014874e-08,0.0010559394722804,-0.0315461531281471,0.0,0.0,0.0,-0.0109633719548583,60.0,-17.950307846069336,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949279785156,0.0,0.0,9.905714250635356e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,0.0001043116717482,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261474609375,0.0,0.0,7.704443851253018e-05,290.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,0.0001043119918904,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661499023437,0.0,0.0,0.000494809646625,290.7889709472656,294.1499938964844,264.78759765625,262.9153137207031,266.0367126464844,264.8132629394531,289.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.234861368715201e-08,0.0010554423788562,-0.0313940271735191,0.0,0.0,0.0,-0.0109345503151416,60.0,-17.945390701293945,-0.0,-7.595190254505725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949279785156,0.0,0.0,9.905714250635356e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,0.0001043116717482,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261474609375,0.0,0.0,7.704443851253018e-05,290.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,0.0001043119918904,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661499023437,0.0,0.0,0.000494809646625,290.7889709472656,294.1499938964844,264.78759765625,262.9153137207031,266.0367126464844,264.8132629394531,289.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.234861368715201e-08,0.0010554423788562,-0.0313940271735191,0.0,0.0,0.0,-0.0109345503151416,60.0,-17.945390701293945,-0.0,-7.595190254505725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814392089844,0.0,0.0,9.900087752612308e-05,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,0.0001042524236254,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122619628906,0.0,0.0,7.700068090343848e-05,290.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0001042527437675,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,0.0004945286200381,290.7811279296875,294.1499938964844,264.7672424316406,262.897216796875,266.01318359375,264.7980041503906,289.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278488448203008e-08,0.0010548428399488,-0.0312105305492877,0.0,0.0,0.0,-0.010899786837399,60.0,-17.940454483032227,-0.0,-7.58656213406539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814392089844,0.0,0.0,9.900087752612308e-05,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,0.0001042524236254,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122619628906,0.0,0.0,7.700068090343848e-05,290.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0001042527437675,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,0.0004945286200381,290.7811279296875,294.1499938964844,264.7672424316406,262.897216796875,266.01318359375,264.7980041503906,289.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278488448203008e-08,0.0010548428399488,-0.0312105305492877,0.0,0.0,0.0,-0.010899786837399,60.0,-17.940454483032227,-0.0,-7.58656213406539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747253417969,0.0,0.0,9.896948176901788e-05,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0001042193689499,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,7.697626278968528e-05,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0001042196890921,291.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465270996094,0.0,0.0,0.0004943718085996,290.77716064453125,294.1499938964844,264.7562561035156,262.887451171875,266.0014343261719,264.7893981933594,289.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054520602338,1.2239365076993636e-08,0.0010545082623139,-0.0311081558465957,0.0,0.0,0.0,-0.0108803920447826,60.0,-17.937984466552734,-0.0,-7.581750338658821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,9.893610695144162e-05,291.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,0.0001041842187987,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984375,0.0,0.0,7.695030217291787e-05,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0001041845389408,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34002685546875,0.0,0.0,0.0004942051018588,290.773193359375,294.1499938964844,264.7447509765625,262.87725830078125,265.9897155761719,264.7801818847656,289.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541648371145,1.219776457617172e-08,0.0010541526135057,-0.0309992991387844,0.0,0.0,0.0,-0.0108597688376903,60.0,-17.93551254272461,-0.0,-7.57663585204682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,9.88639221759513e-05,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,0.0001041082068695,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,7.689416088396683e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001041085197357,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269958496094,0.0,0.0,0.0004938445053994,290.7652282714844,294.1499938964844,264.72039794921875,262.8556213378906,265.9662475585937,264.7601013183594,289.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107803648575556e-08,0.0010533834574744,-0.0307638924568891,0.0,0.0,0.0,-0.0108151715248823,60.0,-17.93056297302246,-0.0,-7.565581228163867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,9.88639221759513e-05,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,0.0001041082068695,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,7.689416088396683e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001041085197357,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269958496094,0.0,0.0,0.0004938445053994,290.7652282714844,294.1499938964844,264.72039794921875,262.8556213378906,265.9662475585937,264.7601013183594,289.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107803648575556e-08,0.0010533834574744,-0.0307638924568891,0.0,0.0,0.0,-0.0108151715248823,60.0,-17.93056297302246,-0.0,-7.565581228163867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412780761719,0.0,0.0,9.878539276542142e-05,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,0.0001040255228872,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,7.683308649575338e-05,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.0001040258284774,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,0.0004934523021802,290.7572021484375,294.1499938964844,264.6944580078125,262.83258056640625,265.9427795410156,264.738037109375,289.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009945926649834e-08,0.0010525466641411,-0.0305078141391277,0.0,0.0,0.0,-0.0107666589319705,60.0,-17.925609588623047,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412780761719,0.0,0.0,9.878539276542142e-05,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,0.0001040255228872,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,7.683308649575338e-05,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.0001040258284774,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,0.0004934523021802,290.7572021484375,294.1499938964844,264.6944580078125,262.83258056640625,265.9427795410156,264.738037109375,289.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009945926649834e-08,0.0010525466641411,-0.0305078141391277,0.0,0.0,0.0,-0.0107666589319705,60.0,-17.925609588623047,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,9.87015591817908e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.836181640625,0.0,0.0,0.0001039372436935,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572082519531,0.0,0.0,7.676787936361507e-05,290.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001039375492837,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3010559082031,0.0,0.0,0.0004930334980599,290.7491149902344,294.1499938964844,264.6671447753906,262.808349609375,265.9192810058594,264.7142333984375,289.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516652837395,1.1905468610962089e-08,0.0010516534093767,-0.0302344094961881,0.0,0.0,0.0,-0.010714866220951,60.0,-17.92064666748047,-0.0,-7.540747049006313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,9.87015591817908e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.836181640625,0.0,0.0,0.0001039372436935,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572082519531,0.0,0.0,7.676787936361507e-05,290.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001039375492837,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3010559082031,0.0,0.0,0.0004930334980599,290.7491149902344,294.1499938964844,264.6671447753906,262.808349609375,265.9192810058594,264.7142333984375,289.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516652837395,1.1905468610962089e-08,0.0010516534093767,-0.0302344094961881,0.0,0.0,0.0,-0.010714866220951,60.0,-17.92064666748047,-0.0,-7.540747049006313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.314697265625,0.0,0.0,9.86134764389135e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0001038444897858,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,7.669936894671991e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001038447881001,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28814697265625,0.0,0.0,0.0004925935063511,290.740966796875,294.1499938964844,264.6387939453125,262.7831420898437,265.8957214355469,264.68896484375,289.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.179569864007135e-08,0.0010507147526368,-0.029947143048048,0.0,0.0,0.0,-0.0106604481115937,60.0,-17.915668487548828,-0.0,-7.527291501219224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.314697265625,0.0,0.0,9.86134764389135e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0001038444897858,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,7.669936894671991e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001038447881001,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28814697265625,0.0,0.0,0.0004925935063511,290.740966796875,294.1499938964844,264.6387939453125,262.7831420898437,265.8957214355469,264.68896484375,289.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.179569864007135e-08,0.0010507147526368,-0.029947143048048,0.0,0.0,0.0,-0.0106604481115937,60.0,-17.915668487548828,-0.0,-7.527291501219224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080749511719,0.0,0.0,9.856814722297712e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,0.0001037967595038,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33673095703125,0.0,0.0,7.66641169320792e-05,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001037970578181,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,0.0004923671367578,290.73687744140625,294.1499938964844,264.6242980957031,262.770263671875,265.8838806152344,264.6758117675781,289.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502436198294,1.173921670982736e-08,0.0010502318618819,-0.0297993291169405,0.0,0.0,0.0,-0.0106324478983879,60.0,-17.913171768188477,-0.0,-7.520372946601128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014831542969,0.0,0.0,9.852214861894026e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.000103748316178,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299560546875,0.0,0.0,7.662833377253264e-05,290.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0001037486144923,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,0.0004921373329125,290.7327880859375,294.1499938964844,264.6096496582031,262.7572326660156,265.8720703125,264.66241455078125,289.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497533949092,1.1681891010084657e-08,0.0010497416369616,-0.0296493042260408,0.0,0.0,0.0,-0.010604029521346,60.0,-17.910667419433594,-0.0,-7.513353494914554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28826904296875,0.0,0.0,9.842863073572516e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.0001036498433677,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163757324219,0.0,0.0,7.655560330022126e-05,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.000103650141682,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26239013671875,0.0,0.0,0.0004916702746413,290.7245483398437,294.1499938964844,264.5799560546875,262.7308654785156,265.84832763671875,264.63494873046875,289.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048756763339,1.156535667234948e-08,0.0010487452382221,-0.0293443240225315,0.0,0.0,0.0,-0.0105462586507201,60.0,-17.9056339263916,-0.0,-7.499095033836056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28826904296875,0.0,0.0,9.842863073572516e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.0001036498433677,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163757324219,0.0,0.0,7.655560330022126e-05,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.000103650141682,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26239013671875,0.0,0.0,0.0004916702746413,290.7245483398437,294.1499938964844,264.5799560546875,262.7308654785156,265.84832763671875,264.63494873046875,289.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048756763339,1.156535667234948e-08,0.0010487452382221,-0.0293443240225315,0.0,0.0,0.0,-0.0105462586507201,60.0,-17.9056339263916,-0.0,-7.499095033836056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751159667969,0.0,0.0,9.833391959546134e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,0.0001035501118167,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028564453125,0.0,0.0,7.648193422937766e-05,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.000103550402855,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24957275390625,0.0,0.0,0.0004911971627734,290.7162780761719,294.1499938964844,264.54998779296875,262.7042236328125,265.8244934082031,264.6067810058594,289.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447331083047633e-08,0.0010477360337972,-0.0290354304015636,0.0,0.0,0.0,-0.0104877483099699,60.0,-17.900562286376953,-0.0,-7.484668174129183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751159667969,0.0,0.0,9.833391959546134e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,0.0001035501118167,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028564453125,0.0,0.0,7.648193422937766e-05,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.000103550402855,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24957275390625,0.0,0.0,0.0004911971627734,290.7162780761719,294.1499938964844,264.54998779296875,262.7042236328125,265.8244934082031,264.6067810058594,289.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447331083047633e-08,0.0010477360337972,-0.0290354304015636,0.0,0.0,0.0,-0.0104877483099699,60.0,-17.900562286376953,-0.0,-7.484668174129183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26202392578125,0.0,0.0,9.823902655625716e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0001034501910908,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,7.6408134191297e-05,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0001034504748531,291.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,0.0004907231777906,290.7079467773437,294.1499938964844,264.5200500488281,262.6776123046875,265.8005676269531,264.5781555175781,289.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329082560962432e-08,0.0010467249667271,-0.0287259444594383,0.0,0.0,0.0,-0.0104291271418333,60.0,-17.895444869995117,-0.0,-7.470227103567596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26202392578125,0.0,0.0,9.823902655625716e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0001034501910908,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,7.6408134191297e-05,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0001034504748531,291.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,0.0004907231777906,290.7079467773437,294.1499938964844,264.5200500488281,262.6776123046875,265.8005676269531,264.5781555175781,289.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329082560962432e-08,0.0010467249667271,-0.0287259444594383,0.0,0.0,0.0,-0.0104291271418333,60.0,-17.895444869995117,-0.0,-7.470227103567596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489318847656,0.0,0.0,9.81450139079243e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0001033511871355,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27593994140625,0.0,0.0,7.633500354131684e-05,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0001033514708979,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,0.0004902535583823,290.6995544433594,294.1499938964844,264.4903564453125,262.6512145996094,265.7765808105469,264.5493469238281,289.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.1211922945619792e-08,0.0010457230964675,-0.028419304639101,0.0,0.0,0.0,-0.0103710470721125,60.0,-17.890274047851562,-0.0,-7.455933825895046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489318847656,0.0,0.0,9.81450139079243e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0001033511871355,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27593994140625,0.0,0.0,7.633500354131684e-05,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0001033514708979,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,0.0004902535583823,290.6995544433594,294.1499938964844,264.4903564453125,262.6512145996094,265.7765808105469,264.5493469238281,289.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.1211922945619792e-08,0.0010457230964675,-0.028419304639101,0.0,0.0,0.0,-0.0103710470721125,60.0,-17.890274047851562,-0.0,-7.455933825895046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,9.809863695409148e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.000103302358184,290.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2692565917969,0.0,0.0,7.629894389538094e-05,290.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0001033026419463,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,0.0004900219500996,290.6953430175781,294.1499938964844,264.4757080078125,262.63818359375,265.7645263671875,264.5349426269531,289.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452402057126,1.11541380576341e-08,0.0010452290298417,-0.0282680597156286,0.0,0.0,0.0,-0.0103424005210399,60.0,-17.88766860961914,-0.0,-7.448888794669983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,9.805286390474066e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0001032541549648,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,7.626333535881713e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.0001032544314512,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,0.0004897932521998,290.6911315917969,294.1499938964844,264.4612121582031,262.6252746582031,265.7524719238281,264.52056884765625,289.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447523090988,1.1097094798628861e-08,0.0010447412496432,-0.0281187556684017,0.0,0.0,0.0,-0.0103141209110617,60.0,-17.885051727294922,-0.0,-7.441937555086042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,9.796358062885702e-05,291.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,0.0001031601423164,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24920654296875,0.0,0.0,7.619389361934736e-05,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001031604115269,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0004893473233096,290.6826477050781,294.1499938964844,264.4328308105469,262.6000671386719,265.72833251953125,264.4920654296875,289.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438008466735,1.0985836240706703e-08,0.0010437899036332,-0.0278275422751903,0.0,0.0,0.0,-0.0102589651942253,60.0,-17.879776000976562,-0.0,-7.42838892620057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,9.796358062885702e-05,291.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,0.0001031601423164,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24920654296875,0.0,0.0,7.619389361934736e-05,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001031604115269,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0004893473233096,290.6826477050781,294.1499938964844,264.4328308105469,262.6000671386719,265.72833251953125,264.4920654296875,289.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438008466735,1.0985836240706703e-08,0.0010437899036332,-0.0278275422751903,0.0,0.0,0.0,-0.0102589651942253,60.0,-17.879776000976562,-0.0,-7.42838892620057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,9.7878415544983e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,0.0001030704588629,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,7.612765330122784e-05,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0001030707280733,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.000488921883516,290.67413330078125,294.1499938964844,264.4055480957031,262.5758056640625,265.7041320800781,264.4641418457031,289.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428932728245,1.0879705136801476e-08,0.0010428824461996,-0.0275497436523437,0.0,0.0,0.0,-0.0102063519880175,60.0,-17.874446868896484,-0.0,-7.4154762330636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,9.7878415544983e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,0.0001030704588629,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,7.612765330122784e-05,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0001030707280733,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.000488921883516,290.67413330078125,294.1499938964844,264.4055480957031,262.5758056640625,265.7041320800781,264.4641418457031,289.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428932728245,1.0879705136801476e-08,0.0010428824461996,-0.0275497436523437,0.0,0.0,0.0,-0.0102063519880175,60.0,-17.874446868896484,-0.0,-7.4154762330636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.77980307652615e-05,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.000102985810372,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,7.606513099744916e-05,290.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0001029860795824,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.000488520367071,290.6655578613281,294.1499938964844,264.3796081542969,262.5527038574219,265.679931640625,264.4369201660156,289.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420365724712,1.0779531933735598e-08,0.0010420258622616,-0.0272875372320413,0.0,0.0,0.0,-0.0101566920056939,60.0,-17.86907386779785,-0.0,-7.403298951658145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.77980307652615e-05,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.000102985810372,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,7.606513099744916e-05,290.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0001029860795824,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.000488520367071,290.6655578613281,294.1499938964844,264.3796081542969,262.5527038574219,265.679931640625,264.4369201660156,289.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420365724712,1.0779531933735598e-08,0.0010420258622616,-0.0272875372320413,0.0,0.0,0.0,-0.0101566920056939,60.0,-17.86907386779785,-0.0,-7.403298951658145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.772428165888414e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0001029081613523,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,7.600777462357655e-05,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0001029084232868,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0004881519998889,290.6569519042969,294.1499938964844,264.3552551269531,262.5310363769531,265.6557006835937,264.4107971191406,289.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412507690489,1.0687634777184485e-08,0.0010412400588393,-0.0270469840615987,0.0,0.0,0.0,-0.0101111344993114,60.0,-17.86366844177246,-0.0,-7.392136325279355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.772428165888414e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0001029081613523,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,7.600777462357655e-05,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0001029084232868,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0004881519998889,290.6569519042969,294.1499938964844,264.3552551269531,262.5310363769531,265.6557006835937,264.4107971191406,289.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412507690489,1.0687634777184485e-08,0.0010412400588393,-0.0270469840615987,0.0,0.0,0.0,-0.0101111344993114,60.0,-17.86366844177246,-0.0,-7.392136325279355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,9.76895389612764e-05,291.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.0001028715778375,290.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,7.598075171699747e-05,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0001028718397719,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0004879784828517,290.6526184082031,294.1499938964844,264.34375,262.52081298828125,265.64361572265625,264.3981628417969,289.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408804519101,1.0644341408294622e-08,0.0010408697417005,-0.0269336570054292,0.0,0.0,0.0,-0.0100896721705794,60.0,-17.860958099365234,-0.0,-7.386880440662935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.76572191575542e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0001028375409077,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,7.595561328344047e-05,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0001028378028422,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004878170148003,290.6482849121094,294.1499938964844,264.332763671875,262.51104736328125,265.63153076171875,264.3858947753906,289.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405360953882,1.0604063405139641e-08,0.0010405253851786,-0.026828221976757,0.0,0.0,0.0,-0.0100697046145796,60.0,-17.858245849609375,-0.0,-7.381992617183641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.75986840785481e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,0.0001027759062708,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,7.591008761664852e-05,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001027761609293,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004875246377196,290.6395874023437,294.1499938964844,264.3124084472656,262.492919921875,265.6074523925781,264.3624267578125,289.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399121092632,1.053111553517283e-08,0.0010399016318842,-0.0266372673213481,0.0,0.0,0.0,-0.0100335413590073,60.0,-17.852827072143555,-0.0,-7.373143517952485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
