time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690480,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.75986840785481e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,0.0001027759062708,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,7.591008761664852e-05,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001027761609293,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004875246377196,290.6395874023437,294.1499938964844,264.3124084472656,262.492919921875,265.6074523925781,264.3624267578125,289.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399121092632,1.053111553517283e-08,0.0010399016318842,-0.0266372673213481,0.0,0.0,0.0,-0.0100335413590073,60.0,-17.852827072143555,-0.0,-7.373143517952485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.755005885381252e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0001027246980811,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,7.587226718897e-05,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0001027249527396,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0004872817371506,290.6308288574219,294.1499938964844,264.29443359375,262.4769592285156,265.5834655761719,264.3408203125,289.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393938282504,1.0470511568883012e-08,0.0010393833508715,-0.0264786221086978,0.0,0.0,0.0,-0.0100034968927502,60.0,-17.847444534301758,-0.0,-7.365796506064727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.755005885381252e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0001027246980811,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,7.587226718897e-05,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0001027249527396,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0004872817371506,290.6308288574219,294.1499938964844,264.29443359375,262.4769592285156,265.5834655761719,264.3408203125,289.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393938282504,1.0470511568883012e-08,0.0010393833508715,-0.0264786221086978,0.0,0.0,0.0,-0.0100034968927502,60.0,-17.847444534301758,-0.0,-7.365796506064727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.7511729109101e-05,291.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,0.0001026843383442,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,7.584245759062469e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0001026845857268,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0004870902921538,290.6220397949219,294.1499938964844,264.2791442871094,262.4633483886719,265.55963134765625,264.321044921875,289.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389853268861,1.042274178075786e-08,0.0010389748495072,-0.0263535734266042,0.0,0.0,0.0,-0.0099798152223229,60.0,-17.842119216918945,-0.0,-7.360007714396488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.7511729109101e-05,291.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,0.0001026843383442,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,7.584245759062469e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0001026845857268,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0004870902921538,290.6220397949219,294.1499938964844,264.2791442871094,262.4633483886719,265.55963134765625,264.321044921875,289.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389853268861,1.042274178075786e-08,0.0010389748495072,-0.0263535734266042,0.0,0.0,0.0,-0.0099798152223229,60.0,-17.842119216918945,-0.0,-7.360007714396488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.748602315085007e-05,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0001026572717819,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,7.582246325910091e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0001026575191644,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0004869618860539,290.6131896972656,294.1499938964844,264.2668151855469,262.45233154296875,265.5359802246094,264.30377197265625,289.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387111688032,1.039069541519666e-08,0.0010387008078396,-0.0262696836143732,0.0,0.0,0.0,-0.0099639287218451,60.0,-17.836910247802734,-0.0,-7.356125308888295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.748602315085007e-05,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0001026572717819,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,7.582246325910091e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0001026575191644,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0004869618860539,290.6131896972656,294.1499938964844,264.2668151855469,262.45233154296875,265.5359802246094,264.30377197265625,289.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387111688032,1.039069541519666e-08,0.0010387008078396,-0.0262696836143732,0.0,0.0,0.0,-0.0099639287218451,60.0,-17.836910247802734,-0.0,-7.356125308888295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.747774311108516e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,0.0001026485551847,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,7.581601676065475e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.0001026487952913,291.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0004869205295108,290.6087341308594,294.1499938964844,264.2618103027344,262.4479064941406,265.5242614746094,264.2960510253906,289.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386229259893,1.0380370341067646e-08,0.0010386125650256,-0.0262426529079675,0.0,0.0,0.0,-0.009958810172975,60.0,-17.8343563079834,-0.0,-7.354874753673357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.747299191076308e-05,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0001026435566018,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,7.581232785014436e-05,290.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.0001026437967084,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0004868968389928,290.6042785644531,294.1499938964844,264.25762939453125,262.4441833496094,265.5126342773437,264.2889404296875,289.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374448855543504e-08,0.0010385619243606,-0.0262271538376808,0.0,0.0,0.0,-0.0099558746442198,60.0,-17.831844329833984,-0.0,-7.354157816052975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.747534932103008e-05,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.0001026460377033,290.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,7.581416139146313e-05,290.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0001026462778099,291.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,0.0004869086260441,290.5953674316406,294.1499938964844,264.251953125,262.4391174316406,265.48956298828125,264.27691650390625,289.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385971982032,1.03773700743659e-08,0.0010385868372395,-0.0262347999960184,0.0,0.0,0.0,-0.0099573219195008,60.0,-17.826984405517578,-0.0,-7.354511666335385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.747534932103008e-05,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.0001026460377033,290.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,7.581416139146313e-05,290.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0001026462778099,291.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,0.0004869086260441,290.5953674316406,294.1499938964844,264.251953125,262.4391174316406,265.48956298828125,264.27691650390625,289.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385971982032,1.03773700743659e-08,0.0010385868372395,-0.0262347999960184,0.0,0.0,0.0,-0.0099573219195008,60.0,-17.826984405517578,-0.0,-7.354511666335385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.749307355377824e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0001026647078106,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,7.58279420551844e-05,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,0.0001026649406412,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0004869971598964,290.5863647460937,294.1499938964844,264.25,262.4373779296875,265.46685791015625,264.2679138183594,289.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399437755381769e-08,0.0010387754300609,-0.0262925680726766,0.0,0.0,0.0,-0.0099682621657848,60.0,-17.822376251220703,-0.0,-7.35718401756458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.749307355377824e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0001026647078106,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,7.58279420551844e-05,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,0.0001026649406412,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0004869971598964,290.5863647460937,294.1499938964844,264.25,262.4373779296875,265.46685791015625,264.2679138183594,289.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399437755381769e-08,0.0010387754300609,-0.0262925680726766,0.0,0.0,0.0,-0.0099682621657848,60.0,-17.822376251220703,-0.0,-7.35718401756458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.751282777870074e-05,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,0.0001026855097734,290.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,7.584330887766555e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,0.000102685742604,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0004870958509854,290.57733154296875,294.1499938964844,264.25,262.4384460449219,265.4445495605469,264.2617492675781,289.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.0424036744893785e-08,0.0010389857925474,-0.0263569634407758,0.0,0.0,0.0,-0.0099804569035768,60.0,-17.81739616394043,-0.0,-7.360164744341091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.751282777870074e-05,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,0.0001026855097734,290.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,7.584330887766555e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,0.000102685742604,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0004870958509854,290.57733154296875,294.1499938964844,264.25,262.4384460449219,265.4445495605469,264.2617492675781,289.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.0424036744893785e-08,0.0010389857925474,-0.0263569634407758,0.0,0.0,0.0,-0.0099804569035768,60.0,-17.81739616394043,-0.0,-7.360164744341091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.751925244927406e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,0.000102692276414,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,7.58483074605465e-05,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,0.0001026925092446,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0004871279525104,290.5682373046875,294.1499938964844,264.25,262.4415283203125,265.422607421875,264.2575988769531,289.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390646057203,1.0432025909778986e-08,0.0010390541283413,-0.0263778772205114,0.0,0.0,0.0,-0.0099844178184866,60.0,-17.810789108276367,-0.0,-7.361132503547196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.751925244927406e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,0.000102692276414,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,7.58483074605465e-05,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,0.0001026925092446,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0004871279525104,290.5682373046875,294.1499938964844,264.25,262.4415283203125,265.422607421875,264.2575988769531,289.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390646057203,1.0432025909778986e-08,0.0010390541283413,-0.0263778772205114,0.0,0.0,0.0,-0.0099844178184866,60.0,-17.810789108276367,-0.0,-7.361132503547196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,9.751764446264132e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780700683594,0.0,0.0,0.0001026905883918,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,7.584705599583685e-05,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,0.0001026908212224,291.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0004871199489571,290.5636901855469,294.1499938964844,264.25,262.4437866210937,265.41180419921875,264.25616455078125,289.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039047492668,1.0430022179264142e-08,0.0010390371317043,-0.0263726320117712,0.0,0.0,0.0,-0.0099834240972995,60.0,-17.806533813476562,-0.0,-7.360889497931566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,9.751238394528627e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,0.0001026850441121,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,7.584295963170007e-05,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,0.0001026852696668,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0004870936390943,290.5591125488281,294.1499938964844,264.25,262.4465026855469,265.4010925292969,264.2549743652344,289.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389913804829,1.042345232349362e-08,0.0010389809031039,-0.0263554342091083,0.0,0.0,0.0,-0.0099801672622561,60.0,-17.801668167114258,-0.0,-7.360093690067515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.749273885972798e-05,291.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.0001026643658406,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,7.58276873966679e-05,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0001026645841193,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0004869955300819,290.5499572753906,294.1499938964844,264.25,262.4532165527344,265.37994384765625,264.25323486328125,289.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398966132640908e-08,0.0010387715883553,-0.0262913331389427,0.0,0.0,0.0,-0.0099680284038186,60.0,-17.79033851623535,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.749273885972798e-05,291.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.0001026643658406,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,7.58276873966679e-05,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0001026645841193,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0004869955300819,290.5499572753906,294.1499938964844,264.25,262.4532165527344,265.37994384765625,264.25323486328125,289.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398966132640908e-08,0.0010387715883553,-0.0262913331389427,0.0,0.0,0.0,-0.0099680284038186,60.0,-17.79033851623535,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,9.746113937580958e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,0.0001026310928864,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,7.580310921184719e-05,290.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0001026313111651,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0004868377000093,290.5407409667969,294.1499938964844,264.25,262.4615478515625,265.3592224121094,264.2521057128906,289.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0359581636976143e-08,0.0010384347988292,-0.0261882320046424,0.0,0.0,0.0,-0.0099485041573643,60.0,-17.77667999267578,-0.0,-7.352357300760559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,9.746113937580958e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,0.0001026310928864,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,7.580310921184719e-05,290.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0001026313111651,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0004868377000093,290.5407409667969,294.1499938964844,264.25,262.4615478515625,265.3592224121094,264.2521057128906,289.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0359581636976143e-08,0.0010384347988292,-0.0261882320046424,0.0,0.0,0.0,-0.0099485041573643,60.0,-17.77667999267578,-0.0,-7.352357300760559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,9.74198555923067e-05,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0001025876190396,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,7.57710004108958e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.0001025878373184,291.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.0004866314993705,290.531494140625,294.1499938964844,264.25,262.4713439941406,265.3388977050781,264.2513732910156,289.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133013836596e-08,0.0010379949817433,-0.026053549721837,0.0,0.0,0.0,-0.0099229989573359,60.0,-17.761154174804688,-0.0,-7.34612797259615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,9.74198555923067e-05,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0001025876190396,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,7.57710004108958e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.0001025878373184,291.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.0004866314993705,290.531494140625,294.1499938964844,264.25,262.4713439941406,265.3388977050781,264.2513732910156,289.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133013836596e-08,0.0010379949817433,-0.026053549721837,0.0,0.0,0.0,-0.0099229989573359,60.0,-17.761154174804688,-0.0,-7.34612797259615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,9.73701462498866e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001025352758006,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,7.573233597213402e-05,290.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,0.0001025354868033,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0004863831854891,290.5221862792969,294.1499938964844,264.25,262.4825134277344,265.3189392089844,264.2509155273437,289.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246180792705673e-08,0.0010374651756137,-0.0258913673460483,0.0,0.0,0.0,-0.0098922867327928,60.0,-17.7438907623291,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,9.73701462498866e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001025352758006,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,7.573233597213402e-05,290.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,0.0001025354868033,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0004863831854891,290.5221862792969,294.1499938964844,264.25,262.4825134277344,265.3189392089844,264.2509155273437,289.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246180792705673e-08,0.0010374651756137,-0.0258913673460483,0.0,0.0,0.0,-0.0098922867327928,60.0,-17.7438907623291,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,9.734308696351944e-05,291.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380920410156,0.0,0.0,0.0001025067831506,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,7.571128662675619e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,0.0001025069941533,291.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0004862480273004,290.5175170898437,294.1499938964844,264.25,262.488525390625,265.3091125488281,264.250732421875,289.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212461099001756e-08,0.0010371769312769,-0.025803092867136,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.73478126525879,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,9.731457976158708e-05,291.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,0.0001024767625494,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,7.568911678390577e-05,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,0.0001024769735522,291.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.000486105622258,290.5128479003906,294.1499938964844,264.25,262.4948425292969,265.29937744140625,264.2506103515625,289.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176936626749013e-08,0.0010368732037022,-0.02571009285748,0.0,0.0,0.0,-0.0098579600453376,60.0,-17.725379943847656,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,9.725514246383682e-05,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259155273437,0.0,0.0,0.000102414174762,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,7.564288534922525e-05,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.0001024143857648,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,0.0004858087340835,290.50347900390625,294.1499938964844,264.25,262.5082702636719,265.2801513671875,264.2503967285156,289.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.706008911132812,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,9.725514246383682e-05,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259155273437,0.0,0.0,0.000102414174762,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,7.564288534922525e-05,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.0001024143857648,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,0.0004858087340835,290.50347900390625,294.1499938964844,264.25,262.5082702636719,265.2801513671875,264.2503967285156,289.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.706008911132812,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,9.719386434881017e-05,291.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177062988281,0.0,0.0,0.0001023496515699,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,7.559522782685235e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,0.0001023498552967,291.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.0004855026782024,290.4940795898437,294.1499938964844,264.25,262.52264404296875,265.2613525390625,264.2502746582031,289.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026511176874921e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.68608856201172,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,9.719386434881017e-05,291.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177062988281,0.0,0.0,0.0001023496515699,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,7.559522782685235e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,0.0001023498552967,291.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.0004855026782024,290.4940795898437,294.1499938964844,264.25,262.52264404296875,265.2613525390625,264.2502746582031,289.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026511176874921e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.68608856201172,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,9.713276813272388e-05,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094970703125,0.0,0.0,0.0001022853175527,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,7.554770854767412e-05,290.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.0001022855212795,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0004851974954362,290.484619140625,294.1499938964844,264.25,262.5378112792969,265.24285888671875,264.25018310546875,289.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169651746749,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.666027069091797,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,9.713276813272388e-05,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094970703125,0.0,0.0,0.0001022853175527,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,7.554770854767412e-05,290.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.0001022855212795,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0004851974954362,290.484619140625,294.1499938964844,264.25,262.5378112792969,265.24285888671875,264.25018310546875,289.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169651746749,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.666027069091797,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,9.70739929471165e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012268066406,0.0,0.0,0.0001022234282572,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,7.55019937059842e-05,290.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,0.0001022236247081,291.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,0.0004849039250984,290.47515869140625,294.1499938964844,264.25,262.5536193847656,265.2247314453125,264.2501220703125,289.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.64620590209961,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,9.70739929471165e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012268066406,0.0,0.0,0.0001022234282572,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,7.55019937059842e-05,290.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,0.0001022236247081,291.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,0.0004849039250984,290.47515869140625,294.1499938964844,264.25,262.5536193847656,265.2247314453125,264.2501220703125,289.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.64620590209961,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,9.7045827715192e-05,291.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970764160156,0.0,0.0,0.000102193764178,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,7.54800857976079e-05,290.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,0.0001021939679048,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,0.000484763237182,290.47039794921875,294.1499938964844,264.25,262.5617370605469,265.2157897949219,264.2500915527344,289.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.6364688873291,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,9.70190521911718e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,0.0001021655698423,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,7.54592620069161e-05,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.0001021657735691,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.899658203125,0.0,0.0,0.0004846294759772,290.46563720703125,294.1499938964844,264.25,262.5699768066406,265.2069396972656,264.2500915527344,289.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808672096767168e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.626928329467773,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
