time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692820,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,9.696944471215828e-05,291.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845947265625,0.0,0.0,0.0001021133357426,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,7.542067760368809e-05,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,0.0001021135321934,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,0.0004843817150685,290.4560852050781,294.1499938964844,264.25,262.58673095703125,265.1894836425781,264.25006103515625,289.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.7468531023992e-09,0.0010331955272704,-0.0245841275900602,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.60845947265625,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,9.696944471215828e-05,291.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845947265625,0.0,0.0,0.0001021133357426,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,7.542067760368809e-05,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,0.0001021135321934,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,0.0004843817150685,290.4560852050781,294.1499938964844,264.25,262.58673095703125,265.1894836425781,264.25006103515625,289.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.7468531023992e-09,0.0010331955272704,-0.0245841275900602,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.60845947265625,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,9.69272368820384e-05,291.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762023925781,0.0,0.0,0.0001020688869175,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,7.53878484829329e-05,290.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,0.0001020690833684,291.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,0.0004841708578169,290.4465026855469,294.1499938964844,264.25,262.6037292480469,265.17236328125,264.2500305175781,289.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.69424895913562e-09,0.0010327456984668,-0.0244464017450809,0.0,0.0,0.0,-0.0096186716109514,60.0,-17.591249465942383,-0.0,-7.272009128200807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,9.69272368820384e-05,291.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762023925781,0.0,0.0,0.0001020688869175,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,7.53878484829329e-05,290.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,0.0001020690833684,291.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,0.0004841708578169,290.4465026855469,294.1499938964844,264.25,262.6037292480469,265.17236328125,264.2500305175781,289.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.69424895913562e-09,0.0010327456984668,-0.0244464017450809,0.0,0.0,0.0,-0.0096186716109514,60.0,-17.591249465942383,-0.0,-7.272009128200807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,9.689176658866928e-05,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677795410156,0.0,0.0,0.0001020315394271,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,7.536025805165991e-05,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,0.000102031728602,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,0.0004839936736971,290.4368896484375,294.1499938964844,264.25,262.620849609375,265.155517578125,264.2500305175781,289.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650043431008726e-09,0.0010323676979169,-0.0243306644260883,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.575111389160156,-0.0,-7.266685742024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,9.689176658866928e-05,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677795410156,0.0,0.0,0.0001020315394271,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,7.536025805165991e-05,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,0.000102031728602,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,0.0004839936736971,290.4368896484375,294.1499938964844,264.25,262.620849609375,265.155517578125,264.2500305175781,289.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650043431008726e-09,0.0010323676979169,-0.0243306644260883,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.575111389160156,-0.0,-7.266685742024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.686590783530846e-05,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.559326171875,0.0,0.0,0.0001020043055177,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,7.534014730481431e-05,290.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,0.0001020044946926,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,0.0004838645108975,290.4272155761719,294.1499938964844,264.25,262.637939453125,265.1390686035156,264.2500305175781,289.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617814100693069e-09,0.0010320921428501,-0.0242462810128927,0.0,0.0,0.0,-0.009580778889358,60.0,-17.560741424560547,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.686590783530846e-05,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.559326171875,0.0,0.0,0.0001020043055177,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,7.534014730481431e-05,290.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,0.0001020044946926,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,0.0004838645108975,290.4272155761719,294.1499938964844,264.25,262.637939453125,265.1390686035156,264.2500305175781,289.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617814100693069e-09,0.0010320921428501,-0.0242462810128927,0.0,0.0,0.0,-0.009580778889358,60.0,-17.560741424560547,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,9.685547411208972e-05,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550842285156,0.0,0.0,0.0001019933260977,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,7.53320346120745e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,0.0001019935079966,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,0.000483812415041,290.42236328125,294.1499938964844,264.25,262.6464538574219,265.13092041015625,264.25,289.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604810280450238e-09,0.0010319809662178,-0.024212235584855,0.0,0.0,0.0,-0.0095743322744965,60.0,-17.554025650024414,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,9.68477688729763e-05,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508117675781,0.0,0.0,0.0001019852134049,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,7.532604649895802e-05,290.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,0.0001019853953039,291.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,0.0004837739397771,290.4175109863281,294.1499938964844,264.25,262.6549072265625,265.12286376953125,264.25,289.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520729537644e-09,0.0010318987770006,-0.0241870936006307,0.0,0.0,0.0,-0.0095695713534951,60.0,-17.547731399536133,-0.0,-7.260086221094755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,9.683924145065248e-05,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,0.0001019762348732,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,7.531941082561389e-05,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,0.0001019764167722,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,0.0004837313317693,290.40777587890625,294.1499938964844,264.25,262.67156982421875,265.1069641113281,264.25,289.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318172862753,9.584567806086852e-09,0.0010318077402189,-0.024159237742424,0.0,0.0,0.0,-0.009564297273755,60.0,-17.536378860473633,-0.0,-7.258805823084914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,9.683924145065248e-05,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,0.0001019762348732,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,7.531941082561389e-05,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,0.0001019764167722,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,0.0004837313317693,290.40777587890625,294.1499938964844,264.25,262.67156982421875,265.1069641113281,264.25,289.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318172862753,9.584567806086852e-09,0.0010318077402189,-0.024159237742424,0.0,0.0,0.0,-0.009564297273755,60.0,-17.536378860473633,-0.0,-7.258805823084914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,9.683963435236365e-05,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53369140625,0.0,0.0,0.0001019766496028,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,7.531971641583368e-05,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0001019768315018,291.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.0004837333399336,290.39801025390625,294.1499938964844,264.25,262.6878356933594,265.0913391113281,264.25,289.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318214772269,9.585051863325589e-09,0.0010318119311705,-0.0241605043411254,0.0,0.0,0.0,-0.0095645366236567,60.0,-17.526596069335938,-0.0,-7.258864087589245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,9.683963435236365e-05,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53369140625,0.0,0.0,0.0001019766496028,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,7.531971641583368e-05,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0001019768315018,291.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.0004837333399336,290.39801025390625,294.1499938964844,264.25,262.6878356933594,265.0913391113281,264.25,289.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318214772269,9.585051863325589e-09,0.0010318119311705,-0.0241605043411254,0.0,0.0,0.0,-0.0095645366236567,60.0,-17.526596069335938,-0.0,-7.258864087589245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,9.684778342489152e-05,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250549316406,0.0,0.0,0.0001019852279569,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,7.532605377491564e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216796875,0.0,0.0,0.0001019854098558,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,0.0004837740270886,290.3882141113281,294.1499938964844,264.25,262.7035522460937,265.0760192871094,264.25,289.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319080902263,9.595188643629626e-09,0.0010318985441699,-0.0241870451718568,0.0,0.0,0.0,-0.0095695620402693,60.0,-17.518465042114258,-0.0,-7.26008337892381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,9.684778342489152e-05,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250549316406,0.0,0.0,0.0001019852279569,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,7.532605377491564e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216796875,0.0,0.0,0.0001019854098558,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,0.0004837740270886,290.3882141113281,294.1499938964844,264.25,262.7035522460937,265.0760192871094,264.25,289.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319080902263,9.595188643629626e-09,0.0010318985441699,-0.0241870451718568,0.0,0.0,0.0,-0.0095695620402693,60.0,-17.518465042114258,-0.0,-7.26008337892381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,9.686371049610898e-05,291.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163879394531,0.0,0.0,0.0001020020063151,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,7.533843745477498e-05,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71051025390625,0.0,0.0,0.0001020021809381,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895202636719,0.0,0.0,0.0004838535969611,290.3783569335937,294.1499938964844,264.25,262.71856689453125,265.0609741210937,264.25,289.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320777073502,9.61502166774153e-09,0.0010320680448785,-0.0242389719933271,0.0,0.0,0.0,-0.0095793940126895,60.0,-17.51171875,-0.0,-7.262470802515963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,9.686371049610898e-05,291.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163879394531,0.0,0.0,0.0001020020063151,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,7.533843745477498e-05,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71051025390625,0.0,0.0,0.0001020021809381,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895202636719,0.0,0.0,0.0004838535969611,290.3783569335937,294.1499938964844,264.25,262.71856689453125,265.0609741210937,264.25,289.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320777073502,9.61502166774153e-09,0.0010320680448785,-0.0242389719933271,0.0,0.0,0.0,-0.0095793940126895,60.0,-17.51171875,-0.0,-7.262470802515963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,9.687411511549726e-05,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120544433594,0.0,0.0,0.0001020129639073,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,7.534653559559956e-05,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,0.0001020131385303,291.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,0.0004839055764023,290.3734130859375,294.1499938964844,264.25,262.72576904296875,265.0535583496094,264.25,289.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321885347366,9.627984631777052e-09,0.0010321789886802,-0.0242729112505912,0.0,0.0,0.0,-0.0095858201384544,60.0,-17.508838653564453,-0.0,-7.264030443820958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,9.688606951385736e-05,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076904296875,0.0,0.0,0.000102025551314,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80987548828125,0.0,0.0,7.535582699347287e-05,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993103027344,0.0,0.0,0.0001020257259369,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,0.0004839652974624,290.36846923828125,294.1499938964844,264.25,262.7327575683594,265.04620361328125,264.25,289.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323158930987,9.642868725734388e-09,0.001032306230627,-0.0243118796497583,0.0,0.0,0.0,-0.0095931990072131,60.0,-17.506250381469727,-0.0,-7.265822432600545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,9.691369632491842e-05,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,0.0001020546478684,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,7.537732017226517e-05,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880798339844,0.0,0.0,0.0001020548152155,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0004841033078264,290.3585510253906,294.1499938964844,264.25,262.7460021972656,265.0317077636719,264.25,289.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326100746169,9.677280310427251e-09,0.0010326004121452,-0.0244019757956266,0.0,0.0,0.0,-0.0096102580428123,60.0,-17.5018253326416,-0.0,-7.269965607292761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,9.691369632491842e-05,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,0.0001020546478684,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,7.537732017226517e-05,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880798339844,0.0,0.0,0.0001020548152155,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0004841033078264,290.3585510253906,294.1499938964844,264.25,262.7460021972656,265.0317077636719,264.25,289.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326100746169,9.677280310427251e-09,0.0010326004121452,-0.0244019757956266,0.0,0.0,0.0,-0.0096102580428123,60.0,-17.5018253326416,-0.0,-7.269965607292761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,9.694496111478657e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901123046875,0.0,0.0,0.0001020875715767,290.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846374511719,0.0,0.0,7.540163642261177e-05,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,0.0001020877389237,291.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,0.0004842594789806,290.3485717773437,294.1499938964844,264.25,262.7581481933594,265.0174865722656,264.25,289.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.716225157774261e-09,0.0010329333599656,-0.0245039388537406,0.0,0.0,0.0,-0.0096295643597841,60.0,-17.498193740844727,-0.0,-7.274655899891513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,9.694496111478657e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901123046875,0.0,0.0,0.0001020875715767,290.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846374511719,0.0,0.0,7.540163642261177e-05,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,0.0001020877389237,291.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,0.0004842594789806,290.3485717773437,294.1499938964844,264.25,262.7581481933594,265.0174865722656,264.25,289.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.716225157774261e-09,0.0010329333599656,-0.0245039388537406,0.0,0.0,0.0,-0.0096295643597841,60.0,-17.498193740844727,-0.0,-7.274655899891513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557067871094,0.0,0.0,9.697850327938796e-05,291.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,0.0001021228963509,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,7.542772800661623e-05,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,0.0001021230636979,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,0.0004844270588364,290.3385925292969,294.1499938964844,264.25,262.7690734863281,265.0035095214844,264.25,289.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758010399707473e-09,0.0010332907550036,-0.0246133394539356,0.0,0.0,0.0,-0.0096502788364887,60.0,-17.495119094848633,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557067871094,0.0,0.0,9.697850327938796e-05,291.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,0.0001021228963509,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,7.542772800661623e-05,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,0.0001021230636979,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,0.0004844270588364,290.3385925292969,294.1499938964844,264.25,262.7690734863281,265.0035095214844,264.25,289.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758010399707473e-09,0.0010332907550036,-0.0246133394539356,0.0,0.0,0.0,-0.0096502788364887,60.0,-17.495119094848633,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,9.701267845230176e-05,291.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723815917969,0.0,0.0,0.0001021588832372,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594299316406,0.0,0.0,7.545429980382323e-05,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543884277344,0.0,0.0,0.0001021590433083,291.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,0.000484597752802,290.3285522460937,294.1499938964844,264.25,262.7786560058594,264.9897766113281,264.25,289.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800572797757924e-09,0.0010336546692997,-0.0247247721999883,0.0,0.0,0.0,-0.0096713788807392,60.0,-17.492300033569336,-0.0,-7.284819503183827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,9.701267845230176e-05,291.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723815917969,0.0,0.0,0.0001021588832372,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594299316406,0.0,0.0,7.545429980382323e-05,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543884277344,0.0,0.0,0.0001021590433083,291.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,0.000484597752802,290.3285522460937,294.1499938964844,264.25,262.7786560058594,264.9897766113281,264.25,289.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800572797757924e-09,0.0010336546692997,-0.0247247721999883,0.0,0.0,0.0,-0.0096713788807392,60.0,-17.492300033569336,-0.0,-7.284819503183827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73712158203125,0.0,0.0,9.70295732258819e-05,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679260253906,0.0,0.0,0.0001021766729536,290.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,7.546744018327445e-05,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487731933594,0.0,0.0,0.0001021768403006,291.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223815917969,0.0,0.0,0.0004846821539103,290.3235168457031,294.1499938964844,264.25,262.78289794921875,264.98297119140625,264.25,289.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821618185412715e-09,0.0010338346473872,-0.0247798711061477,0.0,0.0,0.0,-0.0096818124875426,60.0,-17.490909576416016,-0.0,-7.28735614075049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,9.70459877862595e-05,291.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,0.0001021939679048,290.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.746826171875,0.0,0.0,7.548021676484495e-05,290.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,0.0001021941279759,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162780761719,0.0,0.0,0.0004847641685046,290.3184509277344,294.1499938964844,264.25,262.7867431640625,264.97625732421875,264.25,288.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.48947525024414,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,9.707095887279138e-05,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.456298828125,0.0,0.0,0.0001022202632157,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,7.549963629571721e-05,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341247558594,0.0,0.0,0.0001022204232867,291.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,0.0004848889366257,290.31036376953125,294.1499938964844,264.25,262.79205322265625,264.96563720703125,264.25,288.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873177830854727e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.487010955810547,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,9.7076925158035e-05,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544982910156,0.0,0.0,0.0001022265423671,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,7.550427108071744e-05,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318664550781,0.0,0.0,0.0001022267024382,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,0.0004849187098443,290.308349609375,294.1499938964844,264.25,262.7931823730469,264.9630126953125,264.25,288.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.88060566697868e-09,0.0010343390749767,-0.0249343030154705,0.0,0.0,0.0,-0.0097110550850629,60.0,-17.486356735229492,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,9.710463928058743e-05,291.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44549560546875,0.0,0.0,0.0001022557262331,290.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216186523437,0.0,0.0,7.552582974312827e-05,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,0.0001022558863041,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,0.0004850571567658,290.2981872558594,294.1499938964844,264.25,262.79791259765625,264.9499816894531,264.25,288.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122056725068e-09,0.0010346341878175,-0.0250246711075305,0.0,0.0,0.0,-0.0097281662747263,60.0,-17.482755661010742,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,9.710463928058743e-05,291.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44549560546875,0.0,0.0,0.0001022557262331,290.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216186523437,0.0,0.0,7.552582974312827e-05,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,0.0001022558863041,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,0.0004850571567658,290.2981872558594,294.1499938964844,264.25,262.79791259765625,264.9499816894531,264.25,288.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122056725068e-09,0.0010346341878175,-0.0250246711075305,0.0,0.0,0.0,-0.0097281662747263,60.0,-17.482755661010742,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,9.71353001659736e-05,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364318847656,0.0,0.0,0.000102288016933,290.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,7.554967305622995e-05,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092834472656,0.0,0.0,0.000102288177004,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,0.0004852103011216,290.2880249023437,294.1499938964844,264.25,262.80096435546875,264.93719482421875,264.25,288.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953315505129012e-09,0.0010349607327952,-0.0251246616244316,0.0,0.0,0.0,-0.0097471000626683,60.0,-17.479124069213867,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,9.71353001659736e-05,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364318847656,0.0,0.0,0.000102288016933,290.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,7.554967305622995e-05,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092834472656,0.0,0.0,0.000102288177004,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,0.0004852103011216,290.2880249023437,294.1499938964844,264.25,262.80096435546875,264.93719482421875,264.25,288.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953315505129012e-09,0.0010349607327952,-0.0251246616244316,0.0,0.0,0.0,-0.0097471000626683,60.0,-17.479124069213867,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,9.717504144646227e-05,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273681640625,0.0,0.0,0.0001023298682412,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964416503906,0.0,0.0,7.558058860013261e-05,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59796142578125,0.0,0.0,0.0001023300210363,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674499511719,0.0,0.0,0.000485408847453,290.2778015136719,294.1499938964844,264.25,262.8026428222656,264.9246520996094,264.25,288.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002821682064678e-08,0.0010353840189054,-0.0252542681992054,0.0,0.0,0.0,-0.0097716422751545,60.0,-17.47650909423828,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,9.717504144646227e-05,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273681640625,0.0,0.0,0.0001023298682412,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964416503906,0.0,0.0,7.558058860013261e-05,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59796142578125,0.0,0.0,0.0001023300210363,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674499511719,0.0,0.0,0.000485408847453,290.2778015136719,294.1499938964844,264.25,262.8026428222656,264.9246520996094,264.25,288.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002821682064678e-08,0.0010353840189054,-0.0252542681992054,0.0,0.0,0.0,-0.0097716422751545,60.0,-17.47650909423828,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751403808594,0.0,0.0,9.719853551359849e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227905273437,0.0,0.0,0.000102354613773,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,7.559885852970183e-05,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5923156738281,0.0,0.0,0.0001023547665681,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,0.0004855261940974,290.2726745605469,294.1499938964844,264.25,262.8030090332031,264.91845703125,264.25,288.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032090713707476e-08,0.0010356343118473,-0.0253308955579996,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.475849151611328,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
