time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695160,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689453125,0.0,0.0,9.722380491439252e-05,291.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.418212890625,0.0,0.0,0.00010238122195,290.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.683837890625,0.0,0.0,7.561851089121774e-05,290.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,0.0001023813747451,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552124023437,0.0,0.0,0.0004856524174101,290.2675170898437,294.1499938964844,264.25,262.80303955078125,264.9123229980469,264.25,288.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017556592822,60.0,-17.475522994995117,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65655517578125,0.0,0.0,9.728071017889306e-05,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090576171875,0.0,0.0,0.0001024411467369,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,7.566277781734243e-05,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,0.000102441299532,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430053710937,0.0,0.0,0.000485936703626,290.2572326660156,294.1499938964844,264.25,262.8022766113281,264.90020751953125,264.25,288.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134461270183692e-08,0.0010365096386522,-0.0255988966673612,0.0,0.0,0.0,-0.0098369009792804,60.0,-17.47599220275879,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65655517578125,0.0,0.0,9.728071017889306e-05,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090576171875,0.0,0.0,0.0001024411467369,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,7.566277781734243e-05,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,0.000102441299532,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430053710937,0.0,0.0,0.000485936703626,290.2572326660156,294.1499938964844,264.25,262.8022766113281,264.90020751953125,264.25,288.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134461270183692e-08,0.0010365096386522,-0.0255988966673612,0.0,0.0,0.0,-0.0098369009792804,60.0,-17.47599220275879,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.0,9.734447667142376e-05,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998413085937,0.0,0.0,0.0001025082965497,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65869140625,0.0,0.0,7.57123707444407e-05,290.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,0.0001025084493448,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307678222656,0.0,0.0,0.0004862552450504,290.24688720703125,294.1499938964844,264.25,262.8004150390625,264.8883056640625,264.25,288.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.47772789001465,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.0,9.734447667142376e-05,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998413085937,0.0,0.0,0.0001025082965497,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65869140625,0.0,0.0,7.57123707444407e-05,290.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,0.0001025084493448,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307678222656,0.0,0.0,0.0004862552450504,290.24688720703125,294.1499938964844,264.25,262.8004150390625,264.8883056640625,264.25,288.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.47772789001465,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317443847656,0.0,0.0,9.741527173900975e-05,291.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,0.0001025828532874,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460876464844,0.0,0.0,7.576743519166484e-05,290.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,0.0001025829988066,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185607910156,0.0,0.0,0.0004866088856942,290.23651123046875,294.1499938964844,264.25,262.7975769042969,264.8766174316406,264.25,288.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302100506009992e-08,0.0010379429440945,-0.0260377563536167,0.0,0.0,0.0,-0.0099200066179037,60.0,-17.480831146240234,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317443847656,0.0,0.0,9.741527173900975e-05,291.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,0.0001025828532874,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460876464844,0.0,0.0,7.576743519166484e-05,290.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,0.0001025829988066,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185607910156,0.0,0.0,0.0004866088856942,290.23651123046875,294.1499938964844,264.25,262.7975769042969,264.8766174316406,264.25,288.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302100506009992e-08,0.0010379429440945,-0.0260377563536167,0.0,0.0,0.0,-0.0099200066179037,60.0,-17.480831146240234,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6193542480469,0.0,0.0,9.749138553161174e-05,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812866210937,0.0,0.0,0.0001026629979605,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,7.582663238281384e-05,290.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54119873046875,0.0,0.0,0.0001026631434797,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,0.0004869890690315,290.2261047363281,294.1499938964844,264.25,262.7938537597656,264.8651123046875,264.25,288.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.484912872314453,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6193542480469,0.0,0.0,9.749138553161174e-05,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812866210937,0.0,0.0,0.0001026629979605,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,7.582663238281384e-05,290.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54119873046875,0.0,0.0,0.0001026631434797,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,0.0004869890690315,290.2261047363281,294.1499938964844,264.25,262.7938537597656,264.8651123046875,264.25,288.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.484912872314453,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131286621094,0.0,0.0,9.75316361291334e-05,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766174316406,0.0,0.0,0.0001027053876896,290.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,7.585794082842767e-05,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354919433594,0.0,0.0,0.0001027055332087,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,0.0004871901473961,290.22088623046875,294.1499938964844,264.25,262.79168701171875,264.85943603515625,264.25,288.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172572642564,0.0,0.0,0.0,-0.009991873987019,60.0,-17.48738670349121,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60693359375,0.0,0.0,9.757286170497537e-05,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719177246094,0.0,0.0,0.0001027488033287,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,7.588999869767576e-05,290.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52978515625,0.0,0.0,0.0001027489415719,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59405517578125,0.0,0.0,0.0004873960569966,290.21563720703125,294.1499938964844,264.25,262.7893371582031,264.85382080078125,264.25,288.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.49005699157715,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,9.76587471086532e-05,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.362548828125,0.0,0.0,0.0001028392434818,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,7.59568065404892e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51837158203125,0.0,0.0,0.000102839389001,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818176269531,0.0,0.0,0.0004878251056652,290.20513916015625,294.1499938964844,264.25,262.7841491699219,264.8427429199219,264.25,288.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405471548438,1.06054276471923e-08,0.0010405365610495,-0.0268317945301532,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.49601936340332,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,9.76587471086532e-05,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.362548828125,0.0,0.0,0.0001028392434818,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,7.59568065404892e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51837158203125,0.0,0.0,0.000102839389001,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818176269531,0.0,0.0,0.0004878251056652,290.20513916015625,294.1499938964844,264.25,262.7841491699219,264.8427429199219,264.25,288.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405471548438,1.06054276471923e-08,0.0010405365610495,-0.0268317945301532,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.49601936340332,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58209228515625,0.0,0.0,9.77479649009183e-05,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,0.0001029331979225,290.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,7.602619734825566e-05,290.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069274902344,0.0,0.0,0.0001029333361657,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5695495605469,0.0,0.0,0.000488270772621,290.1946105957031,294.1499938964844,264.25,262.7783508300781,264.83184814453125,264.25,288.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.502626419067383,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58209228515625,0.0,0.0,9.77479649009183e-05,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,0.0001029331979225,290.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,7.602619734825566e-05,290.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069274902344,0.0,0.0,0.0001029333361657,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5695495605469,0.0,0.0,0.000488270772621,290.1946105957031,294.1499938964844,264.25,262.7783508300781,264.83184814453125,264.25,288.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.502626419067383,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56964111328125,0.0,0.0,9.784032590687276e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,0.0001030304556479,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,7.60980328777805e-05,290.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954528808594,0.0,0.0,0.0001030305938911,291.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572814941406,0.0,0.0,0.0004887321265414,290.1840515136719,294.1499938964844,264.25,262.7720642089844,264.8211669921875,264.25,288.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239424616098,0.0,0.0,0.0,-0.0101825231686234,60.0,-17.509864807128906,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56964111328125,0.0,0.0,9.784032590687276e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,0.0001030304556479,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,7.60980328777805e-05,290.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954528808594,0.0,0.0,0.0001030305938911,291.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572814941406,0.0,0.0,0.0004887321265414,290.1840515136719,294.1499938964844,264.25,262.7720642089844,264.8211669921875,264.25,288.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239424616098,0.0,0.0,0.0,-0.0101825231686234,60.0,-17.509864807128906,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55718994140625,0.0,0.0,9.793455683393404e-05,291.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341064453125,0.0,0.0,0.0001031296924338,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704650878906,0.0,0.0,7.617132359882817e-05,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,0.000103129830677,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54498291015625,0.0,0.0,0.0004892028518952,290.1734313964844,294.1499938964844,264.25,262.7654113769531,264.8106384277344,264.25,288.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.517492294311523,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55718994140625,0.0,0.0,9.793455683393404e-05,291.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341064453125,0.0,0.0,0.0001031296924338,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704650878906,0.0,0.0,7.617132359882817e-05,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,0.000103129830677,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54498291015625,0.0,0.0,0.0004892028518952,290.1734313964844,294.1499938964844,264.25,262.7654113769531,264.8106384277344,264.25,288.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.517492294311523,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55096435546875,0.0,0.0,9.798233804758638e-05,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.329345703125,0.0,0.0,0.0001031800056807,290.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56414794921875,0.0,0.0,7.62084819143638e-05,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47821044921875,0.0,0.0,0.0001031801439239,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5388488769531,0.0,0.0,0.0004894415033049,290.1681213378906,294.1499938964844,264.25,262.7619323730469,264.80548095703125,264.25,288.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870463371276,0.0,0.0,0.0,-0.010270232334733,60.0,-17.521442413330078,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54473876953125,0.0,0.0,9.803032298805192e-05,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245544433594,0.0,0.0,0.0001032305372064,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578308105469,0.0,0.0,7.624580757692456e-05,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,0.0001032306754495,291.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,0.0004896812606602,290.16278076171875,294.1499938964844,264.25,262.7584228515625,264.8003234863281,264.25,288.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.525447845458984,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53228759765625,0.0,0.0,9.812667849473657e-05,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31494140625,0.0,0.0,0.0001033320077112,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451965332031,0.0,0.0,7.632074994035065e-05,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609375,0.0,0.0,0.0001033321386785,291.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,0.0004901625798083,290.152099609375,294.1499938964844,264.25,262.7512512207031,264.7901916503906,264.25,288.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188401316530872e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.010359383188188,60.0,-17.53356170654297,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53228759765625,0.0,0.0,9.812667849473657e-05,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31494140625,0.0,0.0,0.0001033320077112,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451965332031,0.0,0.0,7.632074994035065e-05,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609375,0.0,0.0,0.0001033321386785,291.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,0.0004901625798083,290.152099609375,294.1499938964844,264.25,262.7512512207031,264.7901916503906,264.25,288.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188401316530872e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.010359383188188,60.0,-17.53356170654297,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,9.822299762163313e-05,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,0.0001034334345604,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325622558594,0.0,0.0,7.639566319994628e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,0.0001034335728036,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.508056640625,0.0,0.0,0.0004906436661258,290.141357421875,294.1499938964844,264.25,262.7439880371094,264.7802429199219,264.25,288.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.54172134399414,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,9.822299762163313e-05,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,0.0001034334345604,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325622558594,0.0,0.0,7.639566319994628e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,0.0001034335728036,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.508056640625,0.0,0.0,0.0004906436661258,290.141357421875,294.1499938964844,264.25,262.7439880371094,264.7802429199219,264.25,288.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.54172134399414,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,9.831843635765836e-05,291.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,0.0001035339446389,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,7.646989251952618e-05,290.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,0.0001035340756061,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,0.0004911204450763,290.1305847167969,294.1499938964844,264.25,262.7367248535156,264.7704467773437,264.25,288.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.142730532421865e-08,0.0010475642047822,-0.0289830192923545,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.549785614013672,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,9.831843635765836e-05,291.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,0.0001035339446389,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,7.646989251952618e-05,290.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,0.0001035340756061,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,0.0004911204450763,290.1305847167969,294.1499938964844,264.25,262.7367248535156,264.7704467773437,264.25,288.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.142730532421865e-08,0.0010475642047822,-0.0289830192923545,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.549785614013672,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,9.841237624641508e-05,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,0.0001036328612826,290.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072631835937,0.0,0.0,7.654295768588781e-05,290.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,0.0001036329922499,291.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833984375,0.0,0.0,0.0004915896570309,290.1197814941406,294.1499938964844,264.25,262.72955322265625,264.76080322265625,264.25,288.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.010535835288465,60.0,-17.557636260986328,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,9.841237624641508e-05,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,0.0001036328612826,290.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072631835937,0.0,0.0,7.654295768588781e-05,290.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,0.0001036329922499,291.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833984375,0.0,0.0,0.0004915896570309,290.1197814941406,294.1499938964844,264.25,262.72955322265625,264.76080322265625,264.25,288.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.010535835288465,60.0,-17.557636260986328,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,9.845852764556184e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,0.0001036814646795,290.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,7.65788572607562e-05,290.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4204406738281,0.0,0.0,0.0001036815956467,291.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47723388671875,0.0,0.0,0.0004918202175758,290.1143798828125,294.1499938964844,264.25,262.7260131835937,264.7560729980469,264.25,288.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601838600938665e-08,0.001049056649208,-0.0294398013502359,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.56143569946289,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823608398437,0.0,0.0,9.850398055277763e-05,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,0.0001037293259287,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,7.66142038628459e-05,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146423339844,0.0,0.0,0.0001037294568959,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710693359375,0.0,0.0,0.0004920472856611,290.10894775390625,294.1499938964844,264.25,262.7225646972656,264.7513732910156,264.25,288.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658464416086645e-08,0.0010495408205315,-0.029587997123599,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.565126419067383,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698486328125,0.0,0.0,9.85923907137476e-05,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662353515625,0.0,0.0,0.0001038224290823,290.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,7.668296893825755e-05,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.40301513671875,0.0,0.0,0.0001038225600495,291.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587097167969,0.0,0.0,0.0004924889071844,290.0980529785156,294.1499938964844,264.25,262.71588134765625,264.7420959472656,264.25,288.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768613639162597e-08,0.0010504826204851,-0.0298762619495391,0.0,0.0,0.0,-0.0106470184400677,60.0,-17.572111129760742,-0.0,-7.523973266643227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698486328125,0.0,0.0,9.85923907137476e-05,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662353515625,0.0,0.0,0.0001038224290823,290.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,7.668296893825755e-05,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.40301513671875,0.0,0.0,0.0001038225600495,291.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587097167969,0.0,0.0,0.0004924889071844,290.0980529785156,294.1499938964844,264.25,262.71588134765625,264.7420959472656,264.25,288.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768613639162597e-08,0.0010504826204851,-0.0298762619495391,0.0,0.0,0.0,-0.0106470184400677,60.0,-17.572111129760742,-0.0,-7.523973266643227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45733642578125,0.0,0.0,9.867717744782568e-05,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563781738281,0.0,0.0,0.0001039117123582,290.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,7.67489182180725e-05,290.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,0.0001039118433254,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,0.0004929124261252,290.087158203125,294.1499938964844,264.25,262.7095947265625,264.7329406738281,264.25,288.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105139776133,1.1874242922260692e-08,0.0010513858869671,-0.0301526933908462,0.0,0.0,0.0,-0.0106993839144706,60.0,-17.578527450561523,-0.0,-7.536918644746039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45733642578125,0.0,0.0,9.867717744782568e-05,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563781738281,0.0,0.0,0.0001039117123582,290.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,7.67489182180725e-05,290.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,0.0001039118433254,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,0.0004929124261252,290.087158203125,294.1499938964844,264.25,262.7095947265625,264.7329406738281,264.25,288.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105139776133,1.1874242922260692e-08,0.0010513858869671,-0.0301526933908462,0.0,0.0,0.0,-0.0106993839144706,60.0,-17.578527450561523,-0.0,-7.536918644746039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447937011719,0.0,0.0,9.875729301711544e-05,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464904785156,0.0,0.0,0.0001039960843627,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45660400390625,0.0,0.0,7.681122951908037e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37969970703125,0.0,0.0,0.000103996208054,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339599609375,0.0,0.0,0.0004933126620016,290.0762023925781,294.1499938964844,264.25,262.70379638671875,264.7239990234375,264.25,288.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522513184696,1.1974058189423433e-08,0.0010522393276914,-0.0304139014333486,0.0,0.0,0.0,-0.0107488660141825,60.0,-17.584157943725586,-0.0,-7.549161296083184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447937011719,0.0,0.0,9.875729301711544e-05,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464904785156,0.0,0.0,0.0001039960843627,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45660400390625,0.0,0.0,7.681122951908037e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37969970703125,0.0,0.0,0.000103996208054,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339599609375,0.0,0.0,0.0004933126620016,290.0762023925781,294.1499938964844,264.25,262.70379638671875,264.7239990234375,264.25,288.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522513184696,1.1974058189423433e-08,0.0010522393276914,-0.0304139014333486,0.0,0.0,0.0,-0.0107488660141825,60.0,-17.584157943725586,-0.0,-7.549161296083184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322814941406,0.0,0.0,9.883243183139712e-05,291.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2365417480469,0.0,0.0,0.0001040752104017,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.44390869140625,0.0,0.0,7.686967001063749e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680114746094,0.0,0.0,0.000104075334093,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42156982421875,0.0,0.0,0.0004936879849992,290.0652160644531,294.1499938964844,264.25,262.6985778808594,264.7152099609375,264.25,288.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530519066378,1.2067668642146144e-08,0.0010530397994443,-0.0306588653475046,0.0,0.0,0.0,-0.010795272886753,60.0,-17.58890724182129,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322814941406,0.0,0.0,9.883243183139712e-05,291.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2365417480469,0.0,0.0,0.0001040752104017,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.44390869140625,0.0,0.0,7.686967001063749e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680114746094,0.0,0.0,0.000104075334093,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42156982421875,0.0,0.0,0.0004936879849992,290.0652160644531,294.1499938964844,264.25,262.6985778808594,264.7152099609375,264.25,288.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530519066378,1.2067668642146144e-08,0.0010530397994443,-0.0306588653475046,0.0,0.0,0.0,-0.010795272886753,60.0,-17.58890724182129,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.426025390625,0.0,0.0,9.8867662018165e-05,291.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315673828125,0.0,0.0,0.0001041123105096,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43756103515625,0.0,0.0,7.68970712670125e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621826171875,0.0,0.0,0.0001041124269249,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153747558594,0.0,0.0,0.0004938639467582,290.0597229003906,294.1499938964844,264.25,262.6962280273437,264.7108459472656,264.25,288.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534272296354,1.2111557090577207e-08,0.0010534151224419,-0.030773714184761,0.0,0.0,0.0,-0.0108170304447412,60.0,-17.59090805053711,-0.0,-7.566042370399374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
