time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697560,290.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41973876953125,0.0,0.0,9.890129149425776e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,0.0001041477225953,290.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,7.692322105867788e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,0.0001041478390106,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091796875,0.0,0.0,0.0004940319340676,290.05419921875,294.1499938964844,264.25,262.6940612792969,264.7065734863281,264.25,288.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537854395806,1.2153451578456044e-08,0.0010537733323872,-0.0308833438903093,0.0,0.0,0.0,-0.0108377989381551,60.0,-17.592639923095703,-0.0,-7.571189541977219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071960449219,0.0,0.0,9.896312258206308e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,0.00010421283514,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,7.697131513850763e-05,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446044921875,0.0,0.0,0.0001042129515553,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,0.0004943407839164,290.04315185546875,294.1499938964844,264.25,262.6903381347656,264.6980895996094,264.25,288.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544442338868,1.2230483292796634e-08,0.0010544320102781,-0.0310849156230688,0.0,0.0,0.0,-0.0108759868890047,60.0,-17.59520149230957,-0.0,-7.580658234473958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071960449219,0.0,0.0,9.896312258206308e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,0.00010421283514,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,7.697131513850763e-05,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446044921875,0.0,0.0,0.0001042129515553,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,0.0004943407839164,290.04315185546875,294.1499938964844,264.25,262.6903381347656,264.6980895996094,264.25,288.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544442338868,1.2230483292796634e-08,0.0010544320102781,-0.0310849156230688,0.0,0.0,0.0,-0.0108759868890047,60.0,-17.59520149230957,-0.0,-7.580658234473958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946533203125,0.0,0.0,9.901804878609256e-05,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0001042706717271,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,7.70140322856605e-05,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328857421875,0.0,0.0,0.0001042707881424,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,0.0004946151748299,290.0320739746094,294.1499938964844,264.25,262.6874694824219,264.68975830078125,264.25,288.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550294537097,1.2298911222785593e-08,0.0010550171136856,-0.0312639735639095,0.0,0.0,0.0,-0.0109099093824625,60.0,-17.596576690673828,-0.0,-7.589074613179039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946533203125,0.0,0.0,9.901804878609256e-05,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0001042706717271,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,7.70140322856605e-05,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328857421875,0.0,0.0,0.0001042707881424,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,0.0004946151748299,290.0320739746094,294.1499938964844,264.25,262.6874694824219,264.68975830078125,264.25,288.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550294537097,1.2298911222785593e-08,0.0010550171136856,-0.0312639735639095,0.0,0.0,0.0,-0.0109099093824625,60.0,-17.596576690673828,-0.0,-7.589074613179039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,9.906396735459566e-05,291.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,0.0001043190277414,290.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,7.704974996158853e-05,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0001043191441567,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719482421875,0.0,0.0,0.0004948445712216,290.0209655761719,294.1499938964844,264.25,262.6856384277344,264.6815795898437,264.25,288.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055518630892,1.2356117018441637e-08,0.0010555062908679,-0.031413659453392,0.0,0.0,0.0,-0.0109382690861821,60.0,-17.596467971801758,-0.0,-7.596113960062213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,9.906396735459566e-05,291.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,0.0001043190277414,290.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,7.704974996158853e-05,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0001043191441567,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719482421875,0.0,0.0,0.0004948445712216,290.0209655761719,294.1499938964844,264.25,262.6856384277344,264.6815795898437,264.25,288.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055518630892,1.2356117018441637e-08,0.0010555062908679,-0.031413659453392,0.0,0.0,0.0,-0.0109382690861821,60.0,-17.596467971801758,-0.0,-7.596113960062213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695373535156,0.0,0.0,9.91015913314186e-05,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,0.0001043586526066,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38043212890625,0.0,0.0,7.707901386311278e-05,290.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30938720703125,0.0,0.0,0.0001043587690219,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,0.0004950325237587,290.00982666015625,294.1499938964844,264.25,262.6848449707031,264.6735534667969,264.25,288.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402988858184472e-08,0.0010559071088209,-0.0315363071858882,0.0,0.0,0.0,-0.0109615055844187,60.0,-17.59492301940918,-0.0,-7.60188427761932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695373535156,0.0,0.0,9.91015913314186e-05,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,0.0001043586526066,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38043212890625,0.0,0.0,7.707901386311278e-05,290.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30938720703125,0.0,0.0,0.0001043587690219,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,0.0004950325237587,290.00982666015625,294.1499938964844,264.25,262.6848449707031,264.6735534667969,264.25,288.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402988858184472e-08,0.0010559071088209,-0.0315363071858882,0.0,0.0,0.0,-0.0109615055844187,60.0,-17.59492301940918,-0.0,-7.60188427761932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,9.911679080687465e-05,291.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,0.0001043746597133,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37408447265625,0.0,0.0,7.709083729423583e-05,290.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034973144531,0.0,0.0,0.0001043747761286,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,0.0004951084265485,290.0042419433594,294.1499938964844,264.25,262.6849060058594,264.6695861816406,264.25,288.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056081498973,1.2421924822092478e-08,0.0010560690425336,-0.0315858535468578,0.0,0.0,0.0,-0.0109708923846483,60.0,-17.593542098999023,-0.0,-7.60421556833535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35699462890625,0.0,0.0,9.912926907418296e-05,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761169433594,0.0,0.0,0.0001043878000928,290.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36773681640625,0.0,0.0,7.710054342169315e-05,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.297607421875,0.0,0.0,0.0001043879092321,291.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471069335937,0.0,0.0,0.0004951707669533,289.9986572265625,294.1499938964844,264.25,262.68524169921875,264.6656494140625,264.25,288.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562143288552,1.2437466168080393e-08,0.0010562019888311,-0.0316265225410461,0.0,0.0,0.0,-0.0109785972163081,60.0,-17.591707229614258,-0.0,-7.606129770465486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,9.914636029861867e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,0.0001044057935359,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35504150390625,0.0,0.0,7.711383659625426e-05,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,0.0001044059099513,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33465576171875,0.0,0.0,0.0004952561575919,289.9874572753906,294.1499938964844,264.25,262.6869506835937,264.65789794921875,264.25,288.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458752252086924e-08,0.0010563839459791,-0.0316822156310081,0.0,0.0,0.0,-0.010989150032401,60.0,-17.586715698242188,-0.0,-7.608751673160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,9.914636029861867e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,0.0001044057935359,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35504150390625,0.0,0.0,7.711383659625426e-05,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,0.0001044059099513,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33465576171875,0.0,0.0,0.0004952561575919,289.9874572753906,294.1499938964844,264.25,262.6869506835937,264.65789794921875,264.25,288.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458752252086924e-08,0.0010563839459791,-0.0316822156310081,0.0,0.0,0.0,-0.010989150032401,60.0,-17.586715698242188,-0.0,-7.608751673160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,9.915249393088744e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557312011719,0.0,0.0,0.0001044122545863,290.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.34234619140625,0.0,0.0,7.711860234849155e-05,290.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740478515625,0.0,0.0,0.0001044123637257,291.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222351074219,0.0,0.0,0.0004952867748215,289.97625732421875,294.1499938964844,264.25,262.69000244140625,264.6502990722656,264.25,288.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.57986831665039,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,9.915249393088744e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557312011719,0.0,0.0,0.0001044122545863,290.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.34234619140625,0.0,0.0,7.711860234849155e-05,290.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740478515625,0.0,0.0,0.0001044123637257,291.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222351074219,0.0,0.0,0.0004952867748215,289.97625732421875,294.1499938964844,264.25,262.69000244140625,264.6502990722656,264.25,288.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.57986831665039,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193359375,0.0,0.0,9.914779366226868e-05,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454772949219,0.0,0.0,0.0001044073069351,290.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3296813964844,0.0,0.0,7.711494981776923e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26226806640625,0.0,0.0,0.0001044074160745,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.309814453125,0.0,0.0,0.0004952633171342,289.96502685546875,294.1499938964844,264.251953125,262.6960144042969,264.6428527832031,264.25054931640625,288.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460525056212646e-08,0.0010563991963863,-0.0316868536174297,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.570194244384766,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193359375,0.0,0.0,9.914779366226868e-05,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454772949219,0.0,0.0,0.0001044073069351,290.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3296813964844,0.0,0.0,7.711494981776923e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26226806640625,0.0,0.0,0.0001044074160745,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.309814453125,0.0,0.0,0.0004952633171342,289.96502685546875,294.1499938964844,264.251953125,262.6960144042969,264.6428527832031,264.25054931640625,288.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460525056212646e-08,0.0010563991963863,-0.0316868536174297,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.570194244384766,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067932128906,0.0,0.0,9.913509711623192e-05,291.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,0.000104393941001,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,7.710507634328678e-05,290.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504577636719,0.0,0.0,0.0001043940501403,291.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973937988281,0.0,0.0,0.0004951999289914,289.9537658691406,294.1499938964844,264.25762939453125,262.706298828125,264.6356201171875,264.2525329589844,288.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.55712890625,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067932128906,0.0,0.0,9.913509711623192e-05,291.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,0.000104393941001,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,7.710507634328678e-05,290.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504577636719,0.0,0.0,0.0001043940501403,291.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973937988281,0.0,0.0,0.0004951999289914,289.9537658691406,294.1499938964844,264.25762939453125,262.706298828125,264.6356201171875,264.2525329589844,288.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.55712890625,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005065917969,0.0,0.0,9.912538371281698e-05,290.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13006591796875,0.0,0.0,0.0001043837182805,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106384277344,0.0,0.0,7.709752389928326e-05,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445678710937,0.0,0.0,0.0001043838274199,291.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,0.0004951514420099,289.9481506347656,294.1499938964844,264.2618103027344,262.7129211425781,264.63214111328125,264.2545166015625,288.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.548877716064453,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29425048828125,0.0,0.0,9.91142151178792e-05,290.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,0.000104371960333,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,7.708883640589193e-05,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386474609375,0.0,0.0,0.0001043720621964,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28497314453125,0.0,0.0,0.0004950956208631,289.9425048828125,294.1499938964844,264.2668151855469,262.7204895019531,264.6286926269531,264.2570495605469,288.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.539827346801758,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2817077636719,0.0,0.0,9.908583160722628e-05,290.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,0.0001043420634232,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,7.706675387453288e-05,290.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,0.0001043421652866,291.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725524902344,0.0,0.0,0.0004949538270011,289.93121337890625,294.1499938964844,264.2791442871094,262.73834228515625,264.62213134765625,264.26434326171875,288.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.51881217956543,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2817077636719,0.0,0.0,9.908583160722628e-05,290.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,0.0001043420634232,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,7.706675387453288e-05,290.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,0.0001043421652866,291.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725524902344,0.0,0.0,0.0004949538270011,289.93121337890625,294.1499938964844,264.2791442871094,262.73834228515625,264.62213134765625,264.26434326171875,288.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.51881217956543,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,9.905129263643175e-05,290.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.104248046875,0.0,0.0,0.000104305698187,290.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789611816406,0.0,0.0,7.703989831497893e-05,290.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,0.0001043058000504,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601318359375,0.0,0.0,0.0004947813577018,289.9198913574219,294.1499938964844,264.29443359375,262.7594909667969,264.61590576171875,264.274169921875,288.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.49469757080078,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,9.905129263643175e-05,290.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.104248046875,0.0,0.0,0.000104305698187,290.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789611816406,0.0,0.0,7.703989831497893e-05,290.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,0.0001043058000504,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601318359375,0.0,0.0,0.0004947813577018,289.9198913574219,294.1499938964844,264.29443359375,262.7594909667969,264.61590576171875,264.274169921875,288.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.49469757080078,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,9.901011799229308e-05,290.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938720703125,0.0,0.0,0.0001042623407556,290.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663269042969,0.0,0.0,7.700786954956129e-05,290.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,0.000104262442619,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,0.0004945756518281,289.9085693359375,294.1499938964844,264.3124084472656,262.7836608886719,264.61016845703125,264.287109375,288.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952966343912e-08,0.0010549322469159,-0.0312379132956266,0.0,0.0,0.0,-0.0109049743041396,60.0,-17.467012405395508,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,9.901011799229308e-05,290.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938720703125,0.0,0.0,0.0001042623407556,290.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663269042969,0.0,0.0,7.700786954956129e-05,290.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,0.000104262442619,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,0.0004945756518281,289.9085693359375,294.1499938964844,264.3124084472656,262.7836608886719,264.61016845703125,264.287109375,288.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952966343912e-08,0.0010549322469159,-0.0312379132956266,0.0,0.0,0.0,-0.0109049743041396,60.0,-17.467012405395508,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441101074219,0.0,0.0,9.896401752484962e-05,290.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,0.0001042137955664,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.253662109375,0.0,0.0,7.69720136304386e-05,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,0.0001042138974298,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353210449219,0.0,0.0,0.0004943453823216,289.8972473144531,294.1499938964844,264.332763671875,262.810546875,264.6048278808594,264.3023681640625,288.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.436866760253906,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441101074219,0.0,0.0,9.896401752484962e-05,290.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,0.0001042137955664,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.253662109375,0.0,0.0,7.69720136304386e-05,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,0.0001042138974298,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353210449219,0.0,0.0,0.0004943453823216,289.8972473144531,294.1499938964844,264.332763671875,262.810546875,264.6048278808594,264.3023681640625,288.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.436866760253906,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,9.893879177980124e-05,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,0.0001041872310452,290.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,7.695239037275314e-05,290.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854858398437,0.0,0.0,0.0001041873329086,291.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291259765625,0.0,0.0,0.0004942193627357,289.8915710449219,294.1499938964844,264.34375,262.8249206542969,264.6023864746094,264.31109619140625,288.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.42062759399414,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,9.89127584034577e-05,290.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,0.0001041598152369,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24102783203125,0.0,0.0,7.693214865867049e-05,290.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795654296875,0.0,0.0,0.0001041599171003,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,0.0004940893268212,289.8858947753906,294.1499938964844,264.3552551269531,262.83984375,264.6000671386719,264.3203125,288.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167636675997072e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448332175612,60.0,-17.40390968322754,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,9.885709005175158e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626220703125,0.0,0.0,0.0001041012001223,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283935546875,0.0,0.0,7.688884943490848e-05,290.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,0.0001041012947098,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,0.000493811268825,289.87451171875,294.1499938964844,264.3796081542969,262.8712158203125,264.5958557128906,264.34051513671875,288.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.368745803833008,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,9.885709005175158e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626220703125,0.0,0.0,0.0001041012001223,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283935546875,0.0,0.0,7.688884943490848e-05,290.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,0.0001041012947098,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,0.000493811268825,289.87451171875,294.1499938964844,264.3796081542969,262.8712158203125,264.5958557128906,264.34051513671875,288.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.368745803833008,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,9.879817662294954e-05,290.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521850585937,0.0,0.0,0.0001040391580318,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,7.684302545385435e-05,290.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,0.0001040392526192,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981506347656,0.0,0.0,0.0004935169708915,289.8631286621094,294.1499938964844,264.4055480957031,262.90435791015625,264.5921325683594,264.3624572753906,288.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.331893920898438,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,9.879817662294954e-05,290.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521850585937,0.0,0.0,0.0001040391580318,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,7.684302545385435e-05,290.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,0.0001040392526192,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981506347656,0.0,0.0,0.0004935169708915,289.8631286621094,294.1499938964844,264.4055480957031,262.90435791015625,264.5921325683594,264.3624572753906,288.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.331893920898438,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,9.873601084109396e-05,290.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417175292969,0.0,0.0,0.0001039736962411,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20318603515625,0.0,0.0,7.67946767155081e-05,290.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,0.0001039737908286,291.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,0.0004932064330205,289.85174560546875,294.1499938964844,264.4328308105469,262.9389953613281,264.5889587402344,264.38623046875,288.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.29328155517578,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,9.873601084109396e-05,290.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417175292969,0.0,0.0,0.0001039736962411,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20318603515625,0.0,0.0,7.67946767155081e-05,290.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,0.0001039737908286,291.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,0.0004932064330205,289.85174560546875,294.1499938964844,264.4328308105469,262.9389953613281,264.5889587402344,264.38623046875,288.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.29328155517578,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,9.867142216535284e-05,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312194824219,0.0,0.0,0.0001039056878653,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905822753906,0.0,0.0,7.674444350413978e-05,290.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,0.0001039057751768,291.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,0.0004928838461637,289.84033203125,294.1499938964844,264.4612121582031,262.9747619628906,264.5863952636719,264.4115295410156,288.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.253337860107422,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,9.867142216535284e-05,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312194824219,0.0,0.0,0.0001039056878653,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905822753906,0.0,0.0,7.674444350413978e-05,290.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,0.0001039057751768,291.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,0.0004928838461637,289.84033203125,294.1499938964844,264.4612121582031,262.9747619628906,264.5863952636719,264.4115295410156,288.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.253337860107422,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
