time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699900,290.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754150390625,0.0,0.0,9.863838931778446e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259704589844,0.0,0.0,0.0001038709015119,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,7.67187520978041e-05,290.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.0001038709960994,291.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.167236328125,0.0,0.0,0.000492718827445,289.8346252441406,294.1499938964844,264.4757080078125,262.99298095703125,264.5853271484375,264.4246826171875,288.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.232948303222656,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.169189453125,0.0,0.0,9.860499267233536e-05,290.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,0.0001038357222569,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,7.669276965316385e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204528808594,0.0,0.0,0.0001038358168443,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610412597656,0.0,0.0,0.0004925520042888,289.82891845703125,294.1499938964844,264.4903564453125,263.0113830566406,264.5844421386719,264.4381408691406,288.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.212339401245117,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15673828125,0.0,0.0,9.85374063020572e-05,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,0.0001037645633914,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654357910156,0.0,0.0,7.664020813535899e-05,290.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086120605469,0.0,0.0,0.0001037646507029,291.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487121582031,0.0,0.0,0.0004922143998555,289.8175048828125,294.1499938964844,264.5200500488281,263.0485534667969,264.5830993652344,264.4657287597656,288.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699928137431924e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.170679092407227,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15673828125,0.0,0.0,9.85374063020572e-05,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,0.0001037645633914,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654357910156,0.0,0.0,7.664020813535899e-05,290.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086120605469,0.0,0.0,0.0001037646507029,291.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487121582031,0.0,0.0,0.0004922143998555,289.8175048828125,294.1499938964844,264.5200500488281,263.0485534667969,264.5830993652344,264.4657287597656,288.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699928137431924e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.170679092407227,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,9.846920147538184e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,0.0001036927424138,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528625488281,0.0,0.0,7.658715912839398e-05,290.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,0.0001036928297253,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,0.0004918737104162,289.8060607910156,294.1499938964844,264.54998779296875,263.0859375,264.582275390625,264.49395751953125,288.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.128625869750977,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,9.846920147538184e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,0.0001036927424138,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528625488281,0.0,0.0,7.658715912839398e-05,290.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,0.0001036928297253,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,0.0004918737104162,289.8060607910156,294.1499938964844,264.54998779296875,263.0859375,264.582275390625,264.49395751953125,288.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.128625869750977,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318359375,0.0,0.0,9.840107668424024e-05,290.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,0.0001036210014717,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14031982421875,0.0,0.0,7.65341756050475e-05,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849914550781,0.0,0.0,0.0001036210887832,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240234375,0.0,0.0,0.0004915334284305,289.79461669921875,294.1499938964844,264.5799560546875,263.12322998046875,264.5821228027344,264.522705078125,288.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.086471557617188,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318359375,0.0,0.0,9.840107668424024e-05,290.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,0.0001036210014717,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14031982421875,0.0,0.0,7.65341756050475e-05,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849914550781,0.0,0.0,0.0001036210887832,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240234375,0.0,0.0,0.0004915334284305,289.79461669921875,294.1499938964844,264.5799560546875,263.12322998046875,264.5821228027344,264.522705078125,288.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.086471557617188,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,9.83334321063012e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.978515625,0.0,0.0,0.0001035497698467,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,7.648155587958172e-05,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,0.0001035498571582,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116943359375,0.0,0.0,0.0004911955329589,289.7831726074219,294.1499938964844,264.6096496582031,263.1600952148437,264.5824584960937,264.5516662597656,288.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445768777207377e-08,0.0010477225296199,-0.029031341895461,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.04445457458496,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,9.83334321063012e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.978515625,0.0,0.0,0.0001035497698467,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,7.648155587958172e-05,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,0.0001035498571582,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116943359375,0.0,0.0,0.0004911955329589,289.7831726074219,294.1499938964844,264.6096496582031,263.1600952148437,264.5824584960937,264.5516662597656,288.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445768777207377e-08,0.0010477225296199,-0.029031341895461,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.04445457458496,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131896972656,0.0,0.0,9.83001009444706e-05,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,0.0001035146706271,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,7.645563164260238e-05,290.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,0.0001035147579386,291.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10552978515625,0.0,0.0,0.000491029000841,289.7774353027344,294.1499938964844,264.6242980957031,263.1782531738281,264.58282470703125,264.5661315917969,288.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404236666123781e-08,0.0010473674628883,-0.0289226435124874,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.02362823486328,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,9.826708992477506e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679260253906,0.0,0.0,0.0001034799061017,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,7.642995478818193e-05,290.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,0.0001034799861372,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.099365234375,0.0,0.0,0.0004908640985377,289.771728515625,294.1499938964844,264.6387939453125,263.1962280273437,264.5833435058594,264.58056640625,288.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149751722812,0.0,0.0,0.0,-0.0104459896683692,60.0,-17.002944946289062,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0945739746094,0.0,0.0,9.820264676818624e-05,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573059082031,0.0,0.0,0.000103412043245,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1027526855469,0.0,0.0,7.637983799213544e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,0.0001034121305565,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,0.0004905422101728,289.76025390625,294.1499938964844,264.6671447753906,263.2313232421875,264.5847473144531,264.60919189453125,288.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.962230682373047,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0945739746094,0.0,0.0,9.820264676818624e-05,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573059082031,0.0,0.0,0.000103412043245,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1027526855469,0.0,0.0,7.637983799213544e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,0.0001034121305565,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,0.0004905422101728,289.76025390625,294.1499938964844,264.6671447753906,263.2313232421875,264.5847473144531,264.60919189453125,288.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.962230682373047,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,9.814043733058496e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466857910156,0.0,0.0,0.0001033465377986,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,7.633145287400112e-05,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,0.0001033466178341,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07476806640625,0.0,0.0,0.0004902314976789,289.748779296875,294.1499938964844,264.6944580078125,263.2650451660156,264.58660888671875,264.6373291015625,288.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205289141003051e-08,0.0010456662857905,-0.0284019391983747,0.0,0.0,0.0,-0.010367757640779,60.0,-16.9224853515625,-0.0,-7.455124517719014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,9.814043733058496e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466857910156,0.0,0.0,0.0001033465377986,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,7.633145287400112e-05,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,0.0001033466178341,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07476806640625,0.0,0.0,0.0004902314976789,289.748779296875,294.1499938964844,264.6944580078125,263.2650451660156,264.58660888671875,264.6373291015625,288.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205289141003051e-08,0.0010456662857905,-0.0284019391983747,0.0,0.0,0.0,-0.010367757640779,60.0,-16.9224853515625,-0.0,-7.455124517719014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,9.808157483348624e-05,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360656738281,0.0,0.0,0.0001032845539157,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,7.628566527273506e-05,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0001032846339512,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624694824219,0.0,0.0,0.0004899374325759,289.7372741699219,294.1499938964844,264.72039794921875,263.2970886230469,264.5889587402344,264.6645812988281,288.32989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450502159073,1.1131942478925794e-08,0.0010450391564518,-0.0282099656760692,0.0,0.0,0.0,-0.0103313960134983,60.0,-16.884254455566406,-0.0,-7.446183758474947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,9.808157483348624e-05,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360656738281,0.0,0.0,0.0001032845539157,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,7.628566527273506e-05,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0001032846339512,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624694824219,0.0,0.0,0.0004899374325759,289.7372741699219,294.1499938964844,264.72039794921875,263.2970886230469,264.5889587402344,264.6645812988281,288.32989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450502159073,1.1131942478925794e-08,0.0010450391564518,-0.0282099656760692,0.0,0.0,0.0,-0.0103313960134983,60.0,-16.884254455566406,-0.0,-7.446183758474947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574035644531,0.0,0.0,9.80260010692291e-05,290.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254150390625,0.0,0.0,0.0001032260333886,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,7.624244608450681e-05,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140686035156,0.0,0.0,0.0001032261134241,291.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501708984375,0.0,0.0,0.000489659840241,289.72576904296875,294.1499938964844,264.7447509765625,263.3271179199219,264.5917053222656,264.6908874511719,288.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444580111652,1.1062696536612291e-08,0.0010444469517096,-0.0280287209898233,0.0,0.0,0.0,-0.0102970683947205,60.0,-16.847532272338867,-0.0,-7.437747484573266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574035644531,0.0,0.0,9.80260010692291e-05,290.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254150390625,0.0,0.0,0.0001032260333886,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,7.624244608450681e-05,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140686035156,0.0,0.0,0.0001032261134241,291.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501708984375,0.0,0.0,0.000489659840241,289.72576904296875,294.1499938964844,264.7447509765625,263.3271179199219,264.5917053222656,264.6908874511719,288.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444580111652,1.1062696536612291e-08,0.0010444469517096,-0.0280287209898233,0.0,0.0,0.0,-0.0102970683947205,60.0,-16.847532272338867,-0.0,-7.437747484573266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512084960937,0.0,0.0,9.799982944969088e-05,290.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200744628906,0.0,0.0,0.0001031984720611,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,7.622208795510232e-05,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,0.0001031985520967,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440368652344,0.0,0.0,0.0004895291058346,289.72003173828125,294.1499938964844,264.7562561035156,263.3412780761719,264.5932006835937,264.7035522460937,288.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441791964694,1.1030087954111424e-08,0.0010441681370139,-0.0279433708637952,0.0,0.0,0.0,-0.0102809024974703,60.0,-16.829891204833984,-0.0,-7.433776261223103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,9.797482198337092e-05,290.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91473388671875,0.0,0.0,0.0001031721403705,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527648925781,0.0,0.0,7.620263932039961e-05,290.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,0.0001031722204061,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,0.0004894041921943,289.7142639160156,294.1499938964844,264.7672424316406,263.35479736328125,264.5948181152344,264.71588134765625,288.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439127217978,1.0998927990613085e-08,0.0010439017787575,-0.0278618112206459,0.0,0.0,0.0,-0.0102654555812478,60.0,-16.812780380249023,-0.0,-7.42998267355688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,9.792867058422416e-05,290.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.904052734375,0.0,0.0,0.0001031235442496,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.040283203125,0.0,0.0,7.616674702148885e-05,290.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,0.0001031236242852,291.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256042480469,0.0,0.0,0.0004891736898571,289.7027587890625,294.1499938964844,264.78759765625,263.3798522949219,264.5982666015625,264.7392883300781,288.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434209834784,1.0941423767008018e-08,0.0010434100404381,-0.0277112945914268,0.0,0.0,0.0,-0.0102369477972388,60.0,-16.78031349182129,-0.0,-7.422983827609644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,9.792867058422416e-05,290.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.904052734375,0.0,0.0,0.0001031235442496,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.040283203125,0.0,0.0,7.616674702148885e-05,290.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,0.0001031236242852,291.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256042480469,0.0,0.0,0.0004891736898571,289.7027587890625,294.1499938964844,264.78759765625,263.3798522949219,264.5982666015625,264.7392883300781,288.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434209834784,1.0941423767008018e-08,0.0010434100404381,-0.0277112945914268,0.0,0.0,0.0,-0.0102369477972388,60.0,-16.78031349182129,-0.0,-7.422983827609644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202941894531,0.0,0.0,9.788772149477154e-05,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8933410644531,0.0,0.0,0.0001030804196489,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,7.613489287905395e-05,290.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786071777344,0.0,0.0,0.0001030804996844,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,0.0004889691481366,289.6912536621094,294.1499938964844,264.8055419921875,263.40191650390625,264.6019592285156,264.7610168457031,288.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429845424368,1.0890398804974666e-08,0.0010429737158119,-0.0275777354836463,0.0,0.0,0.0,-0.0102116521447896,60.0,-16.750194549560547,-0.0,-7.416777236812777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202941894531,0.0,0.0,9.788772149477154e-05,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8933410644531,0.0,0.0,0.0001030804196489,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,7.613489287905395e-05,290.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786071777344,0.0,0.0,0.0001030804996844,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,0.0004889691481366,289.6912536621094,294.1499938964844,264.8055419921875,263.40191650390625,264.6019592285156,264.7610168457031,288.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429845424368,1.0890398804974666e-08,0.0010429737158119,-0.0275777354836463,0.0,0.0,0.0,-0.0102116521447896,60.0,-16.750194549560547,-0.0,-7.416777236812777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,9.78529642452486e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88262939453125,0.0,0.0,0.0001030438143061,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,7.610786269651726e-05,290.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.966796875,0.0,0.0,0.0001030438943416,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,0.0004887955146841,289.6797180175781,294.1499938964844,264.8208312988281,263.42071533203125,264.6059265136719,264.7806091308594,288.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426141088828,1.084708234344589e-08,0.0010426032822579,-0.0274643544107675,0.0,0.0,0.0,-0.0101901786401867,60.0,-16.723039627075195,-0.0,-7.411509983512587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,9.78529642452486e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88262939453125,0.0,0.0,0.0001030438143061,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,7.610786269651726e-05,290.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.966796875,0.0,0.0,0.0001030438943416,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,0.0004887955146841,289.6797180175781,294.1499938964844,264.8208312988281,263.42071533203125,264.6059265136719,264.7806091308594,288.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426141088828,1.084708234344589e-08,0.0010426032822579,-0.0274643544107675,0.0,0.0,0.0,-0.0101901786401867,60.0,-16.723039627075195,-0.0,-7.411509983512587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,9.78250609477982e-05,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,0.0001030144412652,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029296875,0.0,0.0,7.608615851495415e-05,290.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549865722656,0.0,0.0,0.0001030145140248,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,0.0004886561655439,289.66815185546875,294.1499938964844,264.83319091796875,263.4358825683594,264.6100158691406,264.7979431152344,288.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423167841508,1.0812315487385147e-08,0.0010423059575259,-0.0273733511567115,0.0,0.0,0.0,-0.0101729435846209,60.0,-16.69889259338379,-0.0,-7.40728296477755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,9.78250609477982e-05,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,0.0001030144412652,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029296875,0.0,0.0,7.608615851495415e-05,290.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549865722656,0.0,0.0,0.0001030145140248,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,0.0004886561655439,289.66815185546875,294.1499938964844,264.83319091796875,263.4358825683594,264.6100158691406,264.7979431152344,288.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423167841508,1.0812315487385147e-08,0.0010423059575259,-0.0273733511567115,0.0,0.0,0.0,-0.0101729435846209,60.0,-16.69889259338379,-0.0,-7.40728296477755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9894104003906,0.0,0.0,9.781342669157313e-05,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86651611328125,0.0,0.0,0.0001030021885526,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967041015625,0.0,0.0,7.60771072236821e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490661621094,0.0,0.0,0.0001030022613122,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,0.0004885980160906,289.6623840332031,294.1499938964844,264.83819580078125,263.4420166015625,264.61212158203125,264.8056030273437,288.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421928018331,1.0797815974683544e-08,0.0010421819752082,-0.0273353960365057,0.0,0.0,0.0,-0.01016575563699,60.0,-16.688112258911133,-0.0,-7.405520818792868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.7803924290929e-05,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86114501953125,0.0,0.0,0.0001029921841109,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.990478515625,0.0,0.0,7.606972212670371e-05,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9431457519531,0.0,0.0,0.0001029922568704,291.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,0.000488550576847,289.6566162109375,294.1499938964844,264.84234619140625,263.4471130371094,264.6142578125,264.8125915527344,288.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420915205031,1.0785977444527362e-08,0.0010420808102935,-0.0273044072091579,0.0,0.0,0.0,-0.0101598864421248,60.0,-16.678171157836914,-0.0,-7.404081969752951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,9.779122046893464e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503723144531,0.0,0.0,0.0001029787963489,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97802734375,0.0,0.0,7.605983410030603e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313049316406,0.0,0.0,0.0001029788763844,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642639160156,0.0,0.0,0.0004884870722889,289.64501953125,294.1499938964844,264.8480529785156,263.4540710449219,264.6185302734375,264.8244323730469,288.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419560130685,1.0770138558768852e-08,0.0010419453028589,-0.0272629465907812,0.0,0.0,0.0,-0.0101520344614982,60.0,-16.6611385345459,-0.0,-7.402157820024513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,9.779122046893464e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503723144531,0.0,0.0,0.0001029787963489,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97802734375,0.0,0.0,7.605983410030603e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313049316406,0.0,0.0,0.0001029788763844,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642639160156,0.0,0.0,0.0004884870722889,289.64501953125,294.1499938964844,264.8480529785156,263.4540710449219,264.6185302734375,264.8244323730469,288.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419560130685,1.0770138558768852e-08,0.0010419453028589,-0.0272629465907812,0.0,0.0,0.0,-0.0101520344614982,60.0,-16.6611385345459,-0.0,-7.402157820024513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585266113281,0.0,0.0,9.778653475223108e-05,290.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,0.0001029738705256,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656066894531,0.0,0.0,7.605619612149894e-05,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91949462890625,0.0,0.0,0.0001029739432851,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520263671875,0.0,0.0,0.0004884637310169,289.6334533691406,294.1499938964844,264.8500061035156,263.4564819335937,264.6227722167969,264.8334350585937,288.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419061873108,1.0764302338373e-08,0.0010418953606858,-0.0272476729005575,0.0,0.0,0.0,-0.0101491408422589,60.0,-16.647706985473633,-0.0,-7.401448698374224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585266113281,0.0,0.0,9.778653475223108e-05,290.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,0.0001029738705256,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656066894531,0.0,0.0,7.605619612149894e-05,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91949462890625,0.0,0.0,0.0001029739432851,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520263671875,0.0,0.0,0.0004884637310169,289.6334533691406,294.1499938964844,264.8500061035156,263.4564819335937,264.6227722167969,264.8334350585937,288.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419061873108,1.0764302338373e-08,0.0010418953606858,-0.0272476729005575,0.0,0.0,0.0,-0.0101491408422589,60.0,-16.647706985473633,-0.0,-7.401448698374224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461669921875,0.0,0.0,9.77840754785575e-05,290.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287658691406,0.0,0.0,0.0001029712802846,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9531555175781,0.0,0.0,7.60542752686888e-05,290.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076538085937,0.0,0.0,0.0001029713457683,291.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93975830078125,0.0,0.0,0.0004884513909928,289.6218566894531,294.1499938964844,264.8500061035156,263.4564819335937,264.626953125,264.8392944335937,288.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041879877448,1.0761226576505578e-08,0.0010418690508231,-0.0272396206855773,0.0,0.0,0.0,-0.0101476162672042,60.0,-16.637529373168945,-0.0,-7.401074952895216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461669921875,0.0,0.0,9.77840754785575e-05,290.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287658691406,0.0,0.0,0.0001029712802846,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9531555175781,0.0,0.0,7.60542752686888e-05,290.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076538085937,0.0,0.0,0.0001029713457683,291.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93975830078125,0.0,0.0,0.0004884513909928,289.6218566894531,294.1499938964844,264.8500061035156,263.4564819335937,264.626953125,264.8392944335937,288.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041879877448,1.0761226576505578e-08,0.0010418690508231,-0.0272396206855773,0.0,0.0,0.0,-0.0101476162672042,60.0,-16.637529373168945,-0.0,-7.401074952895216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.933837890625,0.0,0.0,9.777758532436565e-05,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81793212890625,0.0,0.0,0.0001029644408845,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94073486328125,0.0,0.0,7.604923303006217e-05,290.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,0.0001029645136441,291.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.927490234375,0.0,0.0,0.0004884189693257,289.6102600097656,294.1499938964844,264.8500061035156,263.4564819335937,264.63104248046875,264.84307861328125,288.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418107267469,1.0753137047458953e-08,0.0010417999001219,-0.0272184442728757,0.0,0.0,0.0,-0.0101436059921979,60.0,-16.62782096862793,-0.0,-7.400092272291658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
