time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702240,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.933837890625,0.0,0.0,9.777758532436565e-05,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81793212890625,0.0,0.0,0.0001029644408845,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94073486328125,0.0,0.0,7.604923303006217e-05,290.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,0.0001029645136441,291.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.927490234375,0.0,0.0,0.0004884189693257,289.6102600097656,294.1499938964844,264.8500061035156,263.4564819335937,264.63104248046875,264.84307861328125,288.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418107267469,1.0753137047458953e-08,0.0010417999001219,-0.0272184442728757,0.0,0.0,0.0,-0.0101436059921979,60.0,-16.62782096862793,-0.0,-7.400092272291658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276733398437,0.0,0.0,9.777292871149255e-05,290.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125305175781,0.0,0.0,0.000102959544165,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345092773437,0.0,0.0,7.60456096031703e-05,290.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,0.0001029596096486,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,0.000488395744469,289.6044311523437,294.1499938964844,264.8500061035156,263.4564819335937,264.6330871582031,264.84442138671875,288.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417610174044,1.0747334577843048e-08,0.0010417503071948,-0.0272032562643289,0.0,0.0,0.0,-0.010140729136765,60.0,-16.622812271118164,-0.0,-7.399387413897784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214782714844,0.0,0.0,9.776746446732432e-05,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070983886719,0.0,0.0,0.0001029537888825,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92828369140625,0.0,0.0,7.604136044392362e-05,290.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8839416503906,0.0,0.0,0.0001029538616421,291.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91522216796875,0.0,0.0,0.000488368445076,289.5986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.63507080078125,264.8454895019531,288.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740525802077629e-08,0.0010416920995339,-0.0271854344755411,0.0,0.0,0.0,-0.0101373540237545,60.0,-16.61767578125,-0.0,-7.39856034215336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,9.775454236660153e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,0.0001029401828418,290.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,7.603131234645844e-05,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720703125,0.0,0.0,0.0001029402556014,291.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,0.00048830389278,289.5870056152344,294.1499938964844,264.8500061035156,263.4564819335937,264.6390380859375,264.8470458984375,288.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724424903685303e-08,0.0010415544966235,-0.0271432884037494,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.607046127319336,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,9.775454236660153e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,0.0001029401828418,290.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,7.603131234645844e-05,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720703125,0.0,0.0,0.0001029402556014,291.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,0.00048830389278,289.5870056152344,294.1499938964844,264.8500061035156,263.4564819335937,264.6390380859375,264.8470458984375,288.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724424903685303e-08,0.0010415544966235,-0.0271432884037494,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.607046127319336,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968200683594,0.0,0.0,9.773983038030563e-05,290.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78533935546875,0.0,0.0,0.0001029246850521,290.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034423828125,0.0,0.0,7.601986726513132e-05,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.0001029247578117,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907165527344,0.0,0.0,0.0004882304056081,289.5753479003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6429138183594,264.8480834960937,288.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.596046447753906,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968200683594,0.0,0.0,9.773983038030563e-05,290.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78533935546875,0.0,0.0,0.0001029246850521,290.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034423828125,0.0,0.0,7.601986726513132e-05,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.0001029247578117,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907165527344,0.0,0.0,0.0004882304056081,289.5753479003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6429138183594,264.8480834960937,288.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.596046447753906,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88446044921875,0.0,0.0,9.772427438292652e-05,290.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744445800781,0.0,0.0,0.0001029083068715,290.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,7.600776734761894e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8483581542969,0.0,0.0,0.0001029083723551,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8784484863281,0.0,0.0,0.0004881526983808,289.563720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6466979980469,264.8487548828125,288.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106688380241,60.0,-16.58483123779297,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88446044921875,0.0,0.0,9.772427438292652e-05,290.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744445800781,0.0,0.0,0.0001029083068715,290.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,7.600776734761894e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8483581542969,0.0,0.0,0.0001029083723551,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8784484863281,0.0,0.0,0.0004881526983808,289.563720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6466979980469,264.8487548828125,288.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106688380241,60.0,-16.58483123779297,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87213134765625,0.0,0.0,9.770888573257253e-05,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,0.0001028921105898,290.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,7.59957983973436e-05,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83648681640625,0.0,0.0,0.0001028921760735,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662109375,0.0,0.0,0.0004880758642684,289.55206298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6504211425781,264.84918212890625,288.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943494349718,0.0,0.0,0.0,-0.0101011656224727,60.0,-16.57356834411621,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87213134765625,0.0,0.0,9.770888573257253e-05,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,0.0001028921105898,290.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,7.59957983973436e-05,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83648681640625,0.0,0.0,0.0001028921760735,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662109375,0.0,0.0,0.0004880758642684,289.55206298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6504211425781,264.84918212890625,288.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943494349718,0.0,0.0,0.0,-0.0101011656224727,60.0,-16.57356834411621,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,9.770149335963652e-05,290.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580871582031,0.0,0.0,0.0001028843180392,290.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87237548828125,0.0,0.0,7.59900503908284e-05,290.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83056640625,0.0,0.0,0.0001028843835229,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600769042969,0.0,0.0,0.0004880389315076,289.54620361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6522827148437,264.8493347167969,288.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.567962646484375,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598022460937,0.0,0.0,9.76946103037335e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,0.0001028770711855,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661804199219,0.0,0.0,7.598469528602436e-05,290.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246154785156,0.0,0.0,0.0001028771366691,291.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539428710937,0.0,0.0,0.00048800453078,289.5403747558594,294.1499938964844,264.8500061035156,263.4564819335937,264.6540832519531,264.8494567871094,288.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.562414169311523,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84747314453125,0.0,0.0,9.7682663181331e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416687011719,0.0,0.0,0.0001028644983307,290.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,7.597540388815105e-05,290.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.812744140625,0.0,0.0,0.0001028645638143,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,0.0004879448970314,289.5287170410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6576843261719,264.8496398925781,288.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.551572799682617,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84747314453125,0.0,0.0,9.7682663181331e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416687011719,0.0,0.0,0.0001028644983307,290.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,7.597540388815105e-05,290.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.812744140625,0.0,0.0,0.0001028645638143,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,0.0004879448970314,289.5287170410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6576843261719,264.8496398925781,288.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.551572799682617,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83514404296875,0.0,0.0,9.76734736468643e-05,290.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.730712890625,0.0,0.0,0.0001028548213071,290.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84136962890625,0.0,0.0,7.596825889777392e-05,290.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008728027344,0.0,0.0,0.0001028548795147,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0004878989711869,289.5170288085937,294.1499938964844,264.8500061035156,263.4564819335937,264.6612243652344,264.8497619628906,288.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.541109085083008,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83514404296875,0.0,0.0,9.76734736468643e-05,290.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.730712890625,0.0,0.0,0.0001028548213071,290.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84136962890625,0.0,0.0,7.596825889777392e-05,290.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008728027344,0.0,0.0,0.0001028548795147,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0004878989711869,289.5170288085937,294.1499938964844,264.8500061035156,263.4564819335937,264.6612243652344,264.8497619628906,288.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.541109085083008,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,9.76681403699331e-05,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197265625,0.0,0.0,0.0001028492042678,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289489746094,0.0,0.0,7.596411160193384e-05,290.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889709472656,0.0,0.0,0.0001028492697514,291.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171691894531,0.0,0.0,0.000487872341182,289.5053100585937,294.1499938964844,264.8500061035156,263.4564819335937,264.6646728515625,264.849853515625,288.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.53127670288086,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,9.76681403699331e-05,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197265625,0.0,0.0,0.0001028492042678,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289489746094,0.0,0.0,7.596411160193384e-05,290.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889709472656,0.0,0.0,0.0001028492697514,291.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171691894531,0.0,0.0,0.000487872341182,289.5053100585937,294.1499938964844,264.8500061035156,263.4564819335937,264.6646728515625,264.849853515625,288.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.53127670288086,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105163574219,0.0,0.0,9.76672163233161e-05,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.708740234375,0.0,0.0,0.0001028482292895,290.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165588378906,0.0,0.0,7.596339128213003e-05,290.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.777099609375,0.0,0.0,0.0001028482947731,291.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.804931640625,0.0,0.0,0.0004878677427768,289.4935913085937,294.1499938964844,264.8500061035156,263.4564819335937,264.6680908203125,264.84991455078125,288.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615590184670512e-08,0.0010406237561255,-0.0268583968281745,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.522125244140625,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105163574219,0.0,0.0,9.76672163233161e-05,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.708740234375,0.0,0.0,0.0001028482292895,290.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165588378906,0.0,0.0,7.596339128213003e-05,290.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.777099609375,0.0,0.0,0.0001028482947731,291.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.804931640625,0.0,0.0,0.0004878677427768,289.4935913085937,294.1499938964844,264.8500061035156,263.4564819335937,264.6680908203125,264.84991455078125,288.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615590184670512e-08,0.0010406237561255,-0.0268583968281745,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.522125244140625,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043518066406,0.0,0.0,9.766846051206812e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,0.0001028495389618,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81036376953125,0.0,0.0,7.59643517085351e-05,290.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711486816406,0.0,0.0,0.0001028495971695,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987976074219,0.0,0.0,0.0004878739127889,289.4877319335937,294.1499938964844,264.8500061035156,263.4564819335937,264.6697692871094,264.84991455078125,288.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.51783561706543,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981872558594,0.0,0.0,9.767109440872446e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977233886719,0.0,0.0,0.0001028523111017,290.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041381835937,0.0,0.0,7.59664035285823e-05,290.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76519775390625,0.0,0.0,0.0001028523765853,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,0.0004878870968241,289.4818725585937,294.1499938964844,264.8500061035156,263.4564819335937,264.6714172363281,264.8499450683594,288.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.0620412993489481e-08,0.0010406649671494,-0.026871021836996,0.0,0.0,0.0,-0.0100778089836239,60.0,-16.513757705688477,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7858581542969,0.0,0.0,9.76806113612838e-05,290.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866760253906,0.0,0.0,0.0001028623373713,290.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,7.597381045343354e-05,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532958984375,0.0,0.0,0.0001028623955789,291.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804260253906,0.0,0.0,0.000487934652483,289.4701538085937,294.1499938964844,264.8500061035156,263.4564819335937,264.6747131347656,264.8499450683594,288.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040776958689,1.0632271063570896e-08,0.0010407663648948,-0.026902062818408,0.0,0.0,0.0,-0.0100836874917149,60.0,-16.50630760192871,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7858581542969,0.0,0.0,9.76806113612838e-05,290.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866760253906,0.0,0.0,0.0001028623373713,290.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,7.597381045343354e-05,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532958984375,0.0,0.0,0.0001028623955789,291.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804260253906,0.0,0.0,0.000487934652483,289.4701538085937,294.1499938964844,264.8500061035156,263.4564819335937,264.6747131347656,264.8499450683594,288.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040776958689,1.0632271063570896e-08,0.0010407663648948,-0.026902062818408,0.0,0.0,0.0,-0.0100836874917149,60.0,-16.50630760192871,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735290527344,0.0,0.0,9.769493772182614e-05,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756286621094,0.0,0.0,0.0001028774204314,290.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77935791015625,0.0,0.0,7.598494994454086e-05,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74139404296875,0.0,0.0,0.0001028774786391,291.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681579589844,0.0,0.0,0.0004880061896983,289.4584045410156,294.1499938964844,264.8500061035156,263.4564819335937,264.67791748046875,264.8499755859375,288.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650112791665832e-08,0.0010409189853817,-0.0269487649202346,0.0,0.0,0.0,-0.010092532262206,60.0,-16.499666213989258,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735290527344,0.0,0.0,9.769493772182614e-05,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756286621094,0.0,0.0,0.0001028774204314,290.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77935791015625,0.0,0.0,7.598494994454086e-05,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74139404296875,0.0,0.0,0.0001028774786391,291.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681579589844,0.0,0.0,0.0004880061896983,289.4584045410156,294.1499938964844,264.8500061035156,263.4564819335937,264.67791748046875,264.8499755859375,288.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650112791665832e-08,0.0010409189853817,-0.0269487649202346,0.0,0.0,0.0,-0.010092532262206,60.0,-16.499666213989258,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611999511719,0.0,0.0,9.77149829850532e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645812988281,0.0,0.0,0.0001028985352604,290.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669372558594,0.0,0.0,7.600054232170805e-05,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294921875,0.0,0.0,0.0001028985934681,291.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75592041015625,0.0,0.0,0.0004881063359789,289.4466552734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6810607910156,264.8499755859375,288.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675088368827801e-08,0.0010411324910819,-0.0270141419023275,0.0,0.0,0.0,-0.010104913264513,60.0,-16.493976593017578,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611999511719,0.0,0.0,9.77149829850532e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645812988281,0.0,0.0,0.0001028985352604,290.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669372558594,0.0,0.0,7.600054232170805e-05,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294921875,0.0,0.0,0.0001028985934681,291.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75592041015625,0.0,0.0,0.0004881063359789,289.4466552734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6810607910156,264.8499755859375,288.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675088368827801e-08,0.0010411324910819,-0.0270141419023275,0.0,0.0,0.0,-0.010104913264513,60.0,-16.493976593017578,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488708496094,0.0,0.0,9.774025966180488e-05,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65350341796875,0.0,0.0,0.0001029251507134,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545471191406,0.0,0.0,7.602020195918158e-05,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7175598144531,0.0,0.0,0.000102925208921,291.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,0.0004882326174993,289.4349060058594,294.1499938964844,264.8500061035156,263.4564819335937,264.6841735839844,264.8499755859375,288.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414123535156,1.0706578734698269e-08,0.001041401643306,-0.0270965732634067,0.0,0.0,0.0,-0.0101205240935087,60.0,-16.489177703857422,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488708496094,0.0,0.0,9.774025966180488e-05,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65350341796875,0.0,0.0,0.0001029251507134,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545471191406,0.0,0.0,7.602020195918158e-05,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7175598144531,0.0,0.0,0.000102925208921,291.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,0.0004882326174993,289.4349060058594,294.1499938964844,264.8500061035156,263.4564819335937,264.6841735839844,264.8499755859375,288.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414123535156,1.0706578734698269e-08,0.001041401643306,-0.0270965732634067,0.0,0.0,0.0,-0.0101205240935087,60.0,-16.489177703857422,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427062988281,0.0,0.0,9.775467333383858e-05,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64794921875,0.0,0.0,0.000102940328361,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74835205078125,0.0,0.0,7.603141420986503e-05,290.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71160888671875,0.0,0.0,0.0001029403865686,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375183105469,0.0,0.0,0.000488304591272,289.42901611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6856994628906,264.8499755859375,288.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724535037809346e-08,0.0010415553115308,-0.0271435771137475,0.0,0.0,0.0,-0.0101294266059994,60.0,-16.487123489379883,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7365417480469,0.0,0.0,9.777038940228522e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64239501953125,0.0,0.0,0.0001029568811645,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421264648437,0.0,0.0,7.604363054269925e-05,290.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70562744140625,0.0,0.0,0.0001029569320962,291.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313842773437,0.0,0.0,0.0004883831134065,289.4231262207031,294.1499938964844,264.8500061035156,263.4564819335937,264.6872253417969,264.8500061035156,288.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744110490179535e-08,0.0010417226003482,-0.0271948166191577,0.0,0.0,0.0,-0.0101391300559043,60.0,-16.48528289794922,-0.0,-7.398995194307646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242126464844,0.0,0.0,9.780501568457112e-05,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,0.0001029933409881,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.729736328125,0.0,0.0,7.607056613778695e-05,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6936950683594,0.0,0.0,0.0001029933991958,291.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191162109375,0.0,0.0,0.0004885560483671,289.41131591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6902160644531,264.8500061035156,287.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787250204202792e-08,0.0010420915205031,-0.0273077394813299,0.0,0.0,0.0,-0.0101605169475078,60.0,-16.482139587402344,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242126464844,0.0,0.0,9.780501568457112e-05,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,0.0001029933409881,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.729736328125,0.0,0.0,7.607056613778695e-05,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6936950683594,0.0,0.0,0.0001029933991958,291.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191162109375,0.0,0.0,0.0004885560483671,289.41131591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6902160644531,264.8500061035156,287.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787250204202792e-08,0.0010420915205031,-0.0273077394813299,0.0,0.0,0.0,-0.0101605169475078,60.0,-16.482139587402344,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118835449219,0.0,0.0,9.784331632545218e-05,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201477050781,0.0,0.0,0.0001030336788971,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,7.610036118421704e-05,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817626953125,0.0,0.0,0.0001030337371048,291.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70684814453125,0.0,0.0,0.0004887474351562,289.3995056152344,294.1499938964844,264.8500061035156,263.4564819335937,264.6931457519531,264.8500061035156,287.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.083497025433644e-08,0.0010424995562061,-0.0274326503276824,0.0,0.0,0.0,-0.0101841734722256,60.0,-16.47969627380371,-0.0,-7.410037028421358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118835449219,0.0,0.0,9.784331632545218e-05,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201477050781,0.0,0.0,0.0001030336788971,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,7.610036118421704e-05,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817626953125,0.0,0.0,0.0001030337371048,291.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70684814453125,0.0,0.0,0.0004887474351562,289.3995056152344,294.1499938964844,264.8500061035156,263.4564819335937,264.6931457519531,264.8500061035156,287.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.083497025433644e-08,0.0010424995562061,-0.0274326503276824,0.0,0.0,0.0,-0.0101841734722256,60.0,-16.47969627380371,-0.0,-7.410037028421358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69952392578125,0.0,0.0,9.788470197236164e-05,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089782714844,0.0,0.0,0.0001030772546073,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70489501953125,0.0,0.0,7.613254274474457e-05,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,0.000103077312815,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,0.0004889541305601,289.3876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6960144042969,264.8500061035156,287.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886527235243193e-08,0.0010429403046146,-0.0275676008313894,0.0,0.0,0.0,-0.0102097317576408,60.0,-16.477846145629883,-0.0,-7.416306146978968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69952392578125,0.0,0.0,9.788470197236164e-05,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089782714844,0.0,0.0,0.0001030772546073,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70489501953125,0.0,0.0,7.613254274474457e-05,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,0.000103077312815,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,0.0004889541305601,289.3876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6960144042969,264.8500061035156,287.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886527235243193e-08,0.0010429403046146,-0.0275676008313894,0.0,0.0,0.0,-0.0102097317576408,60.0,-16.477846145629883,-0.0,-7.416306146978968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
