time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704580,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68719482421875,0.0,0.0,9.792811761144549e-05,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978088378906,0.0,0.0,0.0001031229767249,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925048828125,0.0,0.0,7.6166310464032e-05,290.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,0.0001031230276566,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822814941406,0.0,0.0,0.0004891710123047,289.3758544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6988525390625,264.8500061035156,287.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.476409912109375,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68719482421875,0.0,0.0,9.792811761144549e-05,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978088378906,0.0,0.0,0.0001031229767249,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925048828125,0.0,0.0,7.6166310464032e-05,290.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,0.0001031230276566,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822814941406,0.0,0.0,0.0004891710123047,289.3758544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6988525390625,264.8500061035156,287.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.476409912109375,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809997558594,0.0,0.0,9.795032383408396e-05,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921936035156,0.0,0.0,0.0001031463689287,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.686279296875,0.0,0.0,7.618359086336568e-05,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,0.0001031464198604,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,0.0004892819561064,289.36993408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7002258300781,264.8500061035156,287.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968289387847108e-08,0.0010436394950374,-0.0277816150337457,0.0,0.0,0.0,-0.0102502647787332,60.0,-16.47581672668457,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748352050781,0.0,0.0,9.797258826438338e-05,290.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58660888671875,0.0,0.0,0.0001031698120641,290.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800842285156,0.0,0.0,7.620090036652982e-05,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458740234375,0.0,0.0,0.0001031698629958,291.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700134277344,0.0,0.0,0.0004893931327387,289.364013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7015991210937,264.8500061035156,287.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996024535359084e-08,0.001043876633048,-0.027854211628437,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.47525405883789,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624755859375,0.0,0.0,9.801681153476238e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57537841796875,0.0,0.0,0.0001032163781928,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66766357421875,0.0,0.0,7.623530109412968e-05,290.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,0.0001032164291245,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,0.0004896140890195,289.3521728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.704345703125,264.8500061035156,287.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.105112090726834e-08,0.0010443477658554,-0.0279984232038259,0.0,0.0,0.0,-0.0102913277223706,60.0,-16.474136352539062,-0.0,-7.436337767785518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624755859375,0.0,0.0,9.801681153476238e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57537841796875,0.0,0.0,0.0001032163781928,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66766357421875,0.0,0.0,7.623530109412968e-05,290.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,0.0001032164291245,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,0.0004896140890195,289.3521728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.704345703125,264.8500061035156,287.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.105112090726834e-08,0.0010443477658554,-0.0279984232038259,0.0,0.0,0.0,-0.0102913277223706,60.0,-16.474136352539062,-0.0,-7.436337767785518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501159667969,0.0,0.0,9.805973968468606e-05,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,0.0001032615837175,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552124023437,0.0,0.0,7.626868318766356e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62188720703125,0.0,0.0,0.0001032616346492,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454162597656,0.0,0.0,0.0004898284678347,289.3403015136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7070007324219,264.8500061035156,287.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104602570810584e-08,0.0010448050452396,-0.0281384065747261,0.0,0.0,0.0,-0.0103178415447473,60.0,-16.472909927368164,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501159667969,0.0,0.0,9.805973968468606e-05,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,0.0001032615837175,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552124023437,0.0,0.0,7.626868318766356e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62188720703125,0.0,0.0,0.0001032616346492,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454162597656,0.0,0.0,0.0004898284678347,289.3403015136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7070007324219,264.8500061035156,287.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104602570810584e-08,0.0010448050452396,-0.0281384065747261,0.0,0.0,0.0,-0.0103178415447473,60.0,-16.472909927368164,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,9.810007031774148e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,0.0001033040534821,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,7.630005711689591e-05,290.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098937988281,0.0,0.0,0.0001033041116897,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63311767578125,0.0,0.0,0.0004900299827568,289.3283996582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7096252441406,264.8500061035156,287.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.115485126490512e-08,0.0010452347341924,-0.0282699260860681,0.0,0.0,0.0,-0.0103427516296505,60.0,-16.47136688232422,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,9.810007031774148e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,0.0001033040534821,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,7.630005711689591e-05,290.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098937988281,0.0,0.0,0.0001033041116897,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63311767578125,0.0,0.0,0.0004900299827568,289.3283996582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7096252441406,264.8500061035156,287.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.115485126490512e-08,0.0010452347341924,-0.0282699260860681,0.0,0.0,0.0,-0.0103427516296505,60.0,-16.47136688232422,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253662109375,0.0,0.0,9.813654469326138e-05,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416259765625,0.0,0.0,0.0001033424632623,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63037109375,0.0,0.0,7.632842607563362e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.597900390625,0.0,0.0,0.000103342514194,291.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62078857421875,0.0,0.0,0.0004902121727354,289.3164978027344,294.1499938964844,264.8500061035156,263.4564819335937,264.71221923828125,264.8500061035156,287.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456345044076,1.1200289584678558e-08,0.0010456232121214,-0.0283888559788465,0.0,0.0,0.0,-0.0103652775287628,60.0,-16.46929931640625,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253662109375,0.0,0.0,9.813654469326138e-05,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416259765625,0.0,0.0,0.0001033424632623,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63037109375,0.0,0.0,7.632842607563362e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.597900390625,0.0,0.0,0.000103342514194,291.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62078857421875,0.0,0.0,0.0004902121727354,289.3164978027344,294.1499938964844,264.8500061035156,263.4564819335937,264.71221923828125,264.8500061035156,287.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456345044076,1.1200289584678558e-08,0.0010456232121214,-0.0283888559788465,0.0,0.0,0.0,-0.0103652775287628,60.0,-16.46929931640625,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,9.815299563342704e-05,290.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359802246094,0.0,0.0,0.0001033597873174,290.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,7.634121720911935e-05,290.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918884277344,0.0,0.0,0.0001033598382491,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146545410156,0.0,0.0,0.000490294303745,289.310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7135009765625,264.8500061035156,287.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220785189891558e-08,0.001045798533596,-0.0284424982964992,0.0,0.0,0.0,-0.0103754373267292,60.0,-16.46800422668457,-0.0,-7.457014561396137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130065917969,0.0,0.0,9.816786769079044e-05,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53033447265625,0.0,0.0,0.0001033754524542,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,7.63527859817259e-05,290.484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,0.0001033755033859,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084899902344,0.0,0.0,0.000490368634928,289.3045959472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7147521972656,264.8500061035156,287.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239314368083342e-08,0.0010459569748491,-0.0284909959882497,0.0,0.0,0.0,-0.0103846238926053,60.0,-16.466482162475586,-0.0,-7.459274087295854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60064697265625,0.0,0.0,9.819275146583097e-05,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51904296875,0.0,0.0,0.0001034016531775,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054992675781,0.0,0.0,7.637214002897963e-05,290.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,0.0001034017041092,291.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961608886719,0.0,0.0,0.000490492908284,289.2926940917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7172546386719,264.8500061035156,287.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462333448231,1.1270315347644557e-08,0.0010462220525369,-0.0285721346735954,0.0,0.0,0.0,-0.0103999925777316,60.0,-16.462743759155273,-0.0,-7.463055595735568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60064697265625,0.0,0.0,9.819275146583097e-05,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51904296875,0.0,0.0,0.0001034016531775,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054992675781,0.0,0.0,7.637214002897963e-05,290.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,0.0001034017041092,291.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961608886719,0.0,0.0,0.000490492908284,289.2926940917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7172546386719,264.8500061035156,287.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462333448231,1.1270315347644557e-08,0.0010462220525369,-0.0285721346735954,0.0,0.0,0.0,-0.0103999925777316,60.0,-16.462743759155273,-0.0,-7.463055595735568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,9.820940613280982e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,0.0001034191882354,290.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5930480957031,0.0,0.0,7.638509123353288e-05,290.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56182861328125,0.0,0.0,0.0001034192391671,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,0.0004905760870315,289.28076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7196960449219,264.8500061035156,287.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464107617735,1.1291058754636651e-08,0.0010463994694873,-0.0286264270544052,0.0,0.0,0.0,-0.0104102753102779,60.0,-16.457780838012695,-0.0,-7.465586548960347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,9.820940613280982e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,0.0001034191882354,290.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5930480957031,0.0,0.0,7.638509123353288e-05,290.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56182861328125,0.0,0.0,0.0001034192391671,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,0.0004905760870315,289.28076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7196960449219,264.8500061035156,287.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464107617735,1.1291058754636651e-08,0.0010463994694873,-0.0286264270544052,0.0,0.0,0.0,-0.0104102753102779,60.0,-16.457780838012695,-0.0,-7.465586548960347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,9.82116034720093e-05,290.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49639892578125,0.0,0.0,0.0001034215092658,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58062744140625,0.0,0.0,7.638680108357221e-05,290.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,0.0001034215529216,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.571533203125,0.0,0.0,0.0004905870882794,289.26885986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7221069335937,264.8500061035156,287.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464342776685,1.1293795232347748e-08,0.0010464229853823,-0.0286335907876491,0.0,0.0,0.0,-0.0104116331785917,60.0,-16.450984954833984,-0.0,-7.46592121458889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,9.82116034720093e-05,290.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49639892578125,0.0,0.0,0.0001034215092658,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58062744140625,0.0,0.0,7.638680108357221e-05,290.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,0.0001034215529216,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.571533203125,0.0,0.0,0.0004905870882794,289.26885986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7221069335937,264.8500061035156,287.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464342776685,1.1293795232347748e-08,0.0010464229853823,-0.0286335907876491,0.0,0.0,0.0,-0.0104116331785917,60.0,-16.450984954833984,-0.0,-7.46592121458889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,9.819111437536776e-05,290.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,0.0001033999287756,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682067871094,0.0,0.0,7.637086673639715e-05,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,0.0001033999797073,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592346191406,0.0,0.0,0.0004904847592115,289.2569274902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7244567871094,264.8500061035156,287.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268261879138208e-08,0.0010462047066539,-0.0285667609423398,0.0,0.0,0.0,-0.0103989755734801,60.0,-16.441078186035156,-0.0,-7.46280548469258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,9.819111437536776e-05,290.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,0.0001033999287756,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682067871094,0.0,0.0,7.637086673639715e-05,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,0.0001033999797073,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592346191406,0.0,0.0,0.0004904847592115,289.2569274902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7244567871094,264.8500061035156,287.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268261879138208e-08,0.0010462047066539,-0.0285667609423398,0.0,0.0,0.0,-0.0103989755734801,60.0,-16.441078186035156,-0.0,-7.46280548469258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,9.817407408263534e-05,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794006347656,0.0,0.0,0.0001033819862641,290.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619812011719,0.0,0.0,7.63576099416241e-05,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317687988281,0.0,0.0,0.0001033820371958,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530700683594,0.0,0.0,0.0004903996596112,289.2509460449219,294.1499938964844,264.8500061035156,263.4564819335937,264.7256164550781,264.8500061035156,287.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460345074534,1.1247032638550536e-08,0.0010460232151672,-0.0285111963748931,0.0,0.0,0.0,-0.0103884516283869,60.0,-16.434797286987305,-0.0,-7.460215556420735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,9.8151940619573e-05,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737243652344,0.0,0.0,0.0001033586813719,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,7.634040230186656e-05,290.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,0.0001033587323036,291.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54693603515625,0.0,0.0,0.0004902891232632,289.2449645996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7267761230469,264.8500061035156,287.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457986500114,1.1219459139510946e-08,0.0010457874741405,-0.0284390281885862,0.0,0.0,0.0,-0.0103747816756367,60.0,-16.42769432067871,-0.0,-7.456852557652385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.538818359375,0.0,0.0,9.809732728172094e-05,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623718261719,0.0,0.0,0.0001033011649269,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,7.629791798535734e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0001033012158586,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,0.0004900162457488,289.2330322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.72906494140625,264.8500061035156,287.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151402468101423e-08,0.0010452055139467,-0.0282608997076749,0.0,0.0,0.0,-0.0103410435840487,60.0,-16.411603927612305,-0.0,-7.448555550126913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.538818359375,0.0,0.0,9.809732728172094e-05,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623718261719,0.0,0.0,0.0001033011649269,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,7.629791798535734e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0001033012158586,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,0.0004900162457488,289.2330322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.72906494140625,264.8500061035156,287.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151402468101423e-08,0.0010452055139467,-0.0282608997076749,0.0,0.0,0.0,-0.0103410435840487,60.0,-16.411603927612305,-0.0,-7.448555550126913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264587402344,0.0,0.0,9.8031283414457e-05,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510192871094,0.0,0.0,0.000103231621324,290.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53094482421875,0.0,0.0,7.624654972460121e-05,290.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.501708984375,0.0,0.0,0.0001032316649798,291.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,0.0004896863829344,289.2210998535156,294.1499938964844,264.8500061035156,263.4564819335937,264.7312927246094,264.8500061035156,287.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455164611339,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.393131256103516,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264587402344,0.0,0.0,9.8031283414457e-05,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510192871094,0.0,0.0,0.000103231621324,290.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53094482421875,0.0,0.0,7.624654972460121e-05,290.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.501708984375,0.0,0.0,0.0001032316649798,291.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,0.0004896863829344,289.2210998535156,294.1499938964844,264.8500061035156,263.4564819335937,264.7312927246094,264.8500061035156,287.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455164611339,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.393131256103516,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141296386719,0.0,0.0,9.79592587100342e-05,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396667480469,0.0,0.0,0.0001031557767419,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185546875,0.0,0.0,7.619053212692961e-05,290.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,0.0001031558203976,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5100402832031,0.0,0.0,0.0004893266013823,289.2091979980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7334899902344,264.8500061035156,287.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979373854524964e-08,0.0010437346063554,-0.0278106275945901,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.37326431274414,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141296386719,0.0,0.0,9.79592587100342e-05,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396667480469,0.0,0.0,0.0001031557767419,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185546875,0.0,0.0,7.619053212692961e-05,290.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,0.0001031558203976,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5100402832031,0.0,0.0,0.0004893266013823,289.2091979980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7334899902344,264.8500061035156,287.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979373854524964e-08,0.0010437346063554,-0.0278106275945901,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.37326431274414,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018005371094,0.0,0.0,9.788599709281698e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,0.0001030786297633,290.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50616455078125,0.0,0.0,7.613355410285294e-05,290.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,0.000103078680695,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977722167969,0.0,0.0,0.0004889606498181,289.197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7356262207031,264.8500061035156,287.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888095758332383e-08,0.0010429541580379,-0.0275717061012983,0.0,0.0,0.0,-0.0102105112746357,60.0,-16.352746963500977,-0.0,-7.416496572432153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018005371094,0.0,0.0,9.788599709281698e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,0.0001030786297633,290.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50616455078125,0.0,0.0,7.613355410285294e-05,290.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,0.000103078680695,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977722167969,0.0,0.0,0.0004889606498181,289.197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7356262207031,264.8500061035156,287.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888095758332383e-08,0.0010429541580379,-0.0275717061012983,0.0,0.0,0.0,-0.0102105112746357,60.0,-16.352746963500977,-0.0,-7.416496572432153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49566650390625,0.0,0.0,9.785036672838032e-05,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.422607421875,0.0,0.0,0.0001030411149258,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5,0.0,0.0,7.610583998030052e-05,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716796875,0.0,0.0,0.0001030411585816,291.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916687011719,0.0,0.0,0.0004887826507911,289.1913146972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7366943359375,264.8500061035156,287.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843700160023673e-08,0.0010425745276734,-0.0274555012583732,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.34249496459961,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.489501953125,0.0,0.0,9.78164534899406e-05,290.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169311523437,0.0,0.0,0.0001030054045259,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938049316406,0.0,0.0,7.60794646339491e-05,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656677246094,0.0,0.0,0.0001030054481816,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48553466796875,0.0,0.0,0.0004886132664978,289.1853332519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7377319335937,264.8500061035156,287.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.080144595988486e-08,0.0010422131745144,-0.0273448973894119,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.33240509033203,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772033691406,0.0,0.0,9.775534272193907e-05,290.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40557861328125,0.0,0.0,0.0001029410486808,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814453125,0.0,0.0,7.603193080285564e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45367431640625,0.0,0.0,0.0001029410923365,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,0.000488308025524,289.1734313964844,294.1499938964844,264.8500061035156,263.4564819335937,264.73980712890625,264.8500061035156,287.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.31301498413086,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772033691406,0.0,0.0,9.775534272193907e-05,290.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40557861328125,0.0,0.0,0.0001029410486808,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814453125,0.0,0.0,7.603193080285564e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45367431640625,0.0,0.0,0.0001029410923365,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,0.000488308025524,289.1734313964844,294.1499938964844,264.8500061035156,263.4564819335937,264.73980712890625,264.8500061035156,287.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.31301498413086,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698181152344,0.0,0.0,9.772551857167856e-05,290.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39874267578125,0.0,0.0,0.0001029096456477,290.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740295410156,0.0,0.0,7.600873504998162e-05,290.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465026855469,0.0,0.0,0.0001029096893034,291.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659118652344,0.0,0.0,0.0004881590430159,289.1662902832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7409973144531,264.8500061035156,287.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412549600005,1.0688142815240552e-08,0.0010412443662062,-0.0270483158528804,0.0,0.0,0.0,-0.0101113859564065,60.0,-16.302337646484375,-0.0,-7.392198142497365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46490478515625,0.0,0.0,9.770836913958192e-05,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941955566406,0.0,0.0,0.0001028915867209,290.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,7.599539821967483e-05,290.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416809082031,0.0,0.0,0.0001028916303766,291.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610290527344,0.0,0.0,0.000488073361339,289.1614990234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7418212890625,264.8500061035156,287.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410721879452,1.0666774130640988e-08,0.0010410615941509,-0.0269923787564039,0.0,0.0,0.0,-0.0101007930934429,60.0,-16.29561996459961,-0.0,-7.389603950969106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526062011719,0.0,0.0,9.767775918589904e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828125,0.0,0.0,0.0001028593542287,290.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4567565917969,0.0,0.0,7.597159128636122e-05,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297180175781,0.0,0.0,0.0001028593978844,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44879150390625,0.0,0.0,0.0004879204789176,289.14959716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7438049316406,264.8500061035156,287.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407459922134,1.0628634861120645e-08,0.0010407353984192,-0.0268925447016954,0.0,0.0,0.0,-0.010081885382533,60.0,-16.280567169189453,-0.0,-7.384974054502892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
