time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526062011719,0.0,0.0,9.767775918589904e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828125,0.0,0.0,0.0001028593542287,290.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4567565917969,0.0,0.0,7.597159128636122e-05,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297180175781,0.0,0.0,0.0001028593978844,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44879150390625,0.0,0.0,0.0004879204789176,289.14959716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7438049316406,264.8500061035156,287.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407459922134,1.0628634861120645e-08,0.0010407353984192,-0.0268925447016954,0.0,0.0,0.0,-0.010081885382533,60.0,-16.280567169189453,-0.0,-7.384974054502892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,9.766785660758616e-05,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,0.0001028489205054,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444274902344,0.0,0.0,7.59638860472478e-05,290.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.417724609375,0.0,0.0,0.0001028489568852,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,0.000487870973302,289.1376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7457580566406,264.8500061035156,287.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616286516551554e-08,0.0010406296933069,-0.0268602203577756,0.0,0.0,0.0,-0.0100757628679275,60.0,-16.268640518188477,-0.0,-7.383475519873174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,9.766785660758616e-05,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,0.0001028489205054,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444274902344,0.0,0.0,7.59638860472478e-05,290.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.417724609375,0.0,0.0,0.0001028489568852,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,0.000487870973302,289.1376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7457580566406,264.8500061035156,287.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616286516551554e-08,0.0010406296933069,-0.0268602203577756,0.0,0.0,0.0,-0.0100757628679275,60.0,-16.268640518188477,-0.0,-7.383475519873174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342041015625,0.0,0.0,9.767088340595365e-05,290.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3657531738281,0.0,0.0,0.0001028521073749,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,7.596624345751479e-05,290.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117126464844,0.0,0.0,0.0001028521510306,291.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4304504394531,0.0,0.0,0.0004878861072938,289.1317138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7467041015625,264.8500061035156,287.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.062005683394318e-08,0.0010406619403511,-0.0268700905144214,0.0,0.0,0.0,-0.0100776320323348,60.0,-16.263948440551758,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42803955078125,0.0,0.0,9.76809678832069e-05,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36004638671875,0.0,0.0,0.000102862730273,290.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320983886719,0.0,0.0,7.597408693982288e-05,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057312011719,0.0,0.0,0.0001028627739287,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,0.0004879365151282,289.1257629394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7476806640625,264.8500061035156,287.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407799854874,1.0632628111295617e-08,0.0010407693916931,-0.0269029960036277,0.0,0.0,0.0,-0.0100838635116815,60.0,-16.26030921936035,-0.0,-7.385458644648679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.415771484375,0.0,0.0,9.772055636858568e-05,290.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486328125,0.0,0.0,0.0001029044215101,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197692871094,0.0,0.0,7.60048787924461e-05,290.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39373779296875,0.0,0.0,0.0001029044578899,291.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120788574219,0.0,0.0,0.0004881342465523,289.11383056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7495422363281,264.8500061035156,287.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412017581984,1.0681947770763145e-08,0.0010411910479888,-0.0270320978015661,0.0,0.0,0.0,-0.0101083135232329,60.0,-16.255887985229492,-0.0,-7.391445677740195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.415771484375,0.0,0.0,9.772055636858568e-05,290.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486328125,0.0,0.0,0.0001029044215101,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197692871094,0.0,0.0,7.60048787924461e-05,290.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39373779296875,0.0,0.0,0.0001029044578899,291.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120788574219,0.0,0.0,0.0004881342465523,289.11383056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7495422363281,264.8500061035156,287.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412017581984,1.0681947770763145e-08,0.0010411910479888,-0.0270320978015661,0.0,0.0,0.0,-0.0101083135232329,60.0,-16.255887985229492,-0.0,-7.391445677740195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034729003906,0.0,0.0,9.778629464562982e-05,290.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,0.0001029736449709,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40740966796875,0.0,0.0,7.605600694660097e-05,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817443847656,0.0,0.0,0.0001029736813507,291.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998413085937,0.0,0.0,0.0004884626250714,289.1018981933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7514038085937,264.8500061035156,287.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419019963592,1.0763850255557372e-08,0.0010418912861496,-0.0272464882582426,0.0,0.0,0.0,-0.0101489154621958,60.0,-16.255990982055664,-0.0,-7.401393986583572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034729003906,0.0,0.0,9.778629464562982e-05,290.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,0.0001029736449709,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40740966796875,0.0,0.0,7.605600694660097e-05,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817443847656,0.0,0.0,0.0001029736813507,291.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998413085937,0.0,0.0,0.0004884626250714,289.1018981933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7514038085937,264.8500061035156,287.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419019963592,1.0763850255557372e-08,0.0010418912861496,-0.0272464882582426,0.0,0.0,0.0,-0.0101489154621958,60.0,-16.255990982055664,-0.0,-7.401393986583572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39117431640625,0.0,0.0,9.788171882973984e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257751464844,0.0,0.0,0.0001030741332215,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.39508056640625,0.0,0.0,7.613022899022326e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,0.0001030741696013,291.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876037597656,0.0,0.0,0.0004889392876066,289.0899353027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7532043457031,264.8500061035156,287.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0882740930640011e-08,0.0010429078247398,-0.0275576915591955,0.0,0.0,0.0,-0.0102078542113304,60.0,-16.26113510131836,-0.0,-7.415845715286198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39117431640625,0.0,0.0,9.788171882973984e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257751464844,0.0,0.0,0.0001030741332215,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.39508056640625,0.0,0.0,7.613022899022326e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,0.0001030741696013,291.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876037597656,0.0,0.0,0.0004889392876066,289.0899353027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7532043457031,264.8500061035156,287.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0882740930640011e-08,0.0010429078247398,-0.0275576915591955,0.0,0.0,0.0,-0.0102078542113304,60.0,-16.26113510131836,-0.0,-7.415845715286198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,9.800236875889824e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143310546875,0.0,0.0,0.0001032011859933,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827209472656,0.0,0.0,7.622406701557338e-05,290.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576965332031,0.0,0.0,0.0001032012223731,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,0.0004895419697277,289.0779724121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7550048828125,264.8500061035156,287.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442041093483,1.1033063351817418e-08,0.0010441930498927,-0.027951156720519,0.0,0.0,0.0,-0.0102823749184608,60.0,-16.270275115966797,-0.0,-7.43413863801834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,9.800236875889824e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143310546875,0.0,0.0,0.0001032011859933,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827209472656,0.0,0.0,7.622406701557338e-05,290.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576965332031,0.0,0.0,0.0001032012223731,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,0.0004895419697277,289.0779724121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7550048828125,264.8500061035156,287.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442041093483,1.1033063351817418e-08,0.0010441930498927,-0.027951156720519,0.0,0.0,0.0,-0.0102823749184608,60.0,-16.270275115966797,-0.0,-7.43413863801834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,9.80718614300713e-05,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30859375,0.0,0.0,0.0001032743602991,290.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37652587890625,0.0,0.0,7.627811282873154e-05,290.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516540527344,0.0,0.0,0.0001032743966788,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36920166015625,0.0,0.0,0.0004898891202174,289.0719909667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7558898925781,264.8500061035156,287.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449443943798,1.1119642095991368e-08,0.0010449333349242,-0.0281777717173099,0.0,0.0,0.0,-0.010325294919312,60.0,-16.276451110839844,-0.0,-7.444684513302492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665466308594,0.0,0.0,9.81486518867314e-05,290.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028259277344,0.0,0.0,0.000103355225292,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703308105469,0.0,0.0,7.633784116478637e-05,290.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456420898437,0.0,0.0,0.0001033552616718,291.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630676269531,0.0,0.0,0.0004902727087028,289.06597900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7567443847656,264.8500061035156,287.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457625612616,1.1215317563539884e-08,0.0010457513853907,-0.0284281894564628,0.0,0.0,0.0,-0.010372725315392,60.0,-16.283790588378906,-0.0,-7.456347361767257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542175292969,0.0,0.0,9.831961506279184e-05,290.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,0.0001035352543112,290.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3579406738281,0.0,0.0,7.647080929018557e-05,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,0.000103535290691,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35076904296875,0.0,0.0,0.000491126673296,289.0539855957031,294.1499938964844,264.8500061035156,263.4564819335937,264.75848388671875,264.8500061035156,287.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475841118022,1.1428322288509209e-08,0.0010475725866854,-0.0289856810122728,0.0,0.0,0.0,-0.010478320531547,60.0,-16.301340103149414,-0.0,-7.482345409925983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542175292969,0.0,0.0,9.831961506279184e-05,290.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,0.0001035352543112,290.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3579406738281,0.0,0.0,7.647080929018557e-05,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,0.000103535290691,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35076904296875,0.0,0.0,0.000491126673296,289.0539855957031,294.1499938964844,264.8500061035156,263.4564819335937,264.75848388671875,264.8500061035156,287.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475841118022,1.1428322288509209e-08,0.0010475725866854,-0.0289856810122728,0.0,0.0,0.0,-0.010478320531547,60.0,-16.301340103149414,-0.0,-7.482345409925983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34185791015625,0.0,0.0,9.851081267697737e-05,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27978515625,0.0,0.0,0.0001037365946103,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34552001953125,0.0,0.0,7.661952258786187e-05,290.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32147216796875,0.0,0.0,0.0001037366309901,291.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33843994140625,0.0,0.0,0.0004920817445963,289.0419311523437,294.1499938964844,264.8500061035156,263.4564819335937,264.7601623535156,264.8500061035156,287.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496211471036,1.1666541510635398e-08,0.0010496095055714,-0.0296091362833976,0.0,0.0,0.0,-0.010596415027976,60.0,-16.32272720336914,-0.0,-7.511474819921204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34185791015625,0.0,0.0,9.851081267697737e-05,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27978515625,0.0,0.0,0.0001037365946103,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34552001953125,0.0,0.0,7.661952258786187e-05,290.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32147216796875,0.0,0.0,0.0001037366309901,291.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33843994140625,0.0,0.0,0.0004920817445963,289.0419311523437,294.1499938964844,264.8500061035156,263.4564819335937,264.7601623535156,264.8500061035156,287.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496211471036,1.1666541510635398e-08,0.0010496095055714,-0.0296091362833976,0.0,0.0,0.0,-0.010596415027976,60.0,-16.32272720336914,-0.0,-7.511474819921204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294677734375,0.0,0.0,9.871926158666612e-05,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681884765625,0.0,0.0,0.0001039561029756,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330993652344,0.0,0.0,7.67816454754211e-05,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3093566894531,0.0,0.0,0.0001039561393554,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261108398437,0.0,0.0,0.0004931230214424,289.0298767089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7618408203125,264.8500061035156,287.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518421186134,1.192625553869675e-08,0.0010518301278352,-0.0302888061851263,0.0,0.0,0.0,-0.0107251657173037,60.0,-16.34741973876953,-0.0,-7.54329647634222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294677734375,0.0,0.0,9.871926158666612e-05,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681884765625,0.0,0.0,0.0001039561029756,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330993652344,0.0,0.0,7.67816454754211e-05,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3093566894531,0.0,0.0,0.0001039561393554,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261108398437,0.0,0.0,0.0004931230214424,289.0298767089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7618408203125,264.8500061035156,287.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518421186134,1.192625553869675e-08,0.0010518301278352,-0.0302888061851263,0.0,0.0,0.0,-0.0107251657173037,60.0,-16.34741973876953,-0.0,-7.54329647634222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3170471191406,0.0,0.0,9.89406180451624e-05,290.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.256591796875,0.0,0.0,0.0001041892028297,290.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206481933594,0.0,0.0,7.695381646044552e-05,290.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972106933594,0.0,0.0,0.0001041892392095,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.313720703125,0.0,0.0,0.0004942287341691,289.0177917480469,294.1499938964844,264.8500061035156,263.4564819335937,264.76348876953125,264.8500061035156,287.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542005766183,1.2202054477938873e-08,0.0010541883530095,-0.0310105253010988,0.0,0.0,0.0,-0.0108618903905153,60.0,-16.37436294555664,-0.0,-7.577163074756754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3170471191406,0.0,0.0,9.89406180451624e-05,290.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.256591796875,0.0,0.0,0.0001041892028297,290.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206481933594,0.0,0.0,7.695381646044552e-05,290.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972106933594,0.0,0.0,0.0001041892392095,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.313720703125,0.0,0.0,0.0004942287341691,289.0177917480469,294.1499938964844,264.8500061035156,263.4564819335937,264.76348876953125,264.8500061035156,287.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542005766183,1.2202054477938873e-08,0.0010541883530095,-0.0310105253010988,0.0,0.0,0.0,-0.0108618903905153,60.0,-16.37436294555664,-0.0,-7.577163074756754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,9.90585031104274e-05,290.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507629394531,0.0,0.0,0.0001043133452185,290.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143920898437,0.0,0.0,7.704550807829946e-05,290.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911071777344,0.0,0.0,0.0001043133815983,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075256347656,0.0,0.0,0.0004948176210746,289.01171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7642822265625,264.8500061035156,287.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554565815255,1.234893609591836e-08,0.0010554442415013,-0.0313948728144168,0.0,0.0,0.0,-0.0109347058460116,60.0,-16.388853073120117,-0.0,-7.595230044898926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045959472656,0.0,0.0,9.918230352923274e-05,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24493408203125,0.0,0.0,0.0001044437085511,290.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081359863281,0.0,0.0,7.714179082540795e-05,290.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850036621094,0.0,0.0,0.0001044437449309,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30133056640625,0.0,0.0,0.0004954360192641,289.0056457519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7650756835937,264.8500061035156,287.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503179824818744e-08,0.0010567631106823,-0.0317984670400619,0.0,0.0,0.0,-0.0110111702233552,60.0,-16.404178619384766,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921447753906,0.0,0.0,9.94450820144266e-05,290.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,0.000104720435047,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956237792969,0.0,0.0,7.734617975074798e-05,290.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,0.0001047204714268,291.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889099121094,0.0,0.0,0.0004967486602254,288.9934997558594,294.1499938964844,264.8500061035156,263.4564819335937,264.76666259765625,264.8500061035156,287.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.28305934765649e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.437347412109375,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921447753906,0.0,0.0,9.94450820144266e-05,290.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,0.000104720435047,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956237792969,0.0,0.0,7.734617975074798e-05,290.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,0.0001047204714268,291.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889099121094,0.0,0.0,0.0004967486602254,288.9934997558594,294.1499938964844,264.8500061035156,263.4564819335937,264.76666259765625,264.8500061035156,287.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.28305934765649e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.437347412109375,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796325683594,0.0,0.0,9.971614053938538e-05,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215270996094,0.0,0.0,0.0001050058708642,290.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830810546875,0.0,0.0,7.755700062261894e-05,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26055908203125,0.0,0.0,0.000105005907244,291.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764587402344,0.0,0.0,0.0004981026286259,288.9812927246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7682189941406,264.8500061035156,287.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168319767942194e-08,0.0010624503483995,-0.0335386954247951,0.0,0.0,0.0,-0.0113409077748656,60.0,-16.472721099853516,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796325683594,0.0,0.0,9.971614053938538e-05,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215270996094,0.0,0.0,0.0001050058708642,290.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830810546875,0.0,0.0,7.755700062261894e-05,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26055908203125,0.0,0.0,0.000105005907244,291.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764587402344,0.0,0.0,0.0004981026286259,288.9812927246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7682189941406,264.8500061035156,287.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168319767942194e-08,0.0010624503483995,-0.0335386954247951,0.0,0.0,0.0,-0.0113409077748656,60.0,-16.472721099853516,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671203613281,0.0,0.0,9.997697634389624e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.20977783203125,0.0,0.0,0.0001052805382641,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705078125,0.0,0.0,7.77598688728176e-05,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.248291015625,0.0,0.0,0.0001052805746439,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26397705078125,0.0,0.0,0.0004994055489078,288.9690856933594,294.1499938964844,264.8500061035156,263.4564819335937,264.769775390625,264.8500061035156,287.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.3493305139888893e-08,0.0010652291821315,-0.0343888588249683,0.0,0.0,0.0,-0.0115020163357257,60.0,-16.508047103881836,-0.0,-7.736727525298195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671203613281,0.0,0.0,9.997697634389624e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.20977783203125,0.0,0.0,0.0001052805382641,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705078125,0.0,0.0,7.77598688728176e-05,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.248291015625,0.0,0.0,0.0001052805746439,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26397705078125,0.0,0.0,0.0004994055489078,288.9690856933594,294.1499938964844,264.8500061035156,263.4564819335937,264.769775390625,264.8500061035156,287.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.3493305139888893e-08,0.0010652291821315,-0.0343888588249683,0.0,0.0,0.0,-0.0115020163357257,60.0,-16.508047103881836,-0.0,-7.736727525298195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.0001002014978439,290.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979675292969,0.0,0.0,0.0001055169777828,290.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579040527344,0.0,0.0,7.793449913151562e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359619140625,0.0,0.0,0.0001055170068866,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25146484375,0.0,0.0,0.0005005270941182,288.9568176269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7712707519531,264.8500061035156,287.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676351375877,1.3773052032206582e-08,0.0010676212841644,-0.0351206175982952,0.0,0.0,0.0,-0.0116406986489892,60.0,-16.53946304321289,-0.0,-7.771515697641007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.0001002014978439,290.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979675292969,0.0,0.0,0.0001055169777828,290.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579040527344,0.0,0.0,7.793449913151562e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359619140625,0.0,0.0,0.0001055170068866,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25146484375,0.0,0.0,0.0005005270941182,288.9568176269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7712707519531,264.8500061035156,287.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676351375877,1.3773052032206582e-08,0.0010676212841644,-0.0351206175982952,0.0,0.0,0.0,-0.0116406986489892,60.0,-16.53946304321289,-0.0,-7.771515697641007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2482604980469,0.0,0.0,0.0001002943390631,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0001056147448252,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,7.800671301083639e-05,290.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298278808594,0.0,0.0,0.0001056147739291,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24517822265625,0.0,0.0,0.0005009908927604,288.95068359375,294.1499938964844,264.8500061035156,263.4564819335937,264.77203369140625,264.8500061035156,287.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686244349926,1.3888729277766744e-08,0.001068610465154,-0.0354231894016265,0.0,0.0,0.0,-0.0116980457678437,60.0,-16.552812576293945,-0.0,-7.78592408323675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2419738769531,0.0,0.0,0.0001003679644782,290.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861267089844,0.0,0.0,0.0001056922701536,290.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24530029296875,0.0,0.0,7.80639675213024e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236328125,0.0,0.0,0.0001056923065334,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389221191406,0.0,0.0,0.0005013585905544,288.94451904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.77276611328125,264.8500061035156,287.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694089578464,1.3980456792239693e-08,0.0010693949880078,-0.0356631129980087,0.0,0.0,0.0,-0.0117435194551944,60.0,-16.563568115234375,-0.0,-7.797358136940603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294006347656,0.0,0.0,0.0001004543883027,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742858886719,0.0,0.0,0.0001057832778315,290.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,7.813119009369984e-05,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113037109375,0.0,0.0,0.0001057833142112,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,0.0005017903167754,288.9322509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.77423095703125,264.8500061035156,287.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703300358727,1.4088135991130455e-08,0.0010703159496188,-0.0359447449445724,0.0,0.0,0.0,-0.0117969010025262,60.0,-16.576322555541992,-0.0,-7.810791657902882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294006347656,0.0,0.0,0.0001004543883027,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742858886719,0.0,0.0,0.0001057832778315,290.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,7.813119009369984e-05,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113037109375,0.0,0.0,0.0001057833142112,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,0.0005017903167754,288.9322509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.77423095703125,264.8500061035156,287.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703300358727,1.4088135991130455e-08,0.0010703159496188,-0.0359447449445724,0.0,0.0,0.0,-0.0117969010025262,60.0,-16.576322555541992,-0.0,-7.810791657902882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.216796875,0.0,0.0,0.0001004489531624,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0001057775589288,290.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22003173828125,0.0,0.0,7.8126962762326e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1989440917969,0.0,0.0,0.0001057775953086,291.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138366699219,0.0,0.0,0.0005017631920054,288.919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7756652832031,264.8500061035156,287.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702724102884,1.4081366295215504e-08,0.0010702583240345,-0.0359270386397838,0.0,0.0,0.0,-0.0117935463786125,60.0,-16.575159072875977,-0.0,-7.809946822590065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.216796875,0.0,0.0,0.0001004489531624,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0001057775589288,290.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22003173828125,0.0,0.0,7.8126962762326e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1989440917969,0.0,0.0,0.0001057775953086,291.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138366699219,0.0,0.0,0.0005017631920054,288.919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7756652832031,264.8500061035156,287.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702724102884,1.4081366295215504e-08,0.0010702583240345,-0.0359270386397838,0.0,0.0,0.0,-0.0117935463786125,60.0,-16.575159072875977,-0.0,-7.809946822590065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
