time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709260,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042236328125,0.0,0.0,0.0001003778234007,290.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15057373046875,0.0,0.0,0.0001057026529451,290.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073974609375,0.0,0.0,7.807164365658537e-05,290.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866149902344,0.0,0.0,0.0001057026893249,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012939453125,0.0,0.0,0.0005014078924432,288.9076538085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7770690917969,264.8500061035156,287.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695146629586,1.3992737635248886e-08,0.00106950069312,-0.035695232450962,0.0,0.0,0.0,-0.0117496103048324,60.0,-16.5611515045166,-0.0,-7.798889356536165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042236328125,0.0,0.0,0.0001003778234007,290.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15057373046875,0.0,0.0,0.0001057026529451,290.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073974609375,0.0,0.0,7.807164365658537e-05,290.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866149902344,0.0,0.0,0.0001057026893249,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012939453125,0.0,0.0,0.0005014078924432,288.9076538085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7770690917969,264.8500061035156,287.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695146629586,1.3992737635248886e-08,0.00106950069312,-0.035695232450962,0.0,0.0,0.0,-0.0117496103048324,60.0,-16.5611515045166,-0.0,-7.798889356536165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.191650390625,0.0,0.0,0.0001002775607048,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13873291015625,0.0,0.0,0.0001055970715242,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947937011719,0.0,0.0,7.799365266691893e-05,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742858886719,0.0,0.0,0.000105597100628,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1887512207031,0.0,0.0,0.000500907015521,288.8953552246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7784423828125,264.8500061035156,287.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684463195502,1.3867802906020188e-08,0.0010684324661269,-0.0353684537112712,0.0,0.0,0.0,-0.0116876754909753,60.0,-16.538890838623047,-0.0,-7.783316391396512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.191650390625,0.0,0.0,0.0001002775607048,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13873291015625,0.0,0.0,0.0001055970715242,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947937011719,0.0,0.0,7.799365266691893e-05,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742858886719,0.0,0.0,0.000105597100628,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1887512207031,0.0,0.0,0.000500907015521,288.8953552246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7784423828125,264.8500061035156,287.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684463195502,1.3867802906020188e-08,0.0010684324661269,-0.0353684537112712,0.0,0.0,0.0,-0.0116876754909753,60.0,-16.538890838623047,-0.0,-7.783316391396512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853942871094,0.0,0.0,0.000100218472653,290.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328125,0.0,0.0,0.0001055348548106,290.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885070800781,0.0,0.0,7.794770499458537e-05,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681213378906,0.0,0.0,0.0001055348839145,291.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824951171875,0.0,0.0,0.0005006119026802,288.88922119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.77911376953125,264.8500061035156,287.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678168619051,1.3794187125881764e-08,0.0010678031248971,-0.0351759009063243,0.0,0.0,0.0,-0.011651181615889,60.0,-16.526004791259766,-0.0,-7.774146837391528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791076660156,0.0,0.0,0.0001001545169856,290.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268920898437,0.0,0.0,0.000105467501271,290.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822204589844,0.0,0.0,7.789795199641958e-05,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619567871094,0.0,0.0,0.0001054675303748,291.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762390136719,0.0,0.0,0.0005002924008294,288.8830871582031,294.1499938964844,264.8500061035156,263.4564819335937,264.77978515625,264.8500061035156,287.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671353666111,1.371449087628207e-08,0.0010671216296032,-0.034967441111803,0.0,0.0,0.0,-0.0116116730496287,60.0,-16.51218605041504,-0.0,-7.76422695025758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1665954589844,0.0,0.0,0.0001000141346594,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11505126953125,0.0,0.0,0.0001053196683642,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1696472167969,0.0,0.0,7.778876897646114e-05,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.149658203125,0.0,0.0,0.000105319704744,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16375732421875,0.0,0.0,0.0004995911731384,288.8708190917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7810974121094,264.8500061035156,287.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656396625563,1.3539578347376846e-08,0.001065626158379,-0.0345099046826362,0.0,0.0,0.0,-0.0115249622613191,60.0,-16.482175827026367,-0.0,-7.74247652657323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1665954589844,0.0,0.0,0.0001000141346594,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11505126953125,0.0,0.0,0.0001053196683642,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1696472167969,0.0,0.0,7.778876897646114e-05,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.149658203125,0.0,0.0,0.000105319704744,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16375732421875,0.0,0.0,0.0004995911731384,288.8708190917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7810974121094,264.8500061035156,287.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656396625563,1.3539578347376846e-08,0.001065626158379,-0.0345099046826362,0.0,0.0,0.0,-0.0115249622613191,60.0,-16.482175827026367,-0.0,-7.74247652657323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1540832519531,0.0,0.0,9.986165241571145e-05,290.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1032409667969,0.0,0.0,0.0001051591025316,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571044921875,0.0,0.0,7.767017814330757e-05,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13739013671875,0.0,0.0,0.0001051591389114,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513061523437,0.0,0.0,0.0004988295258954,288.85858154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.78240966796875,264.8500061035156,287.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349590766154053e-08,0.0010640015825629,-0.0340129099786281,0.0,0.0,0.0,-0.0114307776093482,60.0,-16.449586868286133,-0.0,-7.718885797203259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1540832519531,0.0,0.0,9.986165241571145e-05,290.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1032409667969,0.0,0.0,0.0001051591025316,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571044921875,0.0,0.0,7.767017814330757e-05,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13739013671875,0.0,0.0,0.0001051591389114,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513061523437,0.0,0.0,0.0004988295258954,288.85858154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.78240966796875,264.8500061035156,287.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349590766154053e-08,0.0010640015825629,-0.0340129099786281,0.0,0.0,0.0,-0.0114307776093482,60.0,-16.449586868286133,-0.0,-7.718885797203259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416015625,0.0,0.0,9.970337123377249e-05,290.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914306640625,0.0,0.0,0.0001049924248945,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,7.754706894047558e-05,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,0.0001049924539984,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13885498046875,0.0,0.0,0.0004980388912372,288.84637451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7836608886719,264.8500061035156,287.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152375188951735e-08,0.0010623154230415,-0.0334969796240329,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.415630340576172,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416015625,0.0,0.0,9.970337123377249e-05,290.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914306640625,0.0,0.0,0.0001049924248945,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,7.754706894047558e-05,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,0.0001049924539984,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13885498046875,0.0,0.0,0.0004980388912372,288.84637451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7836608886719,264.8500061035156,287.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152375188951735e-08,0.0010623154230415,-0.0334969796240329,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.415630340576172,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.129150390625,0.0,0.0,9.954387496691196e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796203613281,0.0,0.0,0.000104824466689,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.132080078125,0.0,0.0,7.742301386315376e-05,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128845214844,0.0,0.0,0.0001048245030688,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264343261719,0.0,0.0,0.0004972421447746,288.83416748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.784912109375,264.8500061035156,287.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953646155722254e-08,0.0010606161085888,-0.0329770669341087,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.380998611450195,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.129150390625,0.0,0.0,9.954387496691196e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796203613281,0.0,0.0,0.000104824466689,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.132080078125,0.0,0.0,7.742301386315376e-05,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128845214844,0.0,0.0,0.0001048245030688,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264343261719,0.0,0.0,0.0004972421447746,288.83416748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.784912109375,264.8500061035156,287.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953646155722254e-08,0.0010606161085888,-0.0329770669341087,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.380998611450195,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229248046875,0.0,0.0,9.946482168743388e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07373046875,0.0,0.0,0.0001047412224579,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258544921875,0.0,0.0,7.73615320213139e-05,290.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,0.0001047412588377,291.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202392578125,0.0,0.0,0.000496847264003,288.8280944824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7855224609375,264.8500061035156,287.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855149833512769e-08,0.0010597738437354,-0.0327193737030029,0.0,0.0,0.0,-0.0111856628209352,60.0,-16.36367416381836,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167297363281,0.0,0.0,9.938738367054611e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678405761719,0.0,0.0,0.000104659673525,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11962890625,0.0,0.0,7.73013016441837e-05,290.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1006774902344,0.0,0.0,0.0001046597026288,291.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1140441894531,0.0,0.0,0.0004964604158885,288.8219909667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7861328125,264.8500061035156,287.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758659906353388e-08,0.0010589488083496,-0.032466921955347,0.0,0.0,0.0,-0.0111378291621804,60.0,-16.346500396728516,-0.0,-7.64574110689864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10430908203125,0.0,0.0,9.923718607751653e-05,290.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560913085937,0.0,0.0,0.0001045015087584,290.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.107177734375,0.0,0.0,7.718447886873037e-05,290.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884704589844,0.0,0.0,0.0001045015378622,291.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016540527344,0.0,0.0,0.000495710177347,288.8098449707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7873229980469,264.8500061035156,287.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.312728881835938,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10430908203125,0.0,0.0,9.923718607751653e-05,290.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560913085937,0.0,0.0,0.0001045015087584,290.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.107177734375,0.0,0.0,7.718447886873037e-05,290.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884704589844,0.0,0.0,0.0001045015378622,291.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016540527344,0.0,0.0,0.000495710177347,288.8098449707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7873229980469,264.8500061035156,287.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.312728881835938,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,9.90964108495973e-05,290.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443115234375,0.0,0.0,0.0001043532683979,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947570800781,0.0,0.0,7.707499025855213e-05,290.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762939453125,0.0,0.0,0.0001043532975018,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893249511719,0.0,0.0,0.0004950069705955,288.7976989746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7884826660156,264.8500061035156,287.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.280359268188477,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,9.90964108495973e-05,290.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443115234375,0.0,0.0,0.0001043532683979,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947570800781,0.0,0.0,7.707499025855213e-05,290.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762939453125,0.0,0.0,0.0001043532975018,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893249511719,0.0,0.0,0.0004950069705955,288.7976989746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7884826660156,264.8500061035156,287.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.280359268188477,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795593261719,0.0,0.0,9.8964104836341e-05,290.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325622558594,0.0,0.0,0.0001042139410856,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08233642578125,0.0,0.0,7.697207911405712e-05,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06414794921875,0.0,0.0,0.0001042139701894,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769958496094,0.0,0.0,0.0004943460808135,288.7855834960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7896423339844,264.8500061035156,287.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.249237060546875,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795593261719,0.0,0.0,9.8964104836341e-05,290.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325622558594,0.0,0.0,0.0001042139410856,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08233642578125,0.0,0.0,7.697207911405712e-05,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06414794921875,0.0,0.0,0.0001042139701894,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769958496094,0.0,0.0,0.0004943460808135,288.7855834960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7896423339844,264.8500061035156,287.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.249237060546875,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06719970703125,0.0,0.0,9.8841599537991e-05,290.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,0.0001040849383571,290.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699768066406,0.0,0.0,7.687680044909939e-05,290.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.052001953125,0.0,0.0,0.0001040849674609,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,0.0004937341436743,288.7734680175781,294.1499938964844,264.8500061035156,263.4564819335937,264.790771484375,264.8500061035156,287.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875463575124,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.219892501831055,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06719970703125,0.0,0.0,9.8841599537991e-05,290.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,0.0001040849383571,290.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699768066406,0.0,0.0,7.687680044909939e-05,290.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.052001953125,0.0,0.0,0.0001040849674609,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,0.0004937341436743,288.7734680175781,294.1499938964844,264.8500061035156,263.4564819335937,264.790771484375,264.8500061035156,287.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875463575124,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.219892501831055,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06103515625,0.0,0.0,9.87826642813161e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0149841308594,0.0,0.0,0.0001040228744386,290.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06378173828125,0.0,0.0,7.683096191613004e-05,290.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459289550781,0.0,0.0,0.0001040229035424,291.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585327148437,0.0,0.0,0.0004934397293254,288.7674255371094,294.1499938964844,264.8500061035156,263.4564819335937,264.79132080078125,264.8500061035156,287.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.20566177368164,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,9.872563532553612e-05,290.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091247558594,0.0,0.0,0.0001039628259604,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575866699219,0.0,0.0,7.678660767851397e-05,290.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03985595703125,0.0,0.0,0.0001039628550643,291.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523681640625,0.0,0.0,0.0004931548610329,288.7613830566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7918701171875,264.8500061035156,287.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.191755294799805,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425720214844,0.0,0.0,9.861569560598582e-05,290.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974060058594,0.0,0.0,0.0001038470509229,290.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452575683594,0.0,0.0,7.670110062463209e-05,290.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277404785156,0.0,0.0,0.0001038470800267,291.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04010009765625,0.0,0.0,0.0004926057299599,288.7492980957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7929382324219,264.8500061035156,287.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509689211845,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.164703369140625,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425720214844,0.0,0.0,9.861569560598582e-05,290.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974060058594,0.0,0.0,0.0001038470509229,290.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452575683594,0.0,0.0,7.670110062463209e-05,290.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277404785156,0.0,0.0,0.0001038470800267,291.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04010009765625,0.0,0.0,0.0004926057299599,288.7492980957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7929382324219,264.8500061035156,287.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509689211845,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.164703369140625,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302734375,0.0,0.0,9.851212234934792e-05,290.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856872558594,0.0,0.0,0.0001037379843182,290.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329284667969,0.0,0.0,7.662054122192785e-05,290.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.015625,0.0,0.0,0.0001037380134221,291.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.02783203125,0.0,0.0,0.000492088322062,288.7372436523437,294.1499938964844,264.8500061035156,263.4564819335937,264.79400634765625,264.8500061035156,287.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668113586438268e-08,0.001049623824656,-0.0296132490038871,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.1386775970459,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302734375,0.0,0.0,9.851212234934792e-05,290.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856872558594,0.0,0.0,0.0001037379843182,290.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329284667969,0.0,0.0,7.662054122192785e-05,290.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.015625,0.0,0.0,0.0001037380134221,291.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.02783203125,0.0,0.0,0.000492088322062,288.7372436523437,294.1499938964844,264.8500061035156,263.4564819335937,264.79400634765625,264.8500061035156,287.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668113586438268e-08,0.001049623824656,-0.0296132490038871,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.1386775970459,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180053710937,0.0,0.0,9.841512655839324e-05,290.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739990234375,0.0,0.0,0.0001036358444252,290.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,7.654509681742638e-05,290.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035400390625,0.0,0.0,0.0001036358735291,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155944824219,0.0,0.0,0.0004916038014926,288.7251892089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7950134277344,264.8500061035156,287.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.11379623413086,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180053710937,0.0,0.0,9.841512655839324e-05,290.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739990234375,0.0,0.0,0.0001036358444252,290.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,7.654509681742638e-05,290.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035400390625,0.0,0.0,0.0001036358735291,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155944824219,0.0,0.0,0.0004916038014926,288.7251892089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7950134277344,264.8500061035156,287.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.11379623413086,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057373046875,0.0,0.0,9.832580690272152e-05,290.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623107910156,0.0,0.0,0.0001035417881212,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00830078125,0.0,0.0,7.647562597412616e-05,290.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9914855957031,0.0,0.0,0.000103541817225,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033569335937,0.0,0.0,0.0004911576397716,288.7131652832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7960510253906,264.8500061035156,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435969504702824e-08,0.0010476388270035,-0.0290056951344013,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.09008026123047,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057373046875,0.0,0.0,9.832580690272152e-05,290.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623107910156,0.0,0.0,0.0001035417881212,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00830078125,0.0,0.0,7.647562597412616e-05,290.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9914855957031,0.0,0.0,0.000103541817225,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033569335937,0.0,0.0,0.0004911576397716,288.7131652832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7960510253906,264.8500061035156,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435969504702824e-08,0.0010476388270035,-0.0290056951344013,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.09008026123047,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996032714844,0.0,0.0,9.828351903706788e-05,290.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,0.0001034972519846,290.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021667480469,0.0,0.0,7.644273136975244e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854431152344,0.0,0.0,0.0001034972810884,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99725341796875,0.0,0.0,0.0004909464041702,288.7071228027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7965393066406,264.8500061035156,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383276543597276e-08,0.001047188299708,-0.0288677848875522,0.0,0.0,0.0,-0.0104559930041432,60.0,-16.078670501708984,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99346923828125,0.0,0.0,9.82436104095541e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506225585937,0.0,0.0,0.0001034552333294,290.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960327148437,0.0,0.0,7.641169941052794e-05,290.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,0.0001034552551573,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911499023437,0.0,0.0,0.0004907471011392,288.7011108398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7970275878906,264.8500061035156,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333555427484045e-08,0.0010467631509527,-0.0287376511842012,0.0,0.0,0.0,-0.0104313446208834,60.0,-16.06761932373047,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9812316894531,0.0,0.0,9.816917008720338e-05,290.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,0.0001033768348861,290.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837646484375,0.0,0.0,7.635379733983427e-05,290.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96734619140625,0.0,0.0,0.0001033768639899,291.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,0.0004903752123937,288.6891174316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7980041503906,264.8500061035156,287.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.12408002905795e-08,0.0010459700133651,-0.0284948870539665,0.0,0.0,0.0,-0.0103853624314069,60.0,-16.04637908935547,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9812316894531,0.0,0.0,9.816917008720338e-05,290.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,0.0001033768348861,290.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837646484375,0.0,0.0,7.635379733983427e-05,290.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96734619140625,0.0,0.0,0.0001033768639899,291.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,0.0004903752123937,288.6891174316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7980041503906,264.8500061035156,287.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.12408002905795e-08,0.0010459700133651,-0.0284948870539665,0.0,0.0,0.0,-0.0103853624314069,60.0,-16.04637908935547,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690246582031,0.0,0.0,9.81023840722628e-05,290.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,0.0001033065127558,290.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97149658203125,0.0,0.0,7.630185427842662e-05,290.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.955322265625,0.0,0.0,0.0001033065418596,291.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667358398437,0.0,0.0,0.000490041624289,288.6770935058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157592183508314e-08,0.0010452584829181,-0.0282771009951829,0.0,0.0,0.0,-0.0103441122919321,60.0,-16.026409149169922,-0.0,-7.449309435969553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
