time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690246582031,0.0,0.0,9.81023840722628e-05,290.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,0.0001033065127558,290.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97149658203125,0.0,0.0,7.630185427842662e-05,290.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.955322265625,0.0,0.0,0.0001033065418596,291.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667358398437,0.0,0.0,0.000490041624289,288.6770935058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157592183508314e-08,0.0010452584829181,-0.0282771009951829,0.0,0.0,0.0,-0.0103441122919321,60.0,-16.026409149169922,-0.0,-7.449309435969553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568176269531,0.0,0.0,9.804289584280924e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,0.0001032438740367,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9592590332031,0.0,0.0,7.625558646395802e-05,290.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,0.0001032438958645,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545593261719,0.0,0.0,0.00048974447418,288.66510009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7998962402344,264.8500061035156,287.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446357773616,1.1083472806205918e-08,0.0010446247179061,-0.0280831009149551,0.0,0.0,0.0,-0.0103073678910732,60.0,-16.00765037536621,-0.0,-7.440277727255308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568176269531,0.0,0.0,9.804289584280924e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,0.0001032438740367,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9592590332031,0.0,0.0,7.625558646395802e-05,290.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,0.0001032438958645,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545593261719,0.0,0.0,0.00048974447418,288.66510009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7998962402344,264.8500061035156,287.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446357773616,1.1083472806205918e-08,0.0010446247179061,-0.0280831009149551,0.0,0.0,0.0,-0.0103073678910732,60.0,-16.00765037536621,-0.0,-7.440277727255308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446105957031,0.0,0.0,9.799085091799498e-05,290.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039306640625,0.0,0.0,0.0001031890642479,290.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.947021484375,0.0,0.0,7.621510303579271e-05,290.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,0.0001031890860758,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423828125,0.0,0.0,0.0004894844605587,288.6531066894531,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,287.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440811747685,1.1018622458891514e-08,0.0010440701153129,-0.0279133599251508,0.0,0.0,0.0,-0.0102752186357975,60.0,-15.990159034729004,-0.0,-7.432380044747333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446105957031,0.0,0.0,9.799085091799498e-05,290.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039306640625,0.0,0.0,0.0001031890642479,290.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.947021484375,0.0,0.0,7.621510303579271e-05,290.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,0.0001031890860758,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423828125,0.0,0.0,0.0004894844605587,288.6531066894531,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,287.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440811747685,1.1018622458891514e-08,0.0010440701153129,-0.0279133599251508,0.0,0.0,0.0,-0.0102752186357975,60.0,-15.990159034729004,-0.0,-7.432380044747333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385070800781,0.0,0.0,9.79670658125542e-05,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981018066406,0.0,0.0,0.0001031640131259,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94091796875,0.0,0.0,7.619660755153745e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252319335937,0.0,0.0,0.0001031640422297,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363098144531,0.0,0.0,0.0004893656587228,288.6471252441406,294.1499938964844,264.8500061035156,263.4564819335937,264.80126953125,264.8500061035156,287.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438277386128,1.0988986609561381e-08,0.0010438166791573,-0.0278357900679111,0.0,0.0,0.0,-0.0102605270221829,60.0,-15.981792449951172,-0.0,-7.428772619277879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,9.794564539333804e-05,290.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89227294921875,0.0,0.0,0.0001031414649332,290.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.934814453125,0.0,0.0,7.617994560860097e-05,290.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91925048828125,0.0,0.0,0.0001031414867611,291.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302062988281,0.0,0.0,0.000489258673042,288.6411437988281,294.1499938964844,264.8500061035156,263.4564819335937,264.8017272949219,264.8500061035156,287.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435995645821,1.0962302177119912e-08,0.0010435885051265,-0.0277659427374601,0.0,0.0,0.0,-0.0102472985163331,60.0,-15.973831176757812,-0.0,-7.42552472843272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,9.7906835435424e-05,290.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805847167969,0.0,0.0,0.0001031005958793,290.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,7.614976493641734e-05,290.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072265625,0.0,0.0,0.0001031006177072,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,0.0004890648415312,288.629150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.8026123046875,264.8500061035156,287.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431749979034,-0.0276393759995698,0.0,0.0,0.0,-0.010223327204585,60.0,-15.958585739135742,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,9.7906835435424e-05,290.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805847167969,0.0,0.0,0.0001031005958793,290.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,7.614976493641734e-05,290.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072265625,0.0,0.0,0.0001031006177072,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,0.0004890648415312,288.629150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.8026123046875,264.8500061035156,287.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431749979034,-0.0276393759995698,0.0,0.0,0.0,-0.010223327204585,60.0,-15.958585739135742,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080505371094,0.0,0.0,9.787402814254163e-05,290.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689270019531,0.0,0.0,0.0001030660496326,290.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.910400390625,0.0,0.0,7.61242481530644e-05,290.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89520263671875,0.0,0.0,0.0001030660714604,291.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059143066406,0.0,0.0,0.000488900928758,288.6171875,294.1499938964844,264.8500061035156,263.4564819335937,264.8034973144531,264.8500061035156,287.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428363457322,1.0873069555827897e-08,0.0010428255191072,-0.0275323763489723,0.0,0.0,0.0,-0.0102030616253614,60.0,-15.944355010986328,-0.0,-7.414669767058514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080505371094,0.0,0.0,9.787402814254163e-05,290.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689270019531,0.0,0.0,0.0001030660496326,290.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.910400390625,0.0,0.0,7.61242481530644e-05,290.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89520263671875,0.0,0.0,0.0001030660714604,291.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059143066406,0.0,0.0,0.000488900928758,288.6171875,294.1499938964844,264.8500061035156,263.4564819335937,264.8034973144531,264.8500061035156,287.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428363457322,1.0873069555827897e-08,0.0010428255191072,-0.0275323763489723,0.0,0.0,0.0,-0.0102030616253614,60.0,-15.944355010986328,-0.0,-7.414669767058514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959045410156,0.0,0.0,9.7846714197658e-05,290.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572692871094,0.0,0.0,0.0001030372804962,290.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.898193359375,0.0,0.0,7.610299508087337e-05,290.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.000103037302324,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8937683105469,0.0,0.0,0.0004887644900009,288.605224609375,294.1499938964844,264.8500061035156,263.4564819335937,264.8043518066406,264.8500061035156,287.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425453074276,1.0839031006071307e-08,0.0010425344808027,-0.027443278580904,0.0,0.0,0.0,-0.0101861869916319,60.0,-15.93104362487793,-0.0,-7.41053085562271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959045410156,0.0,0.0,9.7846714197658e-05,290.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572692871094,0.0,0.0,0.0001030372804962,290.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.898193359375,0.0,0.0,7.610299508087337e-05,290.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.000103037302324,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8937683105469,0.0,0.0,0.0004887644900009,288.605224609375,294.1499938964844,264.8500061035156,263.4564819335937,264.8043518066406,264.8500061035156,287.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425453074276,1.0839031006071307e-08,0.0010425344808027,-0.027443278580904,0.0,0.0,0.0,-0.0101861869916319,60.0,-15.93104362487793,-0.0,-7.41053085562271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837280273437,0.0,0.0,9.782510460354388e-05,290.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456115722656,0.0,0.0,0.0001030145285767,290.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.885986328125,0.0,0.0,7.608619489474222e-05,290.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712158203125,0.0,0.0,0.0001030145504046,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88165283203125,0.0,0.0,0.0004886565729975,288.59326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.80517578125,264.8500061035156,287.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315037921,1.0812112094527038e-08,0.0010423042112961,-0.0273728165775537,0.0,0.0,0.0,-0.0101728420704603,60.0,-15.918715476989746,-0.0,-7.407258806324536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837280273437,0.0,0.0,9.782510460354388e-05,290.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456115722656,0.0,0.0,0.0001030145285767,290.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.885986328125,0.0,0.0,7.608619489474222e-05,290.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712158203125,0.0,0.0,0.0001030145504046,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88165283203125,0.0,0.0,0.0004886565729975,288.59326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.80517578125,264.8500061035156,287.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315037921,1.0812112094527038e-08,0.0010423042112961,-0.0273728165775537,0.0,0.0,0.0,-0.0101728420704603,60.0,-15.918715476989746,-0.0,-7.407258806324536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8776550292969,0.0,0.0,9.781571861822158e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397827148437,0.0,0.0,0.0001030046405503,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799133300781,0.0,0.0,7.607888983329758e-05,290.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,0.0001030046623782,291.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755798339844,0.0,0.0,0.0004886096576228,288.5872802734375,294.1499938964844,264.8500061035156,263.4564819335937,264.8056030273437,264.8500061035156,287.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422150371596,1.0800413896561169e-08,0.0010422042105346,-0.0273421965539455,0.0,0.0,0.0,-0.0101670427247881,60.0,-15.912842750549316,-0.0,-7.40583701031028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87158203125,0.0,0.0,9.780781692825258e-05,290.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339233398437,0.0,0.0,0.0001029963241307,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738098144531,0.0,0.0,7.607274892507121e-05,290.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592224121094,0.0,0.0,0.0001029963459586,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695068359375,0.0,0.0,0.0004885701928287,288.581298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.8059997558594,264.8500061035156,287.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.079057199149247e-08,0.001042120042257,-0.0273164343088865,0.0,0.0,0.0,-0.0101621644571423,60.0,-15.907196998596191,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.85943603515625,0.0,0.0,9.779534593690188e-05,290.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.822265625,0.0,0.0,0.0001029831910273,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86163330078125,0.0,0.0,7.60630500735715e-05,290.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84722900390625,0.0,0.0,0.0001029832128551,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573913574219,0.0,0.0,0.0004885079106315,288.5693359375,294.1499938964844,264.8500061035156,263.4564819335937,264.80682373046875,264.8500061035156,287.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775030645504556e-08,0.0010419870959594,-0.0272757541388273,0.0,0.0,0.0,-0.0101544596254825,60.0,-15.896446228027344,-0.0,-7.40275183375161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.85943603515625,0.0,0.0,9.779534593690188e-05,290.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.822265625,0.0,0.0,0.0001029831910273,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86163330078125,0.0,0.0,7.60630500735715e-05,290.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84722900390625,0.0,0.0,0.0001029832128551,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573913574219,0.0,0.0,0.0004885079106315,288.5693359375,294.1499938964844,264.8500061035156,263.4564819335937,264.80682373046875,264.8500061035156,287.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775030645504556e-08,0.0010419870959594,-0.0272757541388273,0.0,0.0,0.0,-0.0101544596254825,60.0,-15.896446228027344,-0.0,-7.40275183375161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8472595214844,0.0,0.050000000745058,9.778656385606156e-05,290.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81060791015625,0.0,0.050000000745058,0.0001029739432851,290.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8494567871094,0.0,0.050000000745058,7.605621794937178e-05,290.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8352355957031,0.0,0.050000000745058,0.000102973965113,291.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84527587890625,0.0,0.050000000745058,0.0004884640802629,288.557373046875,291.1499938964844,264.8500061035156,263.4564819335937,264.8076171875,264.8500061035156,287.1506042480469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490356028079,60.0,-15.886370658874512,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8472595214844,0.0,0.050000000745058,9.778656385606156e-05,290.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81060791015625,0.0,0.050000000745058,0.0001029739432851,290.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8494567871094,0.0,0.050000000745058,7.605621794937178e-05,290.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8352355957031,0.0,0.050000000745058,0.000102973965113,291.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84527587890625,0.0,0.050000000745058,0.0004884640802629,288.557373046875,291.1499938964844,264.8500061035156,263.4564819335937,264.8076171875,264.8500061035156,287.1506042480469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490356028079,60.0,-15.886370658874512,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68634033203125,0.6412445306777954,0.050000000745058,0.0408187769353389,290.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67877197265625,0.6412445306777954,0.050000000745058,0.0429841354489326,290.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6867980957031,0.6412445306777954,0.050000000745058,0.0317479372024536,290.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.683837890625,0.6412445306777954,0.050000000745058,0.0429841391742229,291.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6859130859375,0.6412445306777954,0.050000000745058,0.2038982361555099,287.4806823730469,291.1499938964844,264.8503112792969,263.4566955566406,283.9071960449219,286.6732788085937,287.0119323730469,1.0,0.1097037568688392,0.1181939616799354,0.1181939616799354,1.0,1.0,-0.4348849356174469,0.0031314713414758,0.4317534565925598,-0.0726564675569534,0.0,0.0,0.0,10.202105522155762,60.0,-192.6005401611328,-0.0,12.271161079406738,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870910644531,0.6377359628677368,0.050000000745058,0.0452131442725658,290.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866943359375,0.6377359628677368,0.050000000745058,0.0476116202771663,290.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.6377359628677368,0.050000000745058,0.0351657792925834,290.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869384765625,0.6377359628677368,0.050000000745058,0.0476116202771663,291.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.987060546875,0.6377359628677368,0.050000000745058,0.2258490175008773,286.94207763671875,291.1499938964844,264.8511962890625,263.4573059082031,286.6811218261719,291.0409545898437,286.86895751953125,1.0,0.1210783794522285,0.2363879233598709,0.2363879233598709,1.0,1.0,-0.481755644083023,0.0278614256531,0.4538942277431488,-0.0535381697118282,0.0,0.0,0.0,12.526042938232422,60.0,-109.50928497314452,-0.0,16.66949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441467285156,0.5750227570533752,0.050000000745058,0.0456578806042671,290.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441467285156,0.5750227570533752,0.050000000745058,0.0480799488723278,290.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441467285156,0.5750227570533752,0.050000000745058,0.0355116873979568,290.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441467285156,0.5750227570533752,0.050000000745058,0.0480799488723278,291.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441467285156,0.5750227570533752,0.050000000745058,0.2280705720186233,286.8416748046875,291.1499938964844,264.85467529296875,263.4596862792969,285.38885498046875,291.1614685058594,286.8166198730469,1.0,0.1405653059482574,0.4727758467197418,0.4727758467197418,1.0,1.0,-0.4864969551563263,0.1182593777775764,0.3682375848293304,0.0360125489532947,0.0,0.0,0.0,20.06287002563477,60.0,-211.7130279541016,-0.0,23.16820907592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441467285156,0.5750227570533752,0.050000000745058,0.0456578806042671,290.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441467285156,0.5750227570533752,0.050000000745058,0.0480799488723278,290.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441467285156,0.5750227570533752,0.050000000745058,0.0355116873979568,290.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441467285156,0.5750227570533752,0.050000000745058,0.0480799488723278,291.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441467285156,0.5750227570533752,0.050000000745058,0.2280705720186233,286.8416748046875,291.1499938964844,264.85467529296875,263.4596862792969,285.38885498046875,291.1614685058594,286.8166198730469,1.0,0.1405653059482574,0.4727758467197418,0.4727758467197418,1.0,1.0,-0.4864969551563263,0.1182593777775764,0.3682375848293304,0.0360125489532947,0.0,0.0,0.0,20.06287002563477,60.0,-211.7130279541016,-0.0,23.16820907592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098083496094,0.5524906516075134,0.050000000745058,0.0457951352000236,290.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098083496094,0.5524906516075134,0.050000000745058,0.0482244826853275,290.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098083496094,0.5524906516075134,0.050000000745058,0.0356184393167495,290.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098083496094,0.5524906516075134,0.050000000745058,0.0482244826853275,291.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098083496094,0.5524906516075134,0.050000000745058,0.2287561893463134,286.6892395019531,291.1499938964844,264.85723876953125,263.4614562988281,282.9439392089844,291.1546325683594,286.5102844238281,1.0,0.1489582806825637,0.5909698009490967,0.5909698009490967,1.0,1.0,-0.48795947432518,0.1606847792863845,0.3272746801376343,0.0781211853027343,0.0,0.0,0.0,23.73833656311035,60.0,-812.781005859375,-0.0,26.314666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935941003675203e-21,-7.538886136510648e-21,2.6029447289386614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4747619628906,297.1499938964844,293.1499938964844,0.0010064990492537,-89.98699188232422,287.6097106933594,0.5351245999336243,0.050000000745058,0.0459261126816272,290.47076416015625,297.1499938964844,293.1499938964844,0.0008228195947594,-77.46744537353516,287.3103942871094,0.5351245999336243,0.050000000745058,0.0483624078333377,290.275390625,297.1499938964844,293.1499938964844,0.0008675192366354,-60.32550811767578,287.35772705078125,0.5351245999336243,0.050000000745058,0.035720307379961,290.2660217285156,297.1499938964844,293.1499938964844,0.0010778853902593,-101.4815673828125,287.6957702636719,0.5351245999336243,0.050000000745058,0.0483624078333377,291.148681640625,297.1499938964844,293.1499938964844,0.000706106191501,-315.34783935546875,287.2089538574219,0.5351245999336243,0.050000000745058,0.2294104397296905,286.3714599609375,291.1499938964844,264.8603210449219,263.4635925292969,281.7650451660156,291.14947509765625,286.5092163085937,1.0,0.1565158516168594,0.6721112132072449,0.6721112132072449,1.0,1.0,-0.4893550872802734,0.1778330504894256,0.3115220069885254,0.095015175640583,0.0,0.0,1.0,27.24504280090332,60.0,1102.5589599609375,-6930.49072265625,29.341318130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6244201660156,309.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,3511.66162109375,18000.0,0.0,0.0,0.0097888521850109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389687418937683,0.5389713048934937,-2.558448613854125e-06,0.0,9.934440640790854e-06,0.0,0.0,18.333127975463867,0.0,0.0,0.0,0.3338945508003235,4.0,0.0,1.0
713220,290.4993896484375,297.1499938964844,293.1499938964844,0.0020097461529076,-166.7727508544922,291.1378173828125,0.5115001797676086,0.050000000745058,0.0461647771298885,290.4893493652344,297.1499938964844,293.1499938964844,0.001864728750661,-162.9508514404297,290.90838623046875,0.5115001797676086,0.050000000745058,0.0486137308180332,290.2981872558594,297.1499938964844,293.1499938964844,0.0019687667954713,-127.06819915771484,291.0521545410156,0.5115001797676086,0.050000000745058,0.035905934870243,290.2825927734375,297.1499938964844,293.1499938964844,0.0021766792051494,-190.19802856445312,291.3653869628906,0.5115001797676086,0.050000000745058,0.0486137308180332,291.1630249023437,297.1499938964844,293.1499938964844,0.0015018017729744,-622.5365600585938,290.420654296875,0.5115001797676086,0.050000000745058,0.2306026071310043,288.4292907714844,291.1499938964844,264.8680114746094,263.4688720703125,280.98065185546875,291.1595764160156,288.9254150390625,1.0,0.1693415641784668,0.834394097328186,0.834394097328186,1.0,1.0,-0.4918982684612274,0.1912592500448227,0.3006390035152435,0.1079898998141288,0.0,0.0,1.0,33.63218307495117,60.0,2477.039794921875,-7310.25,34.90328598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00372314453125,308.4452819824219,278.1499938964844,0.0,18000.0,313.1499938964844,12257.67578125,18000.0,0.0,0.0,0.0436123348772525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1259815692901611,1.1259920597076416,-1.047098066919716e-05,0.0,4.426097802934237e-05,0.0,0.0,158.73191833496094,0.0,0.0,0.0,0.6249162554740906,4.0,0.0,1.0
713280,290.4993896484375,297.1499938964844,293.1499938964844,0.0020097461529076,-166.7727508544922,291.1378173828125,0.5115001797676086,0.050000000745058,0.0461647771298885,290.4893493652344,297.1499938964844,293.1499938964844,0.001864728750661,-162.9508514404297,290.90838623046875,0.5115001797676086,0.050000000745058,0.0486137308180332,290.2981872558594,297.1499938964844,293.1499938964844,0.0019687667954713,-127.06819915771484,291.0521545410156,0.5115001797676086,0.050000000745058,0.035905934870243,290.2825927734375,297.1499938964844,293.1499938964844,0.0021766792051494,-190.19802856445312,291.3653869628906,0.5115001797676086,0.050000000745058,0.0486137308180332,291.1630249023437,297.1499938964844,293.1499938964844,0.0015018017729744,-622.5365600585938,290.420654296875,0.5115001797676086,0.050000000745058,0.2306026071310043,288.4292907714844,291.1499938964844,264.8680114746094,263.4688720703125,280.98065185546875,291.1595764160156,288.9254150390625,1.0,0.1693415641784668,0.834394097328186,0.834394097328186,1.0,1.0,-0.4918982684612274,0.1912592500448227,0.3006390035152435,0.1079898998141288,0.0,0.0,1.0,33.63218307495117,60.0,2477.039794921875,-7310.25,34.90328598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00372314453125,308.4452819824219,278.1499938964844,0.0,18000.0,313.1499938964844,12257.67578125,18000.0,0.0,0.0,0.0436123348772525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1259815692901611,1.1259920597076416,-1.047098066919716e-05,0.0,4.426097802934237e-05,0.0,0.0,158.73191833496094,0.0,0.0,0.0,0.6249162554740906,4.0,0.0,1.0
713340,290.5478820800781,297.1499938964844,293.1499938964844,0.0027936790138483,-220.9143524169922,293.64508056640625,0.4969629645347595,0.050000000745058,0.0463685467839241,290.5233459472656,297.1499938964844,293.1499938964844,0.0026956249494105,-224.51284790039065,293.49530029296875,0.4969629645347595,0.050000000745058,0.0488283112645149,290.3409423828125,297.1499938964844,293.1499938964844,0.002844639820978,-174.93544006347656,293.6966552734375,0.4969629645347595,0.050000000745058,0.0360644236207008,290.32061767578125,297.1499938964844,293.1499938964844,0.0030553962569683,-254.2315216064453,293.99298095703125,0.4969629645347595,0.050000000745058,0.0488283112645149,291.1975402832031,297.1499938964844,293.1499938964844,0.0020990010816603,-829.7193603515625,292.70135498046875,0.4969629645347595,0.050000000745058,0.2316204905509948,289.90838623046875,291.1499938964844,264.8775939941406,263.4754638671875,280.7984924316406,291.1923828125,290.1776428222656,1.0,0.179505169391632,0.9966769814491272,0.9966769814491272,1.0,1.0,-0.4940696358680725,0.1954025030136108,0.2986671328544616,0.1117236316204071,0.0,0.0,1.0,39.08399200439453,60.0,1872.3243408203125,-7018.32666015625,39.69765090942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1650085449219,306.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,16248.091796875,19080.0,0.0,0.0,0.0785230919718742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296475529670715,1.2964894771575928,-1.3881437553209253e-05,0.0,7.969095167936757e-05,0.0,0.0,242.2971649169922,0.0,0.0,0.0,0.7257127165794373,4.0,0.0,1.0
713400,290.5478820800781,297.1499938964844,293.1499938964844,0.0027936790138483,-220.9143524169922,293.64508056640625,0.4969629645347595,0.050000000745058,0.0463685467839241,290.5233459472656,297.1499938964844,293.1499938964844,0.0026956249494105,-224.51284790039065,293.49530029296875,0.4969629645347595,0.050000000745058,0.0488283112645149,290.3409423828125,297.1499938964844,293.1499938964844,0.002844639820978,-174.93544006347656,293.6966552734375,0.4969629645347595,0.050000000745058,0.0360644236207008,290.32061767578125,297.1499938964844,293.1499938964844,0.0030553962569683,-254.2315216064453,293.99298095703125,0.4969629645347595,0.050000000745058,0.0488283112645149,291.1975402832031,297.1499938964844,293.1499938964844,0.0020990010816603,-829.7193603515625,292.70135498046875,0.4969629645347595,0.050000000745058,0.2316204905509948,289.90838623046875,291.1499938964844,264.8775939941406,263.4754638671875,280.7984924316406,291.1923828125,290.1776428222656,1.0,0.179505169391632,0.9966769814491272,0.9966769814491272,1.0,1.0,-0.4940696358680725,0.1954025030136108,0.2986671328544616,0.1117236316204071,0.0,0.0,1.0,39.08399200439453,60.0,1872.3243408203125,-7018.32666015625,39.69765090942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1650085449219,306.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,16248.091796875,19080.0,0.0,0.0,0.0785230919718742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296475529670715,1.2964894771575928,-1.3881437553209253e-05,0.0,7.969095167936757e-05,0.0,0.0,242.2971649169922,0.0,0.0,0.0,0.7257127165794373,4.0,0.0,1.0
713460,290.6010437011719,297.1499938964844,293.1499938964844,0.0034933143761008,-266.4002380371094,295.4349060058594,0.4871157109737396,0.050000000745058,0.0465372502803802,290.560546875,297.1499938964844,293.1499938964844,0.0034425540361553,-276.54998779296875,295.3567199707031,0.4871157109737396,0.050000000745058,0.0490059629082679,290.389404296875,297.1499938964844,293.1499938964844,0.0036274783778935,-214.9418487548828,295.5961608886719,0.4871157109737396,0.050000000745058,0.0361956395208835,290.3650207519531,297.1499938964844,293.1499938964844,0.0038485447876155,-308.1293334960937,295.8855895996094,0.4871157109737396,0.050000000745058,0.0490059629082679,291.238037109375,297.1499938964844,293.1499938964844,0.0026238260325044,-1002.87060546875,294.2966613769531,0.4871157109737396,0.050000000745058,0.2324631959199905,290.8592834472656,291.1499938964844,264.88897705078125,263.4832763671875,280.810791015625,291.232421875,291.0614318847656,1.0,0.1874690800905227,0.996490478515625,0.996490478515625,1.0,1.0,-0.4958673417568207,0.1962069869041443,0.2996603548526764,0.1121486723423004,0.0,0.0,1.0,43.59668731689453,48.0,1337.766845703125,-6795.498046875,43.69807815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.07342529296875,305.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18393.169921875,19080.0,0.0,0.0,0.1118003204464912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379404067993164,1.3794198036193848,-1.5714071196271107e-05,0.0,0.0001134631165768,0.0,0.0,291.8302307128906,0.0,0.0,0.0,0.7541588544845581,4.0,0.0,1.0
713520,290.6010437011719,297.1499938964844,293.1499938964844,0.0034933143761008,-266.4002380371094,295.4349060058594,0.4871157109737396,0.050000000745058,0.0465372502803802,290.560546875,297.1499938964844,293.1499938964844,0.0034425540361553,-276.54998779296875,295.3567199707031,0.4871157109737396,0.050000000745058,0.0490059629082679,290.389404296875,297.1499938964844,293.1499938964844,0.0036274783778935,-214.9418487548828,295.5961608886719,0.4871157109737396,0.050000000745058,0.0361956395208835,290.3650207519531,297.1499938964844,293.1499938964844,0.0038485447876155,-308.1293334960937,295.8855895996094,0.4871157109737396,0.050000000745058,0.0490059629082679,291.238037109375,297.1499938964844,293.1499938964844,0.0026238260325044,-1002.87060546875,294.2966613769531,0.4871157109737396,0.050000000745058,0.2324631959199905,290.8592834472656,291.1499938964844,264.88897705078125,263.4832763671875,280.810791015625,291.232421875,291.0614318847656,1.0,0.1874690800905227,0.996490478515625,0.996490478515625,1.0,1.0,-0.4958673417568207,0.1962069869041443,0.2996603548526764,0.1121486723423004,0.0,0.0,1.0,43.59668731689453,48.0,1337.766845703125,-6795.498046875,43.69807815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.07342529296875,305.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18393.169921875,19080.0,0.0,0.0,0.1118003204464912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379404067993164,1.3794198036193848,-1.5714071196271107e-05,0.0,0.0001134631165768,0.0,0.0,291.8302307128906,0.0,0.0,0.0,0.7541588544845581,4.0,0.0,1.0
713580,290.6532592773437,297.1499938964844,293.1499938964844,0.0041119512170553,-303.57110595703125,296.8496398925781,0.4848089218139648,0.050000000745058,0.0465794429183006,290.59716796875,297.1499938964844,293.1499938964844,0.0041094617918133,-319.4915466308594,296.8365478515625,0.4848089218139648,0.050000000745058,0.049050398170948,290.43902587890625,297.1499938964844,293.1499938964844,0.0043238261714577,-247.55416870117188,297.09844970703125,0.4848089218139648,0.050000000745058,0.0362284556031227,290.4095458984375,297.1499938964844,293.1499938964844,0.0045650475658476,-352.4986572265625,297.3896789550781,0.4848089218139648,0.050000000745058,0.049050398170948,291.2792663574219,297.1499938964844,293.1499938964844,0.0030732536688447,-1142.7064208984375,295.5458068847656,0.4848089218139648,0.050000000745058,0.2326739579439163,291.589599609375,291.1499938964844,264.9019470214844,263.4921875,280.8385009765625,291.2737121582031,291.7465515136719,1.0,0.1889166831970214,0.9963040351867676,0.9963040351867676,1.0,1.0,-0.4963172674179077,0.196428120136261,0.2998891472816467,0.1121676638722419,0.0,0.0,0.9042640924453736,44.72425079345703,36.0,963.3460693359376,-6670.91357421875,44.70210647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6356506347656,305.4619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19670.724609375,19080.0,0.0,0.0,0.1415588855743408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357466459274292,1.3574820756912231,-1.563839578011539e-05,0.0,0.0001436642778571,0.0,0.0,283.2970275878906,0.0,0.0,0.0,0.7426900267601013,4.0,0.0,1.0
713640,290.6532592773437,297.1499938964844,293.1499938964844,0.0041119512170553,-303.57110595703125,296.8496398925781,0.4848089218139648,0.050000000745058,0.0465794429183006,290.59716796875,297.1499938964844,293.1499938964844,0.0041094617918133,-319.4915466308594,296.8365478515625,0.4848089218139648,0.050000000745058,0.049050398170948,290.43902587890625,297.1499938964844,293.1499938964844,0.0043238261714577,-247.55416870117188,297.09844970703125,0.4848089218139648,0.050000000745058,0.0362284556031227,290.4095458984375,297.1499938964844,293.1499938964844,0.0045650475658476,-352.4986572265625,297.3896789550781,0.4848089218139648,0.050000000745058,0.049050398170948,291.2792663574219,297.1499938964844,293.1499938964844,0.0030732536688447,-1142.7064208984375,295.5458068847656,0.4848089218139648,0.050000000745058,0.2326739579439163,291.589599609375,291.1499938964844,264.9019470214844,263.4921875,280.8385009765625,291.2737121582031,291.7465515136719,1.0,0.1889166831970214,0.9963040351867676,0.9963040351867676,1.0,1.0,-0.4963172674179077,0.196428120136261,0.2998891472816467,0.1121676638722419,0.0,0.0,0.9042640924453736,44.72425079345703,36.0,963.3460693359376,-6670.91357421875,44.70210647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6356506347656,305.4619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19670.724609375,19080.0,0.0,0.0,0.1415588855743408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357466459274292,1.3574820756912231,-1.563839578011539e-05,0.0,0.0001436642778571,0.0,0.0,283.2970275878906,0.0,0.0,0.0,0.7426900267601013,4.0,0.0,1.0
