time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.6780700683594,297.1499938964844,293.1499938964844,0.0044005629606544,-319.96502685546875,297.45562744140625,0.486026406288147,0.050000000745058,0.0465570911765098,290.6146545410156,297.1499938964844,293.1499938964844,0.004422562662512,-338.5058288574219,297.47265625,0.486026406288147,0.050000000745058,0.049026858061552,290.4634704589844,297.1499938964844,293.1499938964844,0.004650258924812,-261.8753967285156,297.7415466308594,0.486026406288147,0.050000000745058,0.0362110696732997,290.4308776855469,297.1499938964844,293.1499938964844,0.0049051656387746,-372.1444396972656,298.0368347167969,0.486026406288147,0.050000000745058,0.049026858061552,291.2992858886719,297.1499938964844,293.1499938964844,0.0032767364755272,-1203.7669677734375,296.0759582519531,0.486026406288147,0.050000000745058,0.232562318444252,291.89166259765625,291.1499938964844,264.9090270996094,263.4970397949219,280.85223388671875,291.2938842773437,292.0301208496094,1.0,0.1877256631851196,0.9962108135223388,0.9962108135223388,1.0,1.0,-0.4960791766643524,0.1963565945625305,0.2997226119041443,0.1120539605617523,0.0,0.0,0.8243960738182068,44.12541580200195,36.0,821.8704833984375,-6623.95361328125,44.16874694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6269226074219,305.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,20720.419921875,18000.0,0.0,0.0,0.154704600572586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2802578210830688,1.2802724838256836,-1.4639090295531789e-05,0.0,0.0001570055028423,0.0,0.0,246.1151885986328,0.0,0.0,0.0,0.6904021501541138,4.0,0.0,1.0
713760,290.70166015625,297.1499938964844,293.1499938964844,0.0046805334277451,-335.3734130859375,298.00799560546875,0.4885485470294952,0.050000000745058,0.046511422842741,290.6314697265625,297.1499938964844,293.1499938964844,0.0047272504307329,-356.3773803710937,298.0533752441406,0.4885485470294952,0.050000000745058,0.0489787682890892,290.48699951171875,297.1499938964844,293.1499938964844,0.0049685477279126,-275.3118591308594,298.3281555175781,0.4885485470294952,0.050000000745058,0.0361755490303039,290.45135498046875,297.1499938964844,293.1499938964844,0.0052389199845492,-390.6336059570313,298.6285095214844,0.4885485470294952,0.050000000745058,0.0489787682890892,291.31866455078125,297.1499938964844,293.1499938964844,0.0034697602968662,-1260.737060546875,296.5551452636719,0.4885485470294952,0.050000000745058,0.2323341816663742,292.1567077636719,291.1499938964844,264.9164733886719,263.5021667480469,280.8656311035156,291.3134460449219,292.2763671875,1.0,0.1854477673768997,0.996352195739746,0.996352195739746,1.0,1.0,-0.4955926239490509,0.1961895078420639,0.2994031012058258,0.1118762344121933,0.0,0.0,0.7305717468261719,42.90258407592773,25.0,691.8263549804688,-6546.2392578125,43.08110809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7432556152344,305.345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,21255.66015625,18000.0,0.0,0.0,0.1664910316467285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1149135828018188,1.1149258613586426,-1.2355259059404489e-05,0.0,0.0001689672353677,0.0,0.0,175.2086639404297,0.0,0.0,0.0,0.6257222890853882,4.0,0.0,1.0
713820,290.7449035644531,297.1499938964844,293.1499938964844,0.0052379528060555,-365.3976135253906,298.9716186523437,0.4968198537826538,0.050000000745058,0.046370830386877,290.6627197265625,297.1499938964844,293.1499938964844,0.0053358045406639,-391.0323486328125,299.06939697265625,0.4968198537826538,0.050000000745058,0.0488307178020477,290.53057861328125,297.1499938964844,293.1499938964844,0.0056074354797601,-301.3719482421875,299.3554992675781,0.4968198537826538,0.050000000745058,0.0360662005841732,290.4893493652344,297.1499938964844,293.1499938964844,0.0059151668101549,-426.6575012207031,299.6686096191406,0.4968198537826538,0.050000000745058,0.0488307178020477,291.3549499511719,297.1499938964844,293.1499938964844,0.0038407964166253,-1370.7464599609375,297.3726806640625,0.4968198537826538,0.050000000745058,0.2316318899393081,292.5595703125,291.1499938964844,264.9323425292969,263.5130615234375,280.8911437988281,291.3501892089844,292.62957763671875,1.0,0.1784864366054535,0.9966349601745604,0.9966349601745604,1.0,1.0,-0.4940946102142334,0.1956506371498108,0.2984439432621002,0.1113787814974784,0.0,0.0,0.5136662721633911,39.13898468017578,25.0,398.1842041015625,-6170.1142578125,39.746524810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3208312988281,305.07330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,22571.69921875,18000.0,0.0,0.0,0.1853363662958145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458473205566406,0.6458549499511719,-7.637529051862657e-06,0.0,0.0001880928466562,0.0,0.0,54.49819946289063,0.0,0.0,0.0,0.4324524998664856,4.0,0.0,1.0
713880,290.7449035644531,297.1499938964844,293.1499938964844,0.0052379528060555,-365.3976135253906,298.9716186523437,0.4968198537826538,0.050000000745058,0.046370830386877,290.6627197265625,297.1499938964844,293.1499938964844,0.0053358045406639,-391.0323486328125,299.06939697265625,0.4968198537826538,0.050000000745058,0.0488307178020477,290.53057861328125,297.1499938964844,293.1499938964844,0.0056074354797601,-301.3719482421875,299.3554992675781,0.4968198537826538,0.050000000745058,0.0360662005841732,290.4893493652344,297.1499938964844,293.1499938964844,0.0059151668101549,-426.6575012207031,299.6686096191406,0.4968198537826538,0.050000000745058,0.0488307178020477,291.3549499511719,297.1499938964844,293.1499938964844,0.0038407964166253,-1370.7464599609375,297.3726806640625,0.4968198537826538,0.050000000745058,0.2316318899393081,292.5595703125,291.1499938964844,264.9323425292969,263.5130615234375,280.8911437988281,291.3501892089844,292.62957763671875,1.0,0.1784864366054535,0.9966349601745604,0.9966349601745604,1.0,1.0,-0.4940946102142334,0.1956506371498108,0.2984439432621002,0.1113787814974784,0.0,0.0,0.5136662721633911,39.13898468017578,25.0,398.1842041015625,-6170.1142578125,39.746524810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3208312988281,305.07330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,22571.69921875,18000.0,0.0,0.0,0.1853363662958145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458473205566406,0.6458549499511719,-7.637529051862657e-06,0.0,0.0001880928466562,0.0,0.0,54.49819946289063,0.0,0.0,0.0,0.4324524998664856,4.0,0.0,1.0
713940,290.7826232910156,297.1499938964844,293.1499938964844,0.0058765960857272,-401.68212890625,299.7471618652344,0.5043247938156128,0.050000000745058,0.0462585724890232,290.690673828125,297.1499938964844,293.1499938964844,0.0060324566438794,-432.1714172363281,299.8948974609375,0.5043247938156128,0.050000000745058,0.0487125031650066,290.5692749023437,297.1499938964844,293.1499938964844,0.0063463691622018,-332.4640197753906,300.19659423828125,0.5043247938156128,0.050000000745058,0.0359788909554481,290.52301025390625,297.1499938964844,293.1499938964844,0.0067091891542077,-470.0027770996094,300.5298156738281,0.5043247938156128,0.050000000745058,0.0487125031650066,291.3871765136719,297.1499938964844,293.1499938964844,0.0042450437322258,-1502.9227294921875,297.9766540527344,0.5043247938156128,0.050000000745058,0.2310711443424224,292.6823425292969,291.1499938964844,264.949462890625,263.5248107910156,280.91424560546875,291.38299560546875,292.6514587402344,1.0,0.1731026619672775,0.996917724609375,0.996917724609375,1.0,1.0,-0.4928982555866241,0.1952407211065292,0.2976575493812561,0.1109397113323211,0.0,0.0,0.2968192398548126,36.13323974609375,25.0,-122.4436264038086,-5216.86767578125,37.09747695922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3536071777344,303.9699401855469,278.1499938964844,0.0,18000.0,313.1499938964844,20347.525390625,18000.0,0.0,0.0,0.1964100301265716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745390832424164,0.274544209241867,-5.1202059694333e-06,0.0,0.0001993312180275,0.0,0.0,13.493507385253906,0.0,0.0,0.0,0.3132842779159546,4.0,0.0,1.0
714000,290.7826232910156,297.1499938964844,293.1499938964844,0.0058765960857272,-401.68212890625,299.7471618652344,0.5043247938156128,0.050000000745058,0.0462585724890232,290.690673828125,297.1499938964844,293.1499938964844,0.0060324566438794,-432.1714172363281,299.8948974609375,0.5043247938156128,0.050000000745058,0.0487125031650066,290.5692749023437,297.1499938964844,293.1499938964844,0.0063463691622018,-332.4640197753906,300.19659423828125,0.5043247938156128,0.050000000745058,0.0359788909554481,290.52301025390625,297.1499938964844,293.1499938964844,0.0067091891542077,-470.0027770996094,300.5298156738281,0.5043247938156128,0.050000000745058,0.0487125031650066,291.3871765136719,297.1499938964844,293.1499938964844,0.0042450437322258,-1502.9227294921875,297.9766540527344,0.5043247938156128,0.050000000745058,0.2310711443424224,292.6823425292969,291.1499938964844,264.949462890625,263.5248107910156,280.91424560546875,291.38299560546875,292.6514587402344,1.0,0.1731026619672775,0.996917724609375,0.996917724609375,1.0,1.0,-0.4928982555866241,0.1952407211065292,0.2976575493812561,0.1109397113323211,0.0,0.0,0.2968192398548126,36.13323974609375,25.0,-122.4436264038086,-5216.86767578125,37.09747695922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3536071777344,303.9699401855469,278.1499938964844,0.0,18000.0,313.1499938964844,20347.525390625,18000.0,0.0,0.0,0.1964100301265716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745390832424164,0.274544209241867,-5.1202059694333e-06,0.0,0.0001993312180275,0.0,0.0,13.493507385253906,0.0,0.0,0.0,0.3132842779159546,4.0,0.0,1.0
714060,290.8144226074219,297.1499938964844,293.1499938964844,0.0067366333678364,-454.4696350097656,300.34112548828125,0.5107629299163818,0.050000000745058,0.0461738556623458,290.7149963378906,297.1499938964844,293.1499938964844,0.006968948058784,-490.945556640625,300.5424194335937,0.5107629299163818,0.050000000745058,0.0486232936382293,290.6029968261719,297.1499938964844,293.1499938964844,0.0073530585505068,-377.0993347167969,300.87091064453125,0.5107629299163818,0.050000000745058,0.0359129980206489,290.5521240234375,297.1499938964844,293.1499938964844,0.0078099793754518,-532.5927124023438,301.2389221191406,0.5107629299163818,0.050000000745058,0.0486232936382293,291.4145202636719,297.1499938964844,293.1499938964844,0.0047607128508389,-1696.3284912109375,298.3281555175781,0.5107629299163818,0.050000000745058,0.2306479662656784,292.3455810546875,291.1499938964844,264.9676818847656,263.5373229980469,280.9345092773437,291.4110107421875,292.2037048339844,1.0,0.168801948428154,0.9972325563430786,0.9972325563430786,1.0,1.0,-0.4919954836368561,0.1949542611837387,0.2970412373542785,0.1105625331401825,0.0,0.0,0.1546813398599624,33.86417007446289,25.0,-719.248291015625,-4256.46826171875,35.10597610473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.797607421875,302.7353210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18675.041015625,18000.0,0.0,0.0,0.1983864903450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384768784046173,0.1384813040494918,-4.426604391483124e-06,0.0,0.0002013370685745,0.0,0.0,5.654125213623047,0.0,0.0,0.0,0.2794000804424286,4.0,0.0,1.0
714120,290.8144226074219,297.1499938964844,293.1499938964844,0.0067366333678364,-454.4696350097656,300.34112548828125,0.5107629299163818,0.050000000745058,0.0461738556623458,290.7149963378906,297.1499938964844,293.1499938964844,0.006968948058784,-490.945556640625,300.5424194335937,0.5107629299163818,0.050000000745058,0.0486232936382293,290.6029968261719,297.1499938964844,293.1499938964844,0.0073530585505068,-377.0993347167969,300.87091064453125,0.5107629299163818,0.050000000745058,0.0359129980206489,290.5521240234375,297.1499938964844,293.1499938964844,0.0078099793754518,-532.5927124023438,301.2389221191406,0.5107629299163818,0.050000000745058,0.0486232936382293,291.4145202636719,297.1499938964844,293.1499938964844,0.0047607128508389,-1696.3284912109375,298.3281555175781,0.5107629299163818,0.050000000745058,0.2306479662656784,292.3455810546875,291.1499938964844,264.9676818847656,263.5373229980469,280.9345092773437,291.4110107421875,292.2037048339844,1.0,0.168801948428154,0.9972325563430786,0.9972325563430786,1.0,1.0,-0.4919954836368561,0.1949542611837387,0.2970412373542785,0.1105625331401825,0.0,0.0,0.1546813398599624,33.86417007446289,25.0,-719.248291015625,-4256.46826171875,35.10597610473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.797607421875,302.7353210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18675.041015625,18000.0,0.0,0.0,0.1983864903450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384768784046173,0.1384813040494918,-4.426604391483124e-06,0.0,0.0002013370685745,0.0,0.0,5.654125213623047,0.0,0.0,0.0,0.2794000804424286,4.0,0.0,1.0
714180,290.841064453125,297.1499938964844,293.1499938964844,0.0078402161598205,-519.020263671875,300.88848876953125,0.5163699984550476,0.050000000745058,0.0461077392101287,290.736083984375,297.1499938964844,293.1499938964844,0.0081811444833874,-562.399169921875,301.1487731933594,0.5163699984550476,0.050000000745058,0.0485536716878414,290.6323547363281,297.1499938964844,293.1499938964844,0.0086739780381321,-431.3553771972656,301.5117492675781,0.5163699984550476,0.050000000745058,0.0358615778386592,290.5772399902344,297.1499938964844,293.1499938964844,0.0092828013002872,-608.7734985351562,301.9258728027344,0.5163699984550476,0.050000000745058,0.0485536716878414,291.4371643066406,297.1499938964844,293.1499938964844,0.0053800716996192,-1935.12109375,298.57574462890625,0.5163699984550476,0.050000000745058,0.2303177118301391,291.7373046875,291.1499938964844,264.98687744140625,263.5505065917969,280.9518737792969,291.4342346191406,291.5927124023437,1.0,0.165359616279602,0.9975473284721376,0.9975473284721376,1.0,1.0,-0.4912909567356109,0.1947524845600128,0.2965384721755981,0.1102236285805702,0.0,0.0,0.1165703013539314,32.09269714355469,25.0,-861.3793334960938,-4076.18408203125,33.55616760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5186462402344,302.5874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18151.5,18000.0,0.0,0.0,0.1912030577659607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069963425397872,0.1070005968213081,-4.255594376445515e-06,0.0,0.0001940467918757,0.0,0.0,4.174764633178711,0.0,0.0,0.0,0.2716553807258606,4.0,0.0,1.0
714240,290.841064453125,297.1499938964844,293.1499938964844,0.0078402161598205,-519.020263671875,300.88848876953125,0.5163699984550476,0.050000000745058,0.0461077392101287,290.736083984375,297.1499938964844,293.1499938964844,0.0081811444833874,-562.399169921875,301.1487731933594,0.5163699984550476,0.050000000745058,0.0485536716878414,290.6323547363281,297.1499938964844,293.1499938964844,0.0086739780381321,-431.3553771972656,301.5117492675781,0.5163699984550476,0.050000000745058,0.0358615778386592,290.5772399902344,297.1499938964844,293.1499938964844,0.0092828013002872,-608.7734985351562,301.9258728027344,0.5163699984550476,0.050000000745058,0.0485536716878414,291.4371643066406,297.1499938964844,293.1499938964844,0.0053800716996192,-1935.12109375,298.57574462890625,0.5163699984550476,0.050000000745058,0.2303177118301391,291.7373046875,291.1499938964844,264.98687744140625,263.5505065917969,280.9518737792969,291.4342346191406,291.5927124023437,1.0,0.165359616279602,0.9975473284721376,0.9975473284721376,1.0,1.0,-0.4912909567356109,0.1947524845600128,0.2965384721755981,0.1102236285805702,0.0,0.0,0.1165703013539314,32.09269714355469,25.0,-861.3793334960938,-4076.18408203125,33.55616760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5186462402344,302.5874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18151.5,18000.0,0.0,0.0,0.1912030577659607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069963425397872,0.1070005968213081,-4.255594376445515e-06,0.0,0.0001940467918757,0.0,0.0,4.174764633178711,0.0,0.0,0.0,0.2716553807258606,4.0,0.0,1.0
714300,290.8531799316406,297.1499938964844,293.1499938964844,0.0084403166547417,-550.3027954101562,301.1910400390625,0.5188785791397095,0.050000000745058,0.0460801944136619,290.7458801269531,297.1499938964844,293.1499938964844,0.0088493674993515,-597.0711059570312,301.4811096191406,0.5188785791397095,0.050000000745058,0.0485246665775775,290.6459350585937,297.1499938964844,293.1499938964844,0.0094099771231412,-457.6365661621094,301.8603210449219,0.5188785791397095,0.050000000745058,0.0358401536941528,290.5887451171875,297.1499938964844,293.1499938964844,0.0101178279146552,-645.7011108398438,302.2978515625,0.5188785791397095,0.050000000745058,0.0485246665775775,291.44732666015625,297.1499938964844,293.1499938964844,0.0056954100728034,-2050.981201171875,298.7295837402344,0.5188785791397095,0.050000000745058,0.2301801145076751,291.4677734375,291.1499938964844,264.996826171875,263.55731201171875,280.9598388671875,291.4445495605469,291.3496398925781,1.0,0.1639016270637512,0.9977046847343444,0.9977046847343444,1.0,1.0,-0.4909974336624145,0.1946768462657928,0.2963205873966217,0.1100651621818542,0.0,0.0,0.1226271986961364,31.35439109802246,25.0,-767.2997436523438,-4181.150390625,32.91154098510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40838623046875,303.0780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.4765625,18000.0,0.0,0.0,0.1846750974655151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063159853219986,0.1063202172517776,-4.231896127748769e-06,0.0,0.0001874217414297,0.0,0.0,4.124866485595703,0.0,0.0,0.0,0.2710299789905548,4.0,0.0,1.0
714360,290.8648376464844,297.1499938964844,293.1499938964844,0.0090644685551524,-579.6343383789062,301.5168151855469,0.5212003588676453,0.050000000745058,0.046055719256401,290.7554016113281,297.1499938964844,293.1499938964844,0.0095524238422513,-629.654541015625,301.836181640625,0.5212003588676453,0.050000000745058,0.0484988875687122,290.6591491699219,297.1499938964844,293.1499938964844,0.0101897325366735,-482.28662109375,302.229736328125,0.5212003588676453,0.050000000745058,0.0358211137354373,290.599853515625,297.1499938964844,293.1499938964844,0.0110140861943364,-680.3596801757812,302.68975830078125,0.5212003588676453,0.050000000745058,0.0484988875687122,291.45709228515625,297.1499938964844,293.1499938964844,0.006008171942085,-2159.634765625,298.9148254394531,0.5212003588676453,0.050000000745058,0.2300578504800796,291.2548828125,291.1499938964844,265.0069580078125,263.5642395019531,280.967529296875,291.45440673828125,291.1670837402344,1.0,0.1625936031341552,0.9978598356246948,0.9978598356246948,1.0,1.0,-0.490736573934555,0.1946152746677398,0.2961212992668152,0.1099126935005188,0.0,0.0,0.1372659802436828,30.698102951049805,25.0,-617.7749633789062,-4352.4228515625,32.33915710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255859375,303.83795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0703125,18000.0,0.0,0.0,0.1768232434988021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105800196528434,0.1105842441320419,-4.225707471050555e-06,0.0,0.0001794531126506,0.0,0.0,4.287506103515625,0.0,0.0,0.0,0.2714047431945801,4.0,0.0,1.0
714420,290.8876647949219,297.1499938964844,293.1499938964844,0.010366765782237,-630.8209228515625,302.2203674316406,0.5253188610076904,0.050000000745058,0.0460145026445388,290.774169921875,297.1499938964844,293.1499938964844,0.0110486503690481,-686.7843017578125,302.5957336425781,0.5253188610076904,0.050000000745058,0.0484554842114448,290.6850891113281,297.1499938964844,293.1499938964844,0.0118658896535635,-525.35009765625,303.01129150390625,0.5253188610076904,0.050000000745058,0.0357890576124191,290.62127685546875,297.1499938964844,293.1499938964844,0.0129829421639442,-741.022216796875,303.5127868652344,0.5253188610076904,0.050000000745058,0.0484554842114448,291.4761657714844,297.1499938964844,293.1499938964844,0.0066130929626524,-2348.82275390625,299.3691711425781,0.5253188610076904,0.050000000745058,0.2298519611358642,291.0111694335937,291.1499938964844,265.0277099609375,263.5784912109375,280.98260498046875,291.4735412597656,290.9831237792969,1.0,0.1603636890649795,0.998170018196106,0.998170018196106,1.0,1.0,-0.4902973473072052,0.19452765583992,0.2957696914672851,0.1096230298280716,0.0,0.0,0.1746992319822311,29.59254264831543,25.0,-263.3377380371094,-4775.9951171875,31.37630653381348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6532287597656,305.59326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.345703125,18000.0,0.0,0.0,0.1594698429107666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268981546163559,0.1269024014472961,-4.240444923198083e-06,0.0,0.0001618416281417,0.0,0.0,4.953775882720947,0.0,0.0,0.0,0.273730605840683,4.0,0.0,1.0
714480,290.8876647949219,297.1499938964844,293.1499938964844,0.010366765782237,-630.8209228515625,302.2203674316406,0.5253188610076904,0.050000000745058,0.0460145026445388,290.774169921875,297.1499938964844,293.1499938964844,0.0110486503690481,-686.7843017578125,302.5957336425781,0.5253188610076904,0.050000000745058,0.0484554842114448,290.6850891113281,297.1499938964844,293.1499938964844,0.0118658896535635,-525.35009765625,303.01129150390625,0.5253188610076904,0.050000000745058,0.0357890576124191,290.62127685546875,297.1499938964844,293.1499938964844,0.0129829421639442,-741.022216796875,303.5127868652344,0.5253188610076904,0.050000000745058,0.0484554842114448,291.4761657714844,297.1499938964844,293.1499938964844,0.0066130929626524,-2348.82275390625,299.3691711425781,0.5253188610076904,0.050000000745058,0.2298519611358642,291.0111694335937,291.1499938964844,265.0277099609375,263.5784912109375,280.98260498046875,291.4735412597656,290.9831237792969,1.0,0.1603636890649795,0.998170018196106,0.998170018196106,1.0,1.0,-0.4902973473072052,0.19452765583992,0.2957696914672851,0.1096230298280716,0.0,0.0,0.1746992319822311,29.59254264831543,25.0,-263.3377380371094,-4775.9951171875,31.37630653381348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6532287597656,305.59326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.345703125,18000.0,0.0,0.0,0.1594698429107666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268981546163559,0.1269024014472961,-4.240444923198083e-06,0.0,0.0001618416281417,0.0,0.0,4.953775882720947,0.0,0.0,0.0,0.273730605840683,4.0,0.0,1.0
714540,290.9105224609375,297.1499938964844,293.1499938964844,0.0117261661216616,-671.7184448242188,302.956787109375,0.5298712849617004,0.050000000745058,0.0459718890488147,290.793212890625,297.1499938964844,293.1499938964844,0.0126550169661641,-732.771240234375,303.38360595703125,0.5298712849617004,0.050000000745058,0.0484106130897998,290.7113952636719,297.1499938964844,293.1499938964844,0.0136839430779218,-559.7459716796875,303.8114624023437,0.5298712849617004,0.050000000745058,0.0357559137046337,290.6427307128906,297.1499938964844,293.1499938964844,0.0168332383036613,-844.3753051757812,304.11444091796875,0.5510307550430298,0.0667332857847213,0.0532334297895431,291.4955139160156,297.1499938964844,293.1499938964844,0.0071805655024945,-2498.761962890625,299.9007263183594,0.5298712849617004,0.050000000745058,0.2296391129493713,290.9819030761719,291.1499938964844,265.049072265625,263.5931091308594,280.9955444335937,291.4927978515625,290.9970092773437,1.0,0.1586224734783172,0.998480260372162,0.998480260372162,1.0,1.0,-0.4956237971782684,0.1968123167753219,0.2988114953041076,0.1106370836496353,0.0,0.0,0.201041966676712,28.498151779174805,28.0,30.228031158447266,-5153.701171875,30.94278907775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5321044921875,306.9023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.552734375,18000.0,0.0,0.0,0.1427378803491592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429721564054489,0.1429764330387115,-4.268719749234151e-06,0.0,0.0001448608090868,0.0,0.0,5.6393561363220215,0.0,0.0,0.0,0.2763473987579345,4.0,0.0,1.0
714600,290.9105224609375,297.1499938964844,293.1499938964844,0.0117261661216616,-671.7184448242188,302.956787109375,0.5298712849617004,0.050000000745058,0.0459718890488147,290.793212890625,297.1499938964844,293.1499938964844,0.0126550169661641,-732.771240234375,303.38360595703125,0.5298712849617004,0.050000000745058,0.0484106130897998,290.7113952636719,297.1499938964844,293.1499938964844,0.0136839430779218,-559.7459716796875,303.8114624023437,0.5298712849617004,0.050000000745058,0.0357559137046337,290.6427307128906,297.1499938964844,293.1499938964844,0.0168332383036613,-844.3753051757812,304.11444091796875,0.5510307550430298,0.0667332857847213,0.0532334297895431,291.4955139160156,297.1499938964844,293.1499938964844,0.0071805655024945,-2498.761962890625,299.9007263183594,0.5298712849617004,0.050000000745058,0.2296391129493713,290.9819030761719,291.1499938964844,265.049072265625,263.5931091308594,280.9955444335937,291.4927978515625,290.9970092773437,1.0,0.1586224734783172,0.998480260372162,0.998480260372162,1.0,1.0,-0.4956237971782684,0.1968123167753219,0.2988114953041076,0.1106370836496353,0.0,0.0,0.201041966676712,28.498151779174805,28.0,30.228031158447266,-5153.701171875,30.94278907775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5321044921875,306.9023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.552734375,18000.0,0.0,0.0,0.1427378803491592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429721564054489,0.1429764330387115,-4.268719749234151e-06,0.0,0.0001448608090868,0.0,0.0,5.6393561363220215,0.0,0.0,0.0,0.2763473987579345,4.0,0.0,1.0
714660,290.9341735839844,297.1499938964844,293.1499938964844,0.0132175590842962,-707.4827880859375,303.6853942871094,0.5446420907974243,0.050000000745058,0.0458506904542446,290.81903076171875,297.1499938964844,293.1499938964844,0.0165278129279613,-812.1814575195312,304.1231994628906,0.5446813702583313,0.0513253547251224,0.0482913888990879,290.7597045898437,297.1499938964844,293.1499938964844,0.0252786260098218,-763.9617309570312,304.1076965332031,0.6138864159584045,0.0799561440944671,0.0483765490353107,290.7135314941406,297.1499938964844,293.1499938964844,0.0554804131388664,-1572.6727294921875,304.0618896484375,0.7079071998596191,0.1160569861531257,0.0999162569642067,291.5180358886719,297.1499938964844,293.1499938964844,0.0077245645225048,-2625.997314453125,300.44000244140625,0.5446420907974243,0.050000000745058,0.2290337085723877,291.03680419921875,291.1499938964844,265.0708923339844,263.6080627441406,280.97344970703125,291.5149230957031,291.03179931640625,1.0,0.1596198827028274,0.9987584948539734,0.9987584948539734,1.0,1.0,-0.565768301486969,0.2257086038589477,0.3400596976280212,0.1269363909959793,0.0,0.0,0.2117365300655365,25.88092803955078,31.0,12.264362335205078,-5619.69775390625,35.19400787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9171447753906,307.0267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.1875,18000.0,0.0,0.0,0.1284305602312088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502914726734161,0.1502957493066787,-4.288493073545396e-06,0.0,0.0001303406897932,0.0,0.0,5.9663286209106445,0.0,0.0,0.0,0.2777179479598999,4.0,0.0,1.0
714720,290.9341735839844,297.1499938964844,293.1499938964844,0.0132175590842962,-707.4827880859375,303.6853942871094,0.5446420907974243,0.050000000745058,0.0458506904542446,290.81903076171875,297.1499938964844,293.1499938964844,0.0165278129279613,-812.1814575195312,304.1231994628906,0.5446813702583313,0.0513253547251224,0.0482913888990879,290.7597045898437,297.1499938964844,293.1499938964844,0.0252786260098218,-763.9617309570312,304.1076965332031,0.6138864159584045,0.0799561440944671,0.0483765490353107,290.7135314941406,297.1499938964844,293.1499938964844,0.0554804131388664,-1572.6727294921875,304.0618896484375,0.7079071998596191,0.1160569861531257,0.0999162569642067,291.5180358886719,297.1499938964844,293.1499938964844,0.0077245645225048,-2625.997314453125,300.44000244140625,0.5446420907974243,0.050000000745058,0.2290337085723877,291.03680419921875,291.1499938964844,265.0708923339844,263.6080627441406,280.97344970703125,291.5149230957031,291.03179931640625,1.0,0.1596198827028274,0.9987584948539734,0.9987584948539734,1.0,1.0,-0.565768301486969,0.2257086038589477,0.3400596976280212,0.1269363909959793,0.0,0.0,0.2117365300655365,25.88092803955078,31.0,12.264362335205078,-5619.69775390625,35.19400787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9171447753906,307.0267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.1875,18000.0,0.0,0.0,0.1284305602312088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502914726734161,0.1502957493066787,-4.288493073545396e-06,0.0,0.0001303406897932,0.0,0.0,5.9663286209106445,0.0,0.0,0.0,0.2777179479598999,4.0,0.0,1.0
714780,290.9627685546875,297.1499938964844,293.1499938964844,0.0182869769632816,-839.1607055664062,304.12652587890625,0.6058775782585144,0.0682491660118103,0.052368625998497,290.8872375488281,297.1499938964844,293.1499938964844,0.0455316714942455,-1365.8184814453125,304.07989501953125,0.6944378614425659,0.0967393815517425,0.0826992020010948,290.8963317871094,297.1499938964844,293.1499938964844,0.0575665682554245,-1190.4910888671875,304.069091796875,0.7412118911743164,0.1129809319972992,0.0745418220758438,290.8251953125,297.1499938964844,293.1499938964844,0.0885307937860488,-2206.693115234375,304.03680419921875,0.8231374025344849,0.1551858335733413,0.138503298163414,291.55181884765625,297.1499938964844,293.1499938964844,0.0083425613120198,-2781.5869140625,300.88153076171875,0.5747784972190857,0.050000000745058,0.2280742675065994,290.8782653808594,291.1499938964844,265.093017578125,263.6231994628906,280.8783264160156,291.5477600097656,290.8236694335937,1.0,0.1639995723962783,0.9990367293357848,0.9990367293357848,1.0,1.0,-0.6914247870445251,0.2792718112468719,0.4121530055999756,0.1545887589454651,0.0,0.0,0.2551506757736206,21.91496467590332,34.0,-261.8300476074219,-6415.2763671875,44.5435905456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8314819335937,306.7198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.396484375,18000.0,0.0,0.0,0.1182234808802604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686659306287765,0.1686702370643615,-4.3081936382805e-06,0.0,0.0001199818070745,0.0,0.0,6.7611260414123535,0.0,0.0,0.0,0.2807629406452179,4.0,0.0,1.0
714840,290.9627685546875,297.1499938964844,293.1499938964844,0.0182869769632816,-839.1607055664062,304.12652587890625,0.6058775782585144,0.0682491660118103,0.052368625998497,290.8872375488281,297.1499938964844,293.1499938964844,0.0455316714942455,-1365.8184814453125,304.07989501953125,0.6944378614425659,0.0967393815517425,0.0826992020010948,290.8963317871094,297.1499938964844,293.1499938964844,0.0575665682554245,-1190.4910888671875,304.069091796875,0.7412118911743164,0.1129809319972992,0.0745418220758438,290.8251953125,297.1499938964844,293.1499938964844,0.0885307937860488,-2206.693115234375,304.03680419921875,0.8231374025344849,0.1551858335733413,0.138503298163414,291.55181884765625,297.1499938964844,293.1499938964844,0.0083425613120198,-2781.5869140625,300.88153076171875,0.5747784972190857,0.050000000745058,0.2280742675065994,290.8782653808594,291.1499938964844,265.093017578125,263.6231994628906,280.8783264160156,291.5477600097656,290.8236694335937,1.0,0.1639995723962783,0.9990367293357848,0.9990367293357848,1.0,1.0,-0.6914247870445251,0.2792718112468719,0.4121530055999756,0.1545887589454651,0.0,0.0,0.2551506757736206,21.91496467590332,34.0,-261.8300476074219,-6415.2763671875,44.5435905456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8314819335937,306.7198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.396484375,18000.0,0.0,0.0,0.1182234808802604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686659306287765,0.1686702370643615,-4.3081936382805e-06,0.0,0.0001199818070745,0.0,0.0,6.7611260414123535,0.0,0.0,0.0,0.2807629406452179,4.0,0.0,1.0
714900,291.00164794921875,297.1499938964844,293.1499938964844,0.0347275249660015,-1152.015380859375,304.100830078125,0.6931512951850891,0.0883482471108436,0.0710781589150428,290.9501647949219,297.1499938964844,293.1499938964844,0.0576483830809593,-1615.5091552734375,304.0699768066406,0.7615261673927307,0.1130603775382042,0.0998793691396713,290.9851989746094,297.1499938964844,293.1499938964844,0.068843774497509,-1346.55908203125,304.0633850097656,0.7934576869010925,0.1240850761532783,0.0832816660404205,290.8847961425781,297.1499938964844,293.1499938964844,0.1037847846746444,-2510.621337890625,304.0296630859375,0.8814202547073364,0.1729312986135482,0.1556718349456787,291.5750732421875,297.1499938964844,293.1499938964844,0.008683199994266,-2869.958740234375,301.0635070800781,0.5958991646766663,0.050000000745058,0.2275399714708328,290.7106628417969,291.1499938964844,265.1041564941406,263.6308288574219,280.80047607421875,291.570556640625,290.65643310546875,1.0,0.1675613969564438,0.9991758465766908,0.9991758465766908,1.0,1.0,-0.7649504542350769,0.3117417395114898,0.4532087445259094,0.1696483194828033,0.0,0.0,0.3011035919189453,19.770219802856445,34.0,-343.906494140625,-7096.89599609375,51.1357307434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57135009765625,306.7707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17799.623046875,18000.0,0.0,0.0,0.1156943514943122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945716738700866,0.194576010107994,-4.338748567533912e-06,0.0,0.0001174150602309,0.0,0.0,7.919758319854736,0.0,0.0,0.0,0.2852110862731933,4.0,0.0,1.0
714960,291.0587158203125,297.1499938964844,293.1499938964844,0.0510597750544548,-1423.386962890625,304.0802307128906,0.7619449496269226,0.1043648347258567,0.0870540142059326,291.0240173339844,297.1499938964844,293.1499938964844,0.070617102086544,-1858.9473876953125,304.0610656738281,0.8194975256919861,0.1264358907938003,0.1138380765914917,291.0637512207031,297.1499938964844,293.1499938964844,0.0786905437707901,-1487.9739990234375,304.0612487792969,0.8403053879737854,0.1360625624656677,0.0911167934536933,290.945068359375,297.1499938964844,293.1499938964844,0.1187266260385513,-2800.1650390625,304.0244140625,0.9437397718429564,0.1897889673709869,0.1719385683536529,291.6027526855469,297.1499938964844,293.1499938964844,0.0090144854038953,-2950.572265625,301.2387390136719,0.6146048307418823,0.050000000745058,0.2271279543638229,290.5639343261719,291.1499938964844,265.1153259277344,263.63848876953125,280.725341796875,291.5978698730469,290.5352478027344,1.0,0.1717985272407531,0.998427391052246,0.998427391052246,1.0,1.0,-0.8293104767799377,0.3409271240234375,0.4883833229541778,0.1818334013223648,0.0,0.0,0.355227530002594,18.203353881835938,25.0,-289.8143615722656,-7920.603515625,58.05411911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1255187988281,306.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17651.494140625,18000.0,0.0,0.0,0.1157239079475402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353925108909607,0.2353969067335128,-4.401988007884938e-06,0.0,0.0001174450590042,0.0,0.0,9.866304397583008,0.0,0.0,0.0,0.2929307818412781,4.0,0.0,1.0
715020,291.18707275390625,297.1499938964844,293.1499938964844,0.0746210217475891,-1837.7138671875,304.0649108886719,0.857998788356781,0.1313417255878448,0.1125367134809494,291.1826171875,297.1499938964844,293.1499938964844,0.0887336656451225,-2211.962158203125,304.0609436035156,0.8977397084236145,0.1481312960386276,0.1354882419109344,291.1937866210937,297.1499938964844,293.1499938964844,0.0988442748785018,-1781.522216796875,304.0573425292969,0.9270087480545044,0.162520632147789,0.1091548800468444,291.0353088378906,297.1499938964844,293.1499938964844,0.1100877299904823,-2622.25732421875,304.083984375,0.9554460048675536,0.2271436303853988,0.1600612998008728,291.66619873046875,297.1499938964844,293.1499938964844,0.0095340674743056,-3048.5517578125,301.61358642578125,0.6351085305213928,0.050000000745058,0.2267191261053085,290.5429382324219,291.1499938964844,265.1376953125,263.65380859375,280.6625671386719,291.6610717773437,290.5679931640625,1.0,0.1760109663009643,0.9969305396080016,0.9969305396080016,1.0,1.0,-0.8932604193687439,0.3705483078956604,0.5227120518684387,0.1931103318929672,0.0,0.0,0.4417459666728973,16.66413688659668,28.0,44.282325744628906,-9146.34375,65.73812103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7694396972656,307.19305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17417.3828125,18000.0,0.0,0.0,0.1239553093910217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357002735137939,0.3357049226760864,-4.662439550884301e-06,0.0,0.0001257988769793,0.0,0.0,15.561718940734863,0.0,0.0,0.0,0.3164363801479339,4.0,0.0,1.0
715080,291.18707275390625,297.1499938964844,293.1499938964844,0.0746210217475891,-1837.7138671875,304.0649108886719,0.857998788356781,0.1313417255878448,0.1125367134809494,291.1826171875,297.1499938964844,293.1499938964844,0.0887336656451225,-2211.962158203125,304.0609436035156,0.8977397084236145,0.1481312960386276,0.1354882419109344,291.1937866210937,297.1499938964844,293.1499938964844,0.0988442748785018,-1781.522216796875,304.0573425292969,0.9270087480545044,0.162520632147789,0.1091548800468444,291.0353088378906,297.1499938964844,293.1499938964844,0.1100877299904823,-2622.25732421875,304.083984375,0.9554460048675536,0.2271436303853988,0.1600612998008728,291.66619873046875,297.1499938964844,293.1499938964844,0.0095340674743056,-3048.5517578125,301.61358642578125,0.6351085305213928,0.050000000745058,0.2267191261053085,290.5429382324219,291.1499938964844,265.1376953125,263.65380859375,280.6625671386719,291.6610717773437,290.5679931640625,1.0,0.1760109663009643,0.9969305396080016,0.9969305396080016,1.0,1.0,-0.8932604193687439,0.3705483078956604,0.5227120518684387,0.1931103318929672,0.0,0.0,0.4417459666728973,16.66413688659668,28.0,44.282325744628906,-9146.34375,65.73812103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7694396972656,307.19305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17417.3828125,18000.0,0.0,0.0,0.1239553093910217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357002735137939,0.3357049226760864,-4.662439550884301e-06,0.0,0.0001257988769793,0.0,0.0,15.561718940734863,0.0,0.0,0.0,0.3164363801479339,4.0,0.0,1.0
715140,291.314453125,297.1499938964844,293.1499938964844,0.0927456840872764,-2173.586181640625,304.06317138671875,0.9307720065116882,0.1552433669567108,0.1345260292291641,291.3361511230469,297.1499938964844,293.1499938964844,0.1030324250459671,-2490.2490234375,304.0668029785156,0.9603996276855468,0.1668599843978881,0.1540785431861877,291.3115539550781,297.1499938964844,293.1499938964844,0.1162098720669746,-2022.1973876953125,304.0598449707031,0.9884005188941956,0.188192218542099,0.1248225793242454,291.0570068359375,297.1499938964844,293.1499938964844,0.0972759276628494,-2369.9169921875,304.1259765625,0.9417217969894408,0.2762691676616668,0.1460241079330444,291.73101806640625,297.1499938964844,293.1499938964844,0.0099594686180353,-3108.2705078125,301.9889831542969,0.6457725167274475,0.050000000745058,0.2265436798334121,290.6916198730469,291.1499938964844,265.1600036621094,263.6690673828125,280.62725830078125,291.72625732421875,290.6986083984375,1.0,0.1817939281463623,0.9954336881637572,0.9954336881637572,1.0,1.0,-0.9439231157302856,0.3945574760437011,0.5493656396865845,0.2011409401893615,0.0,0.0,0.4913182556629181,16.237829208374023,48.0,108.71441650390624,-9694.380859375,73.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.271240234375,306.6000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17467.103515625,18000.0,0.0,0.0,0.1394776403903961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107677042484283,0.4107727110385895,-4.991203240933828e-06,0.0,0.0001415520819136,0.0,0.0,21.101810455322266,0.0,0.0,0.0,0.338889479637146,4.0,0.0,1.0
715200,291.314453125,297.1499938964844,293.1499938964844,0.0927456840872764,-2173.586181640625,304.06317138671875,0.9307720065116882,0.1552433669567108,0.1345260292291641,291.3361511230469,297.1499938964844,293.1499938964844,0.1030324250459671,-2490.2490234375,304.0668029785156,0.9603996276855468,0.1668599843978881,0.1540785431861877,291.3115539550781,297.1499938964844,293.1499938964844,0.1162098720669746,-2022.1973876953125,304.0598449707031,0.9884005188941956,0.188192218542099,0.1248225793242454,291.0570068359375,297.1499938964844,293.1499938964844,0.0972759276628494,-2369.9169921875,304.1259765625,0.9417217969894408,0.2762691676616668,0.1460241079330444,291.73101806640625,297.1499938964844,293.1499938964844,0.0099594686180353,-3108.2705078125,301.9889831542969,0.6457725167274475,0.050000000745058,0.2265436798334121,290.6916198730469,291.1499938964844,265.1600036621094,263.6690673828125,280.62725830078125,291.72625732421875,290.6986083984375,1.0,0.1817939281463623,0.9954336881637572,0.9954336881637572,1.0,1.0,-0.9439231157302856,0.3945574760437011,0.5493656396865845,0.2011409401893615,0.0,0.0,0.4913182556629181,16.237829208374023,48.0,108.71441650390624,-9694.380859375,73.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.271240234375,306.6000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17467.103515625,18000.0,0.0,0.0,0.1394776403903961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107677042484283,0.4107727110385895,-4.991203240933828e-06,0.0,0.0001415520819136,0.0,0.0,21.101810455322266,0.0,0.0,0.0,0.338889479637146,4.0,0.0,1.0
715260,291.43524169921875,297.1499938964844,293.1499938964844,0.1103134527802467,-2498.743408203125,304.0628356933594,0.9485062956809998,0.1772460043430328,0.1547482311725616,291.4977111816406,297.1499938964844,293.1499938964844,0.1151107996702194,-2720.822265625,304.07452392578125,0.9597097635269164,0.1801206618547439,0.1683475524187088,291.3809814453125,297.1499938964844,293.1499938964844,0.1174591854214668,-2040.1263427734373,304.0835876464844,0.9642425775527954,0.2206621468067169,0.126052513718605,291.1019897460937,297.1499938964844,293.1499938964844,0.1175557672977447,-2763.177978515625,304.1004333496094,0.9642425775527954,0.3202762305736542,0.1706648916006088,291.7930603027344,297.1499938964844,293.1499938964844,0.0105114271864295,-3200.238525390625,302.32275390625,0.6277241706848145,0.050000000745058,0.2268537878990173,290.7055969238281,291.1499938964844,265.1820983886719,263.6842041015625,280.5626525878906,291.7887268066406,290.7002868652344,1.0,0.1961438208818435,0.9939401745796204,0.9939401745796204,1.0,1.0,-1.01628839969635,0.4291800558567047,0.5871083736419678,0.21244777739048,0.0,0.0,0.5487276911735535,18.64900588989257,68.0,12.020278930664062,-10317.6728515625,91.78609466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8909606933594,305.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17295.4765625,18000.0,0.0,0.0,0.1595960259437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4963066875934601,0.4963120818138122,-5.40958853889606e-06,0.0,0.0001619696849957,0.0,0.0,28.77720642089844,0.0,0.0,0.0,0.3664524257183075,4.0,0.0,1.0
715320,291.43524169921875,297.1499938964844,293.1499938964844,0.1103134527802467,-2498.743408203125,304.0628356933594,0.9485062956809998,0.1772460043430328,0.1547482311725616,291.4977111816406,297.1499938964844,293.1499938964844,0.1151107996702194,-2720.822265625,304.07452392578125,0.9597097635269164,0.1801206618547439,0.1683475524187088,291.3809814453125,297.1499938964844,293.1499938964844,0.1174591854214668,-2040.1263427734373,304.0835876464844,0.9642425775527954,0.2206621468067169,0.126052513718605,291.1019897460937,297.1499938964844,293.1499938964844,0.1175557672977447,-2763.177978515625,304.1004333496094,0.9642425775527954,0.3202762305736542,0.1706648916006088,291.7930603027344,297.1499938964844,293.1499938964844,0.0105114271864295,-3200.238525390625,302.32275390625,0.6277241706848145,0.050000000745058,0.2268537878990173,290.7055969238281,291.1499938964844,265.1820983886719,263.6842041015625,280.5626525878906,291.7887268066406,290.7002868652344,1.0,0.1961438208818435,0.9939401745796204,0.9939401745796204,1.0,1.0,-1.01628839969635,0.4291800558567047,0.5871083736419678,0.21244777739048,0.0,0.0,0.5487276911735535,18.64900588989257,68.0,12.020278930664062,-10317.6728515625,91.78609466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8909606933594,305.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17295.4765625,18000.0,0.0,0.0,0.1595960259437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4963066875934601,0.4963120818138122,-5.40958853889606e-06,0.0,0.0001619696849957,0.0,0.0,28.77720642089844,0.0,0.0,0.0,0.3664524257183075,4.0,0.0,1.0
715380,291.5496520996094,297.1499938964844,293.1499938964844,0.1283316016197204,-2823.049560546875,304.0618591308594,0.9416612386703492,0.1974918693304062,0.1734322309494018,291.6788635253906,297.1499938964844,293.1499938964844,0.121763527393341,-2845.6083984375,304.08868408203125,0.9251282215118408,0.185219407081604,0.1744623929262161,291.48297119140625,297.1499938964844,293.1499938964844,0.1527782529592514,-2526.7705078125,304.046142578125,0.987166464328766,0.2449136674404144,0.1554310321807861,291.1921081542969,297.1499938964844,293.1499938964844,0.153061494231224,-3423.81591796875,304.0572204589844,0.987166464328766,0.353996604681015,0.2104410380125045,291.85626220703125,297.1499938964844,293.1499938964844,0.0111734168604016,-3317.11376953125,302.6166687011719,0.6005416512489319,0.050000000745058,0.227425143122673,290.60162353515625,291.1499938964844,265.203857421875,263.6990966796875,280.4508056640625,291.85205078125,290.5863952636719,1.0,0.2182070314884185,0.9924467206001282,0.9924467206001282,1.0,1.0,-1.1294927597045898,0.4836648404598236,0.6458279490470886,0.2307606786489486,0.0,0.0,0.6276582479476929,22.974550247192383,88.0,-125.5530014038086,-11300.439453125,125.91295623779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59332275390625,305.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,16802.279296875,18000.0,0.0,0.0,0.1842207610607147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220898628234863,0.6220960021018982,-6.149856289994204e-06,0.0,0.0001869606494437,0.0,0.0,43.42388153076172,0.0,0.0,0.0,0.4114561676979065,4.0,0.0,1.0
