time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.5496520996094,297.1499938964844,293.1499938964844,0.1283316016197204,-2823.049560546875,304.0618591308594,0.9416612386703492,0.1974918693304062,0.1734322309494018,291.6788635253906,297.1499938964844,293.1499938964844,0.121763527393341,-2845.6083984375,304.08868408203125,0.9251282215118408,0.185219407081604,0.1744623929262161,291.48297119140625,297.1499938964844,293.1499938964844,0.1527782529592514,-2526.7705078125,304.046142578125,0.987166464328766,0.2449136674404144,0.1554310321807861,291.1921081542969,297.1499938964844,293.1499938964844,0.153061494231224,-3423.81591796875,304.0572204589844,0.987166464328766,0.353996604681015,0.2104410380125045,291.85626220703125,297.1499938964844,293.1499938964844,0.0111734168604016,-3317.11376953125,302.6166687011719,0.6005416512489319,0.050000000745058,0.227425143122673,290.60162353515625,291.1499938964844,265.203857421875,263.6990966796875,280.4508056640625,291.85205078125,290.5863952636719,1.0,0.2182070314884185,0.9924467206001282,0.9924467206001282,1.0,1.0,-1.1294927597045898,0.4836648404598236,0.6458279490470886,0.2307606786489486,0.0,0.0,0.6276582479476929,22.974550247192383,88.0,-125.5530014038086,-11300.439453125,125.91295623779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59332275390625,305.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,16802.279296875,18000.0,0.0,0.0,0.1842207610607147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220898628234863,0.6220960021018982,-6.149856289994204e-06,0.0,0.0001869606494437,0.0,0.0,43.42388153076172,0.0,0.0,0.0,0.4114561676979065,4.0,0.0,1.0
715500,291.6048889160156,297.1499938964844,293.1499938964844,0.1373802125453949,-2982.52978515625,304.0614318847656,0.9301488399505616,0.2069132179021835,0.1821828633546829,291.7525939941406,297.1499938964844,293.1499938964844,0.1255456209182739,-2916.787841796875,304.0929260253906,0.9037023186683656,0.1893679499626159,0.1777506023645401,291.5531616210937,297.1499938964844,293.1499938964844,0.176676869392395,-2842.501953125,304.0217590332031,0.9956624507904052,0.2522581815719604,0.1741736680269241,291.2538757324219,297.1499938964844,293.1499938964844,0.176490917801857,-3843.227783203125,304.03143310546875,0.9951635003089904,0.3666784465312958,0.2353420406579971,291.8896789550781,297.1499938964844,293.1499938964844,0.0115339513868093,-3380.355224609375,302.7489318847656,0.5825783610343933,0.050000000745058,0.2278555035591125,290.5245056152344,291.1499938964844,265.2145690917969,263.7064208984375,280.3931579589844,291.88555908203125,290.5079650878906,1.0,0.2317261397838592,0.991699993610382,0.991699993610382,1.0,1.0,-1.196684718132019,0.5160186886787415,0.6806660294532776,0.2423955798149109,0.0,0.0,0.6770188808441162,26.096405029296875,88.0,-172.7992401123047,-11905.9833984375,150.39247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9564514160156,304.92510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,16430.240234375,18000.0,0.0,0.0,0.1983416527509689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086087465286255,0.7086155414581299,-6.764849331375444e-06,0.0,0.0002012915647355,0.0,0.0,56.377079010009766,0.0,0.0,0.0,0.4453702569007873,4.0,0.0,1.0
715560,291.6589050292969,297.1499938964844,293.1499938964844,0.1463716775178909,-3138.817626953125,304.0611877441406,0.9068902730941772,0.2158759087324142,0.1905728429555893,291.81707763671875,297.1499938964844,293.1499938964844,0.130477488040924,-3009.25634765625,304.09429931640625,0.8773711323738098,0.1944008022546768,0.1822629868984222,291.6201171875,297.1499938964844,293.1499938964844,0.1846354305744171,-2942.710205078125,304.03057861328125,0.9723076224327089,0.2593221962451935,0.1790616810321808,291.3282470703125,297.1499938964844,293.1499938964844,0.2082446664571762,-4393.90966796875,303.9953308105469,0.9990000128746032,0.3761061429977417,0.2681088149547577,291.92437744140625,297.1499938964844,293.1499938964844,0.0119230486452579,-3447.212646484375,302.8725280761719,0.5574818849563599,0.050000000745058,0.2285739183425903,290.4414978027344,291.1499938964844,265.22515869140625,263.7136535644531,280.3524780273437,291.9202880859375,290.4266967773437,1.0,0.2463672310113906,0.9905413389205932,0.9905413389205932,1.0,1.0,-1.2583858966827393,0.545630931854248,0.7127549648284912,0.2538345456123352,0.0,0.0,0.7325841784477234,30.743408203125,108.0,-193.9635162353516,-12483.4306640625,178.8934783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3306884765625,304.63580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,16029.2451171875,18000.0,0.0,0.0,0.2136162221431732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8103330731391907,0.8103406429290771,-7.612444733240409e-06,0.0,0.0002167933125747,0.0,0.0,75.24458312988281,0.0,0.0,0.0,0.4878445863723755,4.0,0.0,1.0
715620,291.7636413574219,297.1499938964844,293.1499938964844,0.1637613028287887,-3435.017578125,304.06182861328125,0.8655259013175964,0.2324146032333374,0.206200435757637,291.9306945800781,297.1499938964844,293.1499938964844,0.1416978985071182,-3216.922607421875,304.0941162109375,0.83287113904953,0.2051073014736175,0.1926583796739578,291.727783203125,297.1499938964844,293.1499938964844,0.2028645575046539,-3171.28271484375,304.03973388671875,0.9193490147590636,0.2762157022953033,0.1906729042530059,291.5047302246094,297.1499938964844,293.1499938964844,0.2748577892780304,-5495.666015625,303.93603515625,0.9990000128746032,0.3865481317043304,0.3329710662364959,291.9970397949219,297.1499938964844,293.1499938964844,0.0127363484352827,-3580.301025390625,303.0964050292969,0.5126323103904724,0.050000000745058,0.230512797832489,290.2865295410156,291.1499938964844,265.245849609375,263.72784423828125,280.3056335449219,291.9930725097656,290.2718811035156,1.0,0.2782277166843414,0.9882241487503052,0.9882241487503052,1.0,1.0,-1.3837398290634155,0.604897677898407,0.7788421511650085,0.2813054919242859,0.0,0.0,0.8578945994377136,42.97325897216797,111.0,-214.16555786132807,-13560.8623046875,251.5240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.17437744140625,304.04107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,15529.43359375,18000.0,0.0,0.0,0.2468235939741134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036771297454834,1.0367813110351562,-1.0039262633654287e-05,0.0,0.0002504945732653,0.0,0.0,134.83059692382812,0.0,0.0,0.0,0.5892901420593262,4.0,0.0,1.0
715680,291.7636413574219,297.1499938964844,293.1499938964844,0.1637613028287887,-3435.017578125,304.06182861328125,0.8655259013175964,0.2324146032333374,0.206200435757637,291.9306945800781,297.1499938964844,293.1499938964844,0.1416978985071182,-3216.922607421875,304.0941162109375,0.83287113904953,0.2051073014736175,0.1926583796739578,291.727783203125,297.1499938964844,293.1499938964844,0.2028645575046539,-3171.28271484375,304.03973388671875,0.9193490147590636,0.2762157022953033,0.1906729042530059,291.5047302246094,297.1499938964844,293.1499938964844,0.2748577892780304,-5495.666015625,303.93603515625,0.9990000128746032,0.3865481317043304,0.3329710662364959,291.9970397949219,297.1499938964844,293.1499938964844,0.0127363484352827,-3580.301025390625,303.0964050292969,0.5126323103904724,0.050000000745058,0.230512797832489,290.2865295410156,291.1499938964844,265.245849609375,263.72784423828125,280.3056335449219,291.9930725097656,290.2718811035156,1.0,0.2782277166843414,0.9882241487503052,0.9882241487503052,1.0,1.0,-1.3837398290634155,0.604897677898407,0.7788421511650085,0.2813054919242859,0.0,0.0,0.8578945994377136,42.97325897216797,111.0,-214.16555786132807,-13560.8623046875,251.5240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.17437744140625,304.04107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,15529.43359375,18000.0,0.0,0.0,0.2468235939741134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036771297454834,1.0367813110351562,-1.0039262633654287e-05,0.0,0.0002504945732653,0.0,0.0,134.83059692382812,0.0,0.0,0.0,0.5892901420593262,4.0,0.0,1.0
715740,291.8631286621094,297.1499938964844,293.1499938964844,0.1807374954223632,-3717.7197265625,304.0629577636719,0.8362316489219666,0.2473643720149994,0.220386117696762,292.0324401855469,297.1499938964844,293.1499938964844,0.1534427255392074,-3430.834716796875,304.0931701660156,0.8010330200195312,0.2153551429510116,0.2029413729906082,291.8225402832031,297.1499938964844,293.1499938964844,0.2228030711412429,-3417.017578125,304.043212890625,0.8837423920631409,0.293024480342865,0.2028468400239944,291.6843566894531,297.1499938964844,293.1499938964844,0.3188714683055877,-6181.4130859375,303.9380798339844,0.9823905825614928,0.3917405903339386,0.3699335753917694,292.07330322265625,297.1499938964844,293.1499938964844,0.0136088207364082,-3716.906494140625,303.28631591796875,0.4830947518348694,0.050000000745058,0.232806921005249,290.1122741699219,291.1499938964844,265.26580810546875,263.74151611328125,280.3043212890625,292.0694885253906,290.1007080078125,1.0,0.3048836588859558,0.9859068989753724,0.9859068989753724,1.0,1.0,-1.474011778831482,0.6469808220863342,0.8270310163497925,0.304279625415802,0.0,0.0,1.0,56.7811393737793,114.0,-220.92694091796875,-14253.7041015625,324.3441772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2556457519531,303.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,15738.482421875,19080.0,0.0,0.0,0.2818640172481537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2464851140975952,1.2464981079101562,-1.2994230928597972e-05,0.0,0.0002860561362467,0.0,0.0,217.1736297607422,0.0,0.0,0.0,0.7029661536216736,4.0,0.0,1.0
715800,291.8631286621094,297.1499938964844,293.1499938964844,0.1807374954223632,-3717.7197265625,304.0629577636719,0.8362316489219666,0.2473643720149994,0.220386117696762,292.0324401855469,297.1499938964844,293.1499938964844,0.1534427255392074,-3430.834716796875,304.0931701660156,0.8010330200195312,0.2153551429510116,0.2029413729906082,291.8225402832031,297.1499938964844,293.1499938964844,0.2228030711412429,-3417.017578125,304.043212890625,0.8837423920631409,0.293024480342865,0.2028468400239944,291.6843566894531,297.1499938964844,293.1499938964844,0.3188714683055877,-6181.4130859375,303.9380798339844,0.9823905825614928,0.3917405903339386,0.3699335753917694,292.07330322265625,297.1499938964844,293.1499938964844,0.0136088207364082,-3716.906494140625,303.28631591796875,0.4830947518348694,0.050000000745058,0.232806921005249,290.1122741699219,291.1499938964844,265.26580810546875,263.74151611328125,280.3043212890625,292.0694885253906,290.1007080078125,1.0,0.3048836588859558,0.9859068989753724,0.9859068989753724,1.0,1.0,-1.474011778831482,0.6469808220863342,0.8270310163497925,0.304279625415802,0.0,0.0,1.0,56.7811393737793,114.0,-220.92694091796875,-14253.7041015625,324.3441772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2556457519531,303.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,15738.482421875,19080.0,0.0,0.0,0.2818640172481537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2464851140975952,1.2464981079101562,-1.2994230928597972e-05,0.0,0.0002860561362467,0.0,0.0,217.1736297607422,0.0,0.0,0.0,0.7029661536216736,4.0,0.0,1.0
715860,291.95721435546875,297.1499938964844,293.1499938964844,0.1961484253406524,-3967.890625,304.0662536621094,0.8174017071723938,0.2608817219734192,0.2332792431116104,292.1240234375,297.1499938964844,293.1499938964844,0.1643817275762558,-3625.724609375,304.0938720703125,0.778661847114563,0.2250812798738479,0.2127466350793838,291.911376953125,297.1499938964844,293.1499938964844,0.2413771301507949,-3640.35546875,304.0477905273437,0.8617236018180847,0.3086396157741546,0.2143039256334304,291.8030090332031,297.1499938964844,293.1499938964844,0.3369005024433136,-6435.3701171875,303.9779052734375,0.9499865174293518,0.4047247767448425,0.3807252943515777,292.1490783691406,297.1499938964844,293.1499938964844,0.0144338067620992,-3833.5458984375,303.4568176269531,0.4560351073741913,0.050000000745058,0.2351321578025818,289.9996643066406,291.1499938964844,265.284912109375,263.754638671875,280.3243103027344,292.14556884765625,289.9883728027344,1.0,0.3261233866214752,0.9829097986221312,0.9829097986221312,1.0,1.0,-1.5316340923309326,0.674235999584198,0.8573980927467346,0.3181445896625519,0.0,0.0,1.0,70.2212905883789,117.0,-184.0370635986328,-14628.8408203125,386.92376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7538757324219,303.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18105.255859375,19080.0,0.0,0.0,0.3156217932701111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3685191869735718,1.3685346841812134,-1.5467327102669515e-05,0.0,0.0003203160013072,0.0,0.0,284.9794921875,0.0,0.0,0.0,0.7487035989761353,4.0,0.0,1.0
715920,291.95721435546875,297.1499938964844,293.1499938964844,0.1961484253406524,-3967.890625,304.0662536621094,0.8174017071723938,0.2608817219734192,0.2332792431116104,292.1240234375,297.1499938964844,293.1499938964844,0.1643817275762558,-3625.724609375,304.0938720703125,0.778661847114563,0.2250812798738479,0.2127466350793838,291.911376953125,297.1499938964844,293.1499938964844,0.2413771301507949,-3640.35546875,304.0477905273437,0.8617236018180847,0.3086396157741546,0.2143039256334304,291.8030090332031,297.1499938964844,293.1499938964844,0.3369005024433136,-6435.3701171875,303.9779052734375,0.9499865174293518,0.4047247767448425,0.3807252943515777,292.1490783691406,297.1499938964844,293.1499938964844,0.0144338067620992,-3833.5458984375,303.4568176269531,0.4560351073741913,0.050000000745058,0.2351321578025818,289.9996643066406,291.1499938964844,265.284912109375,263.754638671875,280.3243103027344,292.14556884765625,289.9883728027344,1.0,0.3261233866214752,0.9829097986221312,0.9829097986221312,1.0,1.0,-1.5316340923309326,0.674235999584198,0.8573980927467346,0.3181445896625519,0.0,0.0,1.0,70.2212905883789,117.0,-184.0370635986328,-14628.8408203125,386.92376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7538757324219,303.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18105.255859375,19080.0,0.0,0.0,0.3156217932701111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3685191869735718,1.3685346841812134,-1.5467327102669515e-05,0.0,0.0003203160013072,0.0,0.0,284.9794921875,0.0,0.0,0.0,0.7487035989761353,4.0,0.0,1.0
715980,292.0450439453125,297.1499938964844,293.1499938964844,0.2111311256885528,-4207.154296875,304.0692443847656,0.8087533116340637,0.2732870876789093,0.2449757307767868,292.2064208984375,297.1499938964844,293.1499938964844,0.1753644198179245,-3818.8798828125,304.09429931640625,0.7683711051940918,0.2343552857637405,0.2219766527414322,291.9945373535156,297.1499938964844,293.1499938964844,0.2596780657768249,-3856.82373046875,304.0513916015625,0.8522538542747498,0.3231524527072906,0.2248588949441909,291.8936462402344,297.1499938964844,293.1499938964844,0.3591949045658111,-6759.328125,303.99786376953125,0.9344037771224976,0.4204438626766205,0.395565927028656,292.219482421875,297.1499938964844,293.1499938964844,0.0152761368080973,-3946.75537109375,303.61676025390625,0.4376729726791382,0.050000000745058,0.2369392961263656,289.8653869628906,291.1499938964844,265.3030090332031,263.76708984375,280.3412475585937,292.2164001464844,289.85699462890625,1.0,0.3436079025268554,0.9799126982688904,0.9799126982688904,1.0,1.0,-1.5894149541854858,0.7014757394790649,0.8879392147064209,0.3327537477016449,0.0,0.0,1.0,80.96481323242188,120.0,-174.1807861328125,-14999.3037109375,446.8653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.69635009765625,303.1268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18808.287109375,19080.0,0.0,0.0,0.3460257649421692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948830366134644,1.3948991298675537,-1.6068721379269846e-05,0.0,0.0003511721442919,0.0,0.0,301.7652587890625,0.0,0.0,0.0,0.761925220489502,4.0,0.0,1.0
716040,292.0450439453125,297.1499938964844,293.1499938964844,0.2111311256885528,-4207.154296875,304.0692443847656,0.8087533116340637,0.2732870876789093,0.2449757307767868,292.2064208984375,297.1499938964844,293.1499938964844,0.1753644198179245,-3818.8798828125,304.09429931640625,0.7683711051940918,0.2343552857637405,0.2219766527414322,291.9945373535156,297.1499938964844,293.1499938964844,0.2596780657768249,-3856.82373046875,304.0513916015625,0.8522538542747498,0.3231524527072906,0.2248588949441909,291.8936462402344,297.1499938964844,293.1499938964844,0.3591949045658111,-6759.328125,303.99786376953125,0.9344037771224976,0.4204438626766205,0.395565927028656,292.219482421875,297.1499938964844,293.1499938964844,0.0152761368080973,-3946.75537109375,303.61676025390625,0.4376729726791382,0.050000000745058,0.2369392961263656,289.8653869628906,291.1499938964844,265.3030090332031,263.76708984375,280.3412475585937,292.2164001464844,289.85699462890625,1.0,0.3436079025268554,0.9799126982688904,0.9799126982688904,1.0,1.0,-1.5894149541854858,0.7014757394790649,0.8879392147064209,0.3327537477016449,0.0,0.0,1.0,80.96481323242188,120.0,-174.1807861328125,-14999.3037109375,446.8653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.69635009765625,303.1268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18808.287109375,19080.0,0.0,0.0,0.3460257649421692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948830366134644,1.3948991298675537,-1.6068721379269846e-05,0.0,0.0003511721442919,0.0,0.0,301.7652587890625,0.0,0.0,0.0,0.761925220489502,4.0,0.0,1.0
716100,292.0863952636719,297.1499938964844,293.1499938964844,0.2180858701467514,-4316.41650390625,304.0712890625,0.8064529299736023,0.279157280921936,0.2504777610301971,292.24444580078125,297.1499938964844,293.1499938964844,0.1805229485034942,-3908.25634765625,304.0950622558594,0.7655780911445618,0.2388406246900558,0.2264160811901092,292.0338134765625,297.1499938964844,293.1499938964844,0.2682317197322845,-3956.342529296875,304.05377197265625,0.8498681783676147,0.3300741314888,0.2298652231693267,291.9344482421875,297.1499938964844,293.1499938964844,0.3700794875621795,-6915.873046875,304.0057067871094,0.9301815629005432,0.4283444285392761,0.4031714200973511,292.25177001953125,297.1499938964844,293.1499938964844,0.0156772453337907,-3995.955810546875,303.6971435546875,0.4314525425434112,0.050000000745058,0.2376970499753952,289.8175048828125,291.1499938964844,265.3116455078125,263.7730407714844,280.3486633300781,292.2489318847656,289.81182861328125,1.0,0.3512541353702545,0.9784141778945924,0.9784141778945924,1.0,1.0,-1.6174018383026123,0.7146967053413391,0.9027050733566284,0.3398810923099518,0.0,0.0,1.0,85.55912780761719,120.0,-146.6282196044922,-15234.9560546875,475.6285705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.79937744140625,303.1986694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18937.041015625,20160.0,0.0,0.0,0.3598109781742096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996493816375732,1.3996654748916626,-1.6178722944459878e-05,0.0,0.0003651624138001,0.0,0.0,304.8692626953125,0.0,0.0,0.0,0.7793163657188416,4.0,0.0,1.0
716160,292.1261291503906,297.1499938964844,293.1499938964844,0.2243532389402389,-4413.427734375,304.07421875,0.8050604462623596,0.2848262190818786,0.255778819322586,292.2805480957031,297.1499938964844,293.1499938964844,0.1851720511913299,-3987.633544921875,304.0966186523437,0.7637750506401062,0.243219181895256,0.2307411283254623,292.0715637207031,297.1499938964844,293.1499938964844,0.2759795784950256,-4045.154541015625,304.0572204589844,0.8484669923782349,0.3367956578731537,0.2347153574228286,291.9732666015625,297.1499938964844,293.1499938964844,0.3799904286861419,-7056.39306640625,304.0139465332031,0.9274465441703796,0.4361173510551452,0.4106812179088592,292.28204345703125,297.1499938964844,293.1499938964844,0.0160376857966184,-4035.38134765625,303.7787170410156,0.4264796674251556,0.050000000745058,0.2383764088153839,289.7997131347656,291.1499938964844,265.3199768066406,263.7787780761719,280.3552551269531,292.2794494628906,289.7994689941406,1.0,0.3583029210567474,0.9772189259529114,0.9772189259529114,1.0,1.0,-1.6446141004562378,0.7275776863098145,0.917036473751068,0.3468460142612457,0.0,0.0,1.0,89.73123168945312,108.0,-86.74832153320312,-15565.02734375,503.60455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9598999023437,303.3577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,19746.89453125,20160.0,0.0,0.0,0.3727545142173767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292644262313845,1.4292813539505005,-1.6870615581865422e-05,0.0,0.0003782984276767,0.0,0.0,324.6339111328125,0.0,0.0,0.0,0.780915379524231,4.0,0.0,1.0
716220,292.20074462890625,297.1499938964844,293.1499938964844,0.2354021072387695,-4581.73193359375,304.0810852050781,0.8125423789024353,0.2956286072731018,0.2656558156013489,292.34747314453125,297.1499938964844,293.1499938964844,0.1933626979589462,-4125.31396484375,304.10076904296875,0.7700586318969727,0.2516706883907318,0.2388631403446197,292.1426086425781,297.1499938964844,293.1499938964844,0.2897931039333343,-4201.00146484375,304.06512451171875,0.8562307357788086,0.3497040867805481,0.2438530921936035,292.0460510253906,297.1499938964844,293.1499938964844,0.3977185785770416,-7304.12158203125,304.0297241210937,0.9362362623214722,0.4511665105819702,0.425031840801239,292.3366394042969,297.1499938964844,293.1499938964844,0.0165826175361871,-4083.87841796875,303.9440612792969,0.4246260821819305,0.050000000745058,0.2386472523212433,289.8118591308594,291.1499938964844,265.335693359375,263.7896728515625,280.36737060546875,292.33447265625,289.81494140625,1.0,0.3657466769218445,0.9748284220695496,0.9748284220695496,1.0,1.0,-1.69475257396698,0.7513483762741089,0.9434041976928712,0.3597472906112671,0.0,0.0,1.0,92.21199035644533,96.0,0.1367547810077667,-16168.150390625,542.2367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.42095947265625,303.7386779785156,278.1499938964844,0.0,18000.0,313.1499938964844,20047.77734375,20160.0,0.0,0.0,0.3960365056991577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401121139526367,1.440129280090332,-1.712767334538512e-05,0.0,0.0004019266925752,0.0,0.0,332.0818176269531,0.0,0.0,0.0,0.7863510251045227,4.0,0.0,1.0
716280,292.20074462890625,297.1499938964844,293.1499938964844,0.2354021072387695,-4581.73193359375,304.0810852050781,0.8125423789024353,0.2956286072731018,0.2656558156013489,292.34747314453125,297.1499938964844,293.1499938964844,0.1933626979589462,-4125.31396484375,304.10076904296875,0.7700586318969727,0.2516706883907318,0.2388631403446197,292.1426086425781,297.1499938964844,293.1499938964844,0.2897931039333343,-4201.00146484375,304.06512451171875,0.8562307357788086,0.3497040867805481,0.2438530921936035,292.0460510253906,297.1499938964844,293.1499938964844,0.3977185785770416,-7304.12158203125,304.0297241210937,0.9362362623214722,0.4511665105819702,0.425031840801239,292.3366394042969,297.1499938964844,293.1499938964844,0.0165826175361871,-4083.87841796875,303.9440612792969,0.4246260821819305,0.050000000745058,0.2386472523212433,289.8118591308594,291.1499938964844,265.335693359375,263.7896728515625,280.36737060546875,292.33447265625,289.81494140625,1.0,0.3657466769218445,0.9748284220695496,0.9748284220695496,1.0,1.0,-1.69475257396698,0.7513483762741089,0.9434041976928712,0.3597472906112671,0.0,0.0,1.0,92.21199035644533,96.0,0.1367547810077667,-16168.150390625,542.2367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.42095947265625,303.7386779785156,278.1499938964844,0.0,18000.0,313.1499938964844,20047.77734375,20160.0,0.0,0.0,0.3960365056991577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401121139526367,1.440129280090332,-1.712767334538512e-05,0.0,0.0004019266925752,0.0,0.0,332.0818176269531,0.0,0.0,0.0,0.7863510251045227,4.0,0.0,1.0
716340,292.2693176269531,297.1499938964844,293.1499938964844,0.2446246445178985,-4719.27587890625,304.08868408203125,0.8270795941352844,0.3057704567909241,0.2747563421726227,292.4078063964844,297.1499938964844,293.1499938964844,0.2002135962247848,-4238.0751953125,304.10577392578125,0.7842787504196167,0.2597583532333374,0.2464452981948852,292.2080383300781,297.1499938964844,293.1499938964844,0.3015141785144806,-4330.556640625,304.07391357421875,0.8726117610931396,0.3619551658630371,0.2523879408836365,292.1131896972656,297.1499938964844,293.1499938964844,0.4126923084259033,-7509.32177734375,304.0448303222656,0.9553263783454896,0.465513527393341,0.4385448694229126,292.3838806152344,297.1499938964844,293.1499938964844,0.0169497150927782,-4102.5869140625,304.1111145019531,0.4288464188575744,0.050000000745058,0.2380386888980865,289.8764953613281,291.1499938964844,265.3500061035156,263.79962158203125,280.37750244140625,292.38201904296875,289.8829040527344,1.0,0.3685518503189087,0.9724379777908324,0.9724379777908324,1.0,1.0,-1.740525722503662,0.7730956077575684,0.967430055141449,0.371567040681839,0.0,0.0,1.0,89.94114685058594,84.0,76.02086639404297,-16809.38671875,565.7056274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0053100585937,304.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,20129.919921875,21240.0,0.0,0.0,0.4159653484821319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430594444274902,1.4430766105651855,-1.7197851775563322e-05,0.0,0.0004221519629936,0.0,0.0,334.1249084472656,0.0,0.0,0.0,0.8028274178504944,4.0,0.0,1.0
716400,292.2693176269531,297.1499938964844,293.1499938964844,0.2446246445178985,-4719.27587890625,304.08868408203125,0.8270795941352844,0.3057704567909241,0.2747563421726227,292.4078063964844,297.1499938964844,293.1499938964844,0.2002135962247848,-4238.0751953125,304.10577392578125,0.7842787504196167,0.2597583532333374,0.2464452981948852,292.2080383300781,297.1499938964844,293.1499938964844,0.3015141785144806,-4330.556640625,304.07391357421875,0.8726117610931396,0.3619551658630371,0.2523879408836365,292.1131896972656,297.1499938964844,293.1499938964844,0.4126923084259033,-7509.32177734375,304.0448303222656,0.9553263783454896,0.465513527393341,0.4385448694229126,292.3838806152344,297.1499938964844,293.1499938964844,0.0169497150927782,-4102.5869140625,304.1111145019531,0.4288464188575744,0.050000000745058,0.2380386888980865,289.8764953613281,291.1499938964844,265.3500061035156,263.79962158203125,280.37750244140625,292.38201904296875,289.8829040527344,1.0,0.3685518503189087,0.9724379777908324,0.9724379777908324,1.0,1.0,-1.740525722503662,0.7730956077575684,0.967430055141449,0.371567040681839,0.0,0.0,1.0,89.94114685058594,84.0,76.02086639404297,-16809.38671875,565.7056274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0053100585937,304.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,20129.919921875,21240.0,0.0,0.0,0.4159653484821319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430594444274902,1.4430766105651855,-1.7197851775563322e-05,0.0,0.0004221519629936,0.0,0.0,334.1249084472656,0.0,0.0,0.0,0.8028274178504944,4.0,0.0,1.0
716460,292.3330078125,297.1499938964844,293.1499938964844,0.2518834173679352,-4824.97802734375,304.0969543457031,0.8545565009117126,0.3151648938655853,0.2829774618148803,292.46270751953125,297.1499938964844,293.1499938964844,0.2056291699409485,-4325.07763671875,304.1114501953125,0.8119075298309326,0.2674219608306885,0.2533996999263763,292.2690124511719,297.1499938964844,293.1499938964844,0.3109886944293976,-4432.994140625,304.0833740234375,0.9043596386909484,0.373450368642807,0.2602387964725494,292.176025390625,297.1499938964844,293.1499938964844,0.4247310757637024,-7670.75048828125,304.0596618652344,0.9869417548179626,0.4790372252464294,0.451069176197052,292.42803955078125,297.1499938964844,293.1499938964844,0.0202436354011297,-4472.98193359375,304.14208984375,0.4699160456657409,0.0580842271447181,0.2614922821521759,289.9893493652344,291.1499938964844,265.36151123046875,263.8074951171875,280.37176513671875,292.42608642578125,289.9943542480469,1.0,0.369237333536148,0.9699445962905884,0.9699445962905884,1.0,1.0,-1.8113418817520144,0.8069626092910767,1.0043792724609375,0.3896689713001251,0.0,0.0,1.0,81.8906478881836,72.0,121.06037139892578,-17714.6640625,589.7991333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.60076904296875,304.73388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.736328125,21240.0,0.0,0.0,0.433378666639328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476081371307373,1.4760993719100952,-1.7993941582972184e-05,0.0,0.0004398242454044,0.0,0.0,357.5915222167969,0.0,0.0,0.0,0.8060884475708008,4.0,0.0,1.0
716520,292.3330078125,297.1499938964844,293.1499938964844,0.2518834173679352,-4824.97802734375,304.0969543457031,0.8545565009117126,0.3151648938655853,0.2829774618148803,292.46270751953125,297.1499938964844,293.1499938964844,0.2056291699409485,-4325.07763671875,304.1114501953125,0.8119075298309326,0.2674219608306885,0.2533996999263763,292.2690124511719,297.1499938964844,293.1499938964844,0.3109886944293976,-4432.994140625,304.0833740234375,0.9043596386909484,0.373450368642807,0.2602387964725494,292.176025390625,297.1499938964844,293.1499938964844,0.4247310757637024,-7670.75048828125,304.0596618652344,0.9869417548179626,0.4790372252464294,0.451069176197052,292.42803955078125,297.1499938964844,293.1499938964844,0.0202436354011297,-4472.98193359375,304.14208984375,0.4699160456657409,0.0580842271447181,0.2614922821521759,289.9893493652344,291.1499938964844,265.36151123046875,263.8074951171875,280.37176513671875,292.42608642578125,289.9943542480469,1.0,0.369237333536148,0.9699445962905884,0.9699445962905884,1.0,1.0,-1.8113418817520144,0.8069626092910767,1.0043792724609375,0.3896689713001251,0.0,0.0,1.0,81.8906478881836,72.0,121.06037139892578,-17714.6640625,589.7991333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.60076904296875,304.73388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.736328125,21240.0,0.0,0.0,0.433378666639328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476081371307373,1.4760993719100952,-1.7993941582972184e-05,0.0,0.0004398242454044,0.0,0.0,357.5915222167969,0.0,0.0,0.0,0.8060884475708008,4.0,0.0,1.0
716580,292.3921813964844,297.1499938964844,293.1499938964844,0.2591467797756195,-4931.35693359375,304.1025695800781,0.8856456279754639,0.3238575160503387,0.2905681133270263,292.51226806640625,297.1499938964844,293.1499938964844,0.2113083302974701,-4417.12255859375,304.1148376464844,0.839384138584137,0.2747809290885925,0.2600414454936981,292.32623291015625,297.1499938964844,293.1499938964844,0.3205264806747436,-4536.6171875,304.0897216796875,0.9423127770423888,0.3841655850410461,0.2675535380840301,292.220703125,297.1499938964844,293.1499938964844,0.4110421240329742,-7447.42822265625,304.1154479980469,0.9990000128746032,0.4945441782474518,0.4383791387081146,292.4795227050781,297.1499938964844,293.1499938964844,0.0263202544301748,-5065.19921875,304.1347045898437,0.5089595317840576,0.0659422576427459,0.2977471649646759,290.0596618652344,291.1499938964844,265.3691101074219,263.8123779296875,280.3785095214844,292.4774780273437,290.06689453125,1.0,0.3684097528457641,0.9674511551856996,0.9674511551856996,1.0,1.0,-1.8655496835708616,0.8327775001525879,1.032772183418274,0.4041160643100738,0.0,0.0,1.0,74.21102142333984,60.0,118.08795928955078,-18401.109375,604.1782836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1346435546875,305.1652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,21192.8125,21240.0,0.0,0.0,0.449165940284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806673526763916,1.480685472488403,-1.810592584661208e-05,0.0,0.0004558463406283,0.0,0.0,360.9349060058594,0.0,0.0,0.0,0.8083826899528503,4.0,0.0,1.0
716640,292.3921813964844,297.1499938964844,293.1499938964844,0.2591467797756195,-4931.35693359375,304.1025695800781,0.8856456279754639,0.3238575160503387,0.2905681133270263,292.51226806640625,297.1499938964844,293.1499938964844,0.2113083302974701,-4417.12255859375,304.1148376464844,0.839384138584137,0.2747809290885925,0.2600414454936981,292.32623291015625,297.1499938964844,293.1499938964844,0.3205264806747436,-4536.6171875,304.0897216796875,0.9423127770423888,0.3841655850410461,0.2675535380840301,292.220703125,297.1499938964844,293.1499938964844,0.4110421240329742,-7447.42822265625,304.1154479980469,0.9990000128746032,0.4945441782474518,0.4383791387081146,292.4795227050781,297.1499938964844,293.1499938964844,0.0263202544301748,-5065.19921875,304.1347045898437,0.5089595317840576,0.0659422576427459,0.2977471649646759,290.0596618652344,291.1499938964844,265.3691101074219,263.8123779296875,280.3785095214844,292.4774780273437,290.06689453125,1.0,0.3684097528457641,0.9674511551856996,0.9674511551856996,1.0,1.0,-1.8655496835708616,0.8327775001525879,1.032772183418274,0.4041160643100738,0.0,0.0,1.0,74.21102142333984,60.0,118.08795928955078,-18401.109375,604.1782836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1346435546875,305.1652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,21192.8125,21240.0,0.0,0.0,0.449165940284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806673526763916,1.480685472488403,-1.810592584661208e-05,0.0,0.0004558463406283,0.0,0.0,360.9349060058594,0.0,0.0,0.0,0.8083826899528503,4.0,0.0,1.0
716700,292.4205627441406,297.1499938964844,293.1499938964844,0.2619913518428802,-4971.91796875,304.10601806640625,0.9001821279525757,0.3278806805610657,0.2941398322582245,292.5355529785156,297.1499938964844,293.1499938964844,0.2136217653751373,-4453.6982421875,304.1170349121094,0.8522236347198486,0.2782862186431885,0.2632752656936645,292.35382080078125,297.1499938964844,293.1499938964844,0.3243464231491089,-4577.12060546875,304.09375,0.9590778350830078,0.3891809284687042,0.2710213661193847,292.2215576171875,297.1499938964844,293.1499938964844,0.3934719264507293,-7178.50537109375,304.1535949707031,0.9990000128746032,0.50613933801651,0.4232063591480255,292.5057373046875,297.1499938964844,293.1499938964844,0.0289725735783576,-5297.8134765625,304.1326599121094,0.525938093662262,0.0692910924553871,0.3128365278244018,290.11895751953125,291.1499938964844,265.3715209960937,263.81378173828125,280.3888854980469,292.50372314453125,290.12750244140625,1.0,0.3668428957462311,0.9662044644355774,0.9662044644355774,1.0,1.0,-1.8777903318405151,0.8385982513427734,1.0391920804977417,0.4073227643966675,0.0,0.0,1.0,71.00639343261719,60.0,143.49615478515625,-18653.962890625,602.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.41015625,305.40155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.783203125,22320.0,0.0,0.0,0.4561659693717956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814695119857788,1.4814876317977903,-1.8125549104297534e-05,0.0,0.0004629504692275,0.0,0.0,361.5218811035156,0.0,0.0,0.0,0.8237839937210083,4.0,0.0,1.0
716760,292.4481811523437,297.1499938964844,293.1499938964844,0.2640153765678406,-4999.43701171875,304.1103515625,0.916924238204956,0.3316977620124817,0.2975092530250549,292.5580444335937,297.1499938964844,293.1499938964844,0.2153120636940002,-4479.263671875,304.1199645996094,0.8666567802429199,0.2816524505615234,0.2663710415363312,292.3807678222656,297.1499938964844,293.1499938964844,0.3271792531013489,-4605.99169921875,304.0988464355469,0.9755686521530152,0.393976092338562,0.2743229269981384,292.2118530273437,297.1499938964844,293.1499938964844,0.3736147880554199,-6876.388671875,304.18902587890625,0.9990000128746032,0.519794225692749,0.4068694412708282,292.5311279296875,297.1499938964844,293.1499938964844,0.0313966087996959,-5499.34228515625,304.13140869140625,0.5440925359725952,0.0724642276763916,0.3267731368541717,290.2035522460937,291.1499938964844,265.37310791015625,263.81451416015625,280.40020751953125,292.5292053222656,290.2155456542969,1.0,0.3646711707115173,0.9647777676582336,0.9647777676582336,1.0,1.0,-1.886640191078186,0.8427861928939819,1.043853998184204,0.4096280336380005,0.0,0.0,1.0,67.59305572509766,78.0,194.0333251953125,-18964.7578125,598.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.68182373046875,305.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,21984.623046875,22320.0,0.0,0.0,0.4626563787460327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508074164390564,1.508092999458313,-1.878240254882257e-05,0.0,0.0004695374227594,0.0,0.0,381.350830078125,0.0,0.0,0.0,0.8237966895103455,4.0,0.0,1.0
716820,292.5014343261719,297.1499938964844,293.1499938964844,0.2680209577083587,-5054.818359375,304.1167907714844,0.9322516918182372,0.3386819362640381,0.3038722276687622,292.6012878417969,297.1499938964844,293.1499938964844,0.218764841556549,-4532.3583984375,304.1241455078125,0.8794997334480286,0.2878751456737518,0.2723194062709808,292.43292236328125,297.1499938964844,293.1499938964844,0.3328145742416382,-4664.31640625,304.1063537597656,0.9882137179374696,0.4028878808021545,0.2806094288825989,292.1908569335937,297.1499938964844,293.1499938964844,0.359205424785614,-6662.92431640625,304.19830322265625,0.9990000128746032,0.5478637218475342,0.3981974124908447,292.5791320800781,297.1499938964844,293.1499938964844,0.0362194776535034,-5889.2900390625,304.12957763671875,0.5672799944877625,0.0784061998128891,0.3537148833274841,290.3524475097656,291.1499938964844,265.37384033203125,263.814208984375,280.4068908691406,292.577392578125,290.35992431640625,1.0,0.3704075515270233,0.961924374103546,0.961924374103546,1.0,1.0,-1.930883288383484,0.8640314936637878,1.0668518543243408,0.4208650290966034,0.0,0.0,1.0,66.77781677246094,96.0,187.95474243164065,-19610.09765625,628.1275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1988525390625,306.10943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78515625,22320.0,0.0,0.0,0.4743023216724396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165618658065796,1.5165808200836182,-1.8994416677742265e-05,0.0,0.0004813565756194,0.0,0.0,387.8260498046875,0.0,0.0,0.0,0.8280383348464966,4.0,0.0,1.0
716880,292.5014343261719,297.1499938964844,293.1499938964844,0.2680209577083587,-5054.818359375,304.1167907714844,0.9322516918182372,0.3386819362640381,0.3038722276687622,292.6012878417969,297.1499938964844,293.1499938964844,0.218764841556549,-4532.3583984375,304.1241455078125,0.8794997334480286,0.2878751456737518,0.2723194062709808,292.43292236328125,297.1499938964844,293.1499938964844,0.3328145742416382,-4664.31640625,304.1063537597656,0.9882137179374696,0.4028878808021545,0.2806094288825989,292.1908569335937,297.1499938964844,293.1499938964844,0.359205424785614,-6662.92431640625,304.19830322265625,0.9990000128746032,0.5478637218475342,0.3981974124908447,292.5791320800781,297.1499938964844,293.1499938964844,0.0362194776535034,-5889.2900390625,304.12957763671875,0.5672799944877625,0.0784061998128891,0.3537148833274841,290.3524475097656,291.1499938964844,265.37384033203125,263.814208984375,280.4068908691406,292.577392578125,290.35992431640625,1.0,0.3704075515270233,0.961924374103546,0.961924374103546,1.0,1.0,-1.930883288383484,0.8640314936637878,1.0668518543243408,0.4208650290966034,0.0,0.0,1.0,66.77781677246094,96.0,187.95474243164065,-19610.09765625,628.1275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1988525390625,306.10943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78515625,22320.0,0.0,0.0,0.4743023216724396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165618658065796,1.5165808200836182,-1.8994416677742265e-05,0.0,0.0004813565756194,0.0,0.0,387.8260498046875,0.0,0.0,0.0,0.8280383348464966,4.0,0.0,1.0
716940,292.5514221191406,297.1499938964844,293.1499938964844,0.2727974057197571,-5123.47705078125,304.11981201171875,0.9287065267562866,0.3449694514274597,0.3097334504127502,292.64190673828125,297.1499938964844,293.1499938964844,0.2229224890470504,-4598.56640625,304.1257629394531,0.8769114017486572,0.2935411632061004,0.2778801023960113,292.4820861816406,297.1499938964844,293.1499938964844,0.3394684195518493,-4735.4794921875,304.1097106933594,0.9859923720359802,0.4110822677612304,0.2864888906478882,292.201171875,297.1499938964844,293.1499938964844,0.3679169118404388,-6802.82470703125,304.1669616699219,0.9990000128746032,0.5701462030410767,0.409870445728302,292.6242370605469,297.1499938964844,293.1499938964844,0.0409717932343483,-6270.775390625,304.1285095214844,0.5765143632888794,0.083723671734333,0.378854751586914,290.4346008300781,291.1499938964844,265.3717041015625,263.81170654296875,280.4015197753906,292.62261962890625,290.4377746582031,1.0,0.3828248679637909,0.959070920944214,0.959070920944214,1.0,1.0,-1.9958553314208984,0.8952699899673462,1.1005853414535522,0.4376966953277588,0.0,0.0,1.0,70.90376281738281,114.0,121.21088409423828,-20315.5,692.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6251220703125,306.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,22297.380859375,23400.0,0.0,0.0,0.4849546551704407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187634229660034,1.5187824964523315,-1.9049604816245846e-05,0.0,0.0004921673098579,0.0,0.0,389.51751708984375,0.0,0.0,0.0,0.8441382050514221,4.0,0.0,1.0
717000,292.5514221191406,297.1499938964844,293.1499938964844,0.2727974057197571,-5123.47705078125,304.11981201171875,0.9287065267562866,0.3449694514274597,0.3097334504127502,292.64190673828125,297.1499938964844,293.1499938964844,0.2229224890470504,-4598.56640625,304.1257629394531,0.8769114017486572,0.2935411632061004,0.2778801023960113,292.4820861816406,297.1499938964844,293.1499938964844,0.3394684195518493,-4735.4794921875,304.1097106933594,0.9859923720359802,0.4110822677612304,0.2864888906478882,292.201171875,297.1499938964844,293.1499938964844,0.3679169118404388,-6802.82470703125,304.1669616699219,0.9990000128746032,0.5701462030410767,0.409870445728302,292.6242370605469,297.1499938964844,293.1499938964844,0.0409717932343483,-6270.775390625,304.1285095214844,0.5765143632888794,0.083723671734333,0.378854751586914,290.4346008300781,291.1499938964844,265.3717041015625,263.81170654296875,280.4015197753906,292.62261962890625,290.4377746582031,1.0,0.3828248679637909,0.959070920944214,0.959070920944214,1.0,1.0,-1.9958553314208984,0.8952699899673462,1.1005853414535522,0.4376966953277588,0.0,0.0,1.0,70.90376281738281,114.0,121.21088409423828,-20315.5,692.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6251220703125,306.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,22297.380859375,23400.0,0.0,0.0,0.4849546551704407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187634229660034,1.5187824964523315,-1.9049604816245846e-05,0.0,0.0004921673098579,0.0,0.0,389.51751708984375,0.0,0.0,0.0,0.8441382050514221,4.0,0.0,1.0
717060,292.5983581542969,297.1499938964844,293.1499938964844,0.2779347598552704,-5198.28125,304.1212158203125,0.9124853610992432,0.350615918636322,0.3151452541351318,292.67987060546875,297.1499938964844,293.1499938964844,0.2274479418992996,-4671.4541015625,304.126220703125,0.863934338092804,0.2987147867679596,0.283102810382843,292.5284118652344,297.1499938964844,293.1499938964844,0.3466416001319885,-4812.97509765625,304.111083984375,0.9731518030166626,0.4186109602451324,0.2920032441616058,292.2480773925781,297.1499938964844,293.1499938964844,0.3938010931015014,-7198.21240234375,304.1177978515625,0.9990000128746032,0.5847541689872742,0.436532199382782,292.66796875,297.1499938964844,293.1499938964844,0.045275941491127,-6618.36962890625,304.1285095214844,0.5750874876976013,0.0881761685013771,0.4010231494903564,290.4762878417969,291.1499938964844,265.366943359375,263.8072509765625,280.38934326171875,292.6664428710937,290.47625732421875,1.0,0.4000706970691681,0.9561874866485596,0.9561874866485596,1.0,1.0,-2.073881864547729,0.9328749179840088,1.1410069465637207,0.4580075144767761,0.0,0.0,1.0,78.94795227050781,132.0,59.4873046875,-21112.814453125,785.1635131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9101257324219,306.6562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1328125,23400.0,0.0,0.0,0.4955899715423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005029608146287,0.0,0.0,414.3201904296875,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.5983581542969,297.1499938964844,293.1499938964844,0.2779347598552704,-5198.28125,304.1212158203125,0.9124853610992432,0.350615918636322,0.3151452541351318,292.67987060546875,297.1499938964844,293.1499938964844,0.2274479418992996,-4671.4541015625,304.126220703125,0.863934338092804,0.2987147867679596,0.283102810382843,292.5284118652344,297.1499938964844,293.1499938964844,0.3466416001319885,-4812.97509765625,304.111083984375,0.9731518030166626,0.4186109602451324,0.2920032441616058,292.2480773925781,297.1499938964844,293.1499938964844,0.3938010931015014,-7198.21240234375,304.1177978515625,0.9990000128746032,0.5847541689872742,0.436532199382782,292.66796875,297.1499938964844,293.1499938964844,0.045275941491127,-6618.36962890625,304.1285095214844,0.5750874876976013,0.0881761685013771,0.4010231494903564,290.4762878417969,291.1499938964844,265.366943359375,263.8072509765625,280.38934326171875,292.6664428710937,290.47625732421875,1.0,0.4000706970691681,0.9561874866485596,0.9561874866485596,1.0,1.0,-2.073881864547729,0.9328749179840088,1.1410069465637207,0.4580075144767761,0.0,0.0,1.0,78.94795227050781,132.0,59.4873046875,-21112.814453125,785.1635131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9101257324219,306.6562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1328125,23400.0,0.0,0.0,0.4955899715423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005029608146287,0.0,0.0,414.3201904296875,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
