time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,292.64239501953125,297.1499938964844,293.1499938964844,0.2845062017440796,-5295.93896484375,304.11981201171875,0.891425371170044,0.3556582629680633,0.3201198875904083,292.7152709960937,297.1499938964844,293.1499938964844,0.2332314252853393,-4766.357421875,304.1244812011719,0.8458659648895264,0.3034396767616272,0.2880107760429382,292.57208251953125,297.1499938964844,293.1499938964844,0.3556716740131378,-4912.1162109375,304.10894775390625,0.9518734216690063,0.4255015850067138,0.2971554100513458,292.3268127441406,297.1499938964844,293.1499938964844,0.4345677196979522,-7805.21923828125,304.0605163574219,0.9990000128746032,0.5916996002197266,0.4738811254501343,292.7110595703125,297.1499938964844,293.1499938964844,0.0492109358310699,-6943.91650390625,304.1291198730469,0.5664507746696472,0.0916531085968017,0.4194449484348297,290.4365234375,291.1499938964844,265.3599548339844,263.8011169433594,280.3741760253906,292.7096252441406,290.4327697753906,1.0,0.4205174744129181,0.9533039927482604,0.9533039927482604,1.0,1.0,-2.1589150428771973,0.9739445447921752,1.1849706172943115,0.4802027642726898,0.0,0.0,1.0,90.33496856689452,150.0,-34.5101203918457,-21782.498046875,903.431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0869445800781,306.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.998046875,23400.0,0.0,0.0,0.5063979625701904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005139295826666,0.0,0.0,417.6378173828125,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.64239501953125,297.1499938964844,293.1499938964844,0.2845062017440796,-5295.93896484375,304.11981201171875,0.891425371170044,0.3556582629680633,0.3201198875904083,292.7152709960937,297.1499938964844,293.1499938964844,0.2332314252853393,-4766.357421875,304.1244812011719,0.8458659648895264,0.3034396767616272,0.2880107760429382,292.57208251953125,297.1499938964844,293.1499938964844,0.3556716740131378,-4912.1162109375,304.10894775390625,0.9518734216690063,0.4255015850067138,0.2971554100513458,292.3268127441406,297.1499938964844,293.1499938964844,0.4345677196979522,-7805.21923828125,304.0605163574219,0.9990000128746032,0.5916996002197266,0.4738811254501343,292.7110595703125,297.1499938964844,293.1499938964844,0.0492109358310699,-6943.91650390625,304.1291198730469,0.5664507746696472,0.0916531085968017,0.4194449484348297,290.4365234375,291.1499938964844,265.3599548339844,263.8011169433594,280.3741760253906,292.7096252441406,290.4327697753906,1.0,0.4205174744129181,0.9533039927482604,0.9533039927482604,1.0,1.0,-2.1589150428771973,0.9739445447921752,1.1849706172943115,0.4802027642726898,0.0,0.0,1.0,90.33496856689452,150.0,-34.5101203918457,-21782.498046875,903.431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0869445800781,306.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.998046875,23400.0,0.0,0.0,0.5063979625701904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005139295826666,0.0,0.0,417.6378173828125,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.6634216308594,297.1499938964844,293.1499938964844,0.2881572842597961,-5350.369140625,304.11865234375,0.8802270293235779,0.3579628765583038,0.3224486112594604,292.7320861816406,297.1499938964844,293.1499938964844,0.2364565134048462,-4819.431640625,304.1232604980469,0.8362739682197571,0.3056464791297912,0.2903539836406708,292.5929870605469,297.1499938964844,293.1499938964844,0.3606742024421692,-4967.1064453125,304.1072998046875,0.9390925168991088,0.4287163019180298,0.2995986342430115,292.3757629394531,297.1499938964844,293.1499938964844,0.4592922925949096,-8166.1015625,304.0318603515625,0.9990000128746032,0.5925192832946777,0.4953058063983917,292.7323303222656,297.1499938964844,293.1499938964844,0.0509999394416809,-7094.63818359375,304.1296691894531,0.5604509115219116,0.0930375680327415,0.4272225797176361,290.395263671875,291.1499938964844,265.3557434082031,263.7975158691406,280.3663024902344,292.7309265136719,290.39031982421875,1.0,0.4315077662467956,0.9518622756004332,0.9518622756004332,1.0,1.0,-2.2025339603424072,0.9950398802757264,1.2074941396713257,0.4916013479232788,0.0,0.0,1.0,97.10647583007812,150.0,-74.93179321289062,-22094.328125,970.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1449890136719,306.7503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.857421875,24480.0,0.0,0.0,0.5118829607963562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159091949463,1.5551791191101074,-1.997355684579816e-05,0.0,0.000519496097695,0.0,0.0,418.1974182128906,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
717360,292.68377685546875,297.1499938964844,293.1499938964844,0.291512131690979,-5399.908203125,304.1182861328125,0.8690326809883118,0.3601239621639251,0.3246721029281616,292.7483215332031,297.1499938964844,293.1499938964844,0.2394611835479736,-4868.44580078125,304.1226501464844,0.8267086148262024,0.307750254869461,0.2926245927810669,292.6133117675781,297.1499938964844,293.1499938964844,0.3653322458267212,-5017.79931640625,304.10662841796875,0.9257415533065796,0.4317781031131744,0.3019535541534424,292.4298400878906,297.1499938964844,293.1499938964844,0.4855738878250122,-8543.826171875,304.005615234375,0.9990000128746032,0.5917159914970398,0.5179722309112549,292.7532958984375,297.1499938964844,293.1499938964844,0.0525606945157051,-7226.548828125,304.1305236816406,0.5538075566291809,0.0942079424858093,0.4341078698635101,290.36236572265625,291.1499938964844,265.35107421875,263.7935791015625,280.3587341308594,292.751953125,290.3583679199219,1.0,0.4428136944770813,0.9499644637107848,0.9499644637107848,1.0,1.0,-2.2462549209594727,1.016178846359253,1.2300760746002195,0.5030105710029602,0.0,0.0,1.0,104.49832916259766,153.0,-82.26327514648438,-22478.716796875,1043.3553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1743469238281,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.5175656676292419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0005252633127383,0.0,0.0,439.31439208984375,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
717420,292.7223205566406,297.1499938964844,293.1499938964844,0.2985636293888092,-5504.0869140625,304.1171264648437,0.8538130521774292,0.3641165196895599,0.3287090063095093,292.7789001464844,297.1499938964844,293.1499938964844,0.2457985877990722,-4971.8515625,304.1212463378906,0.813413143157959,0.3117262721061706,0.2968354821205139,292.65191650390625,297.1499938964844,293.1499938964844,0.3751657903194427,-5124.68798828125,304.104736328125,0.9077787399291992,0.4375452995300293,0.3063254058361053,292.5410461425781,297.1499938964844,293.1499938964844,0.5305429697036743,-9170.8388671875,303.9795837402344,0.9990000128746032,0.587407648563385,0.5532245635986328,292.7934875488281,297.1499938964844,293.1499938964844,0.0552973113954067,-7461.91796875,304.1324768066406,0.544503927230835,0.0961075201630592,0.4451335370540619,290.2686462402344,291.1499938964844,265.340576171875,263.7848815917969,280.35040283203125,292.7922668457031,290.26385498046875,1.0,0.460410863161087,0.9461688995361328,0.9461688995361328,1.0,1.0,-2.3169424533843994,1.0502960681915283,1.2666465044021606,0.5215983986854553,0.0,0.0,1.0,116.6886978149414,156.0,-117.4039306640625,-22955.724609375,1166.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.20758056640625,306.7547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,24399.369140625,24480.0,0.0,0.0,0.5290699601173401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887387990951538,1.5887596607208252,-2.0845423932769336e-05,0.0,0.0005369387217797,0.0,0.0,445.8764343261719,0.0,0.0,0.0,0.8674237132072449,4.0,0.0,1.0
717480,292.7223205566406,297.1499938964844,293.1499938964844,0.2985636293888092,-5504.0869140625,304.1171264648437,0.8538130521774292,0.3641165196895599,0.3287090063095093,292.7789001464844,297.1499938964844,293.1499938964844,0.2457985877990722,-4971.8515625,304.1212463378906,0.813413143157959,0.3117262721061706,0.2968354821205139,292.65191650390625,297.1499938964844,293.1499938964844,0.3751657903194427,-5124.68798828125,304.104736328125,0.9077787399291992,0.4375452995300293,0.3063254058361053,292.5410461425781,297.1499938964844,293.1499938964844,0.5305429697036743,-9170.8388671875,303.9795837402344,0.9990000128746032,0.587407648563385,0.5532245635986328,292.7934875488281,297.1499938964844,293.1499938964844,0.0552973113954067,-7461.91796875,304.1324768066406,0.544503927230835,0.0961075201630592,0.4451335370540619,290.2686462402344,291.1499938964844,265.340576171875,263.7848815917969,280.35040283203125,292.7922668457031,290.26385498046875,1.0,0.460410863161087,0.9461688995361328,0.9461688995361328,1.0,1.0,-2.3169424533843994,1.0502960681915283,1.2666465044021606,0.5215983986854553,0.0,0.0,1.0,116.6886978149414,156.0,-117.4039306640625,-22955.724609375,1166.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.20758056640625,306.7547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,24399.369140625,24480.0,0.0,0.0,0.5290699601173401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887387990951538,1.5887596607208252,-2.0845423932769336e-05,0.0,0.0005369387217797,0.0,0.0,445.8764343261719,0.0,0.0,0.0,0.8674237132072449,4.0,0.0,1.0
717540,292.7579650878906,297.1499938964844,293.1499938964844,0.3045058250427246,-5590.2822265625,304.1182861328125,0.8384403586387634,0.3677219748497009,0.3324752748012543,292.8069763183594,297.1499938964844,293.1499938964844,0.25130295753479,-5060.16796875,304.1217346191406,0.7985652089118958,0.315434843301773,0.3008729219436645,292.6876525878906,297.1499938964844,293.1499938964844,0.3836944997310638,-5215.65380859375,304.1057434082031,0.8906924724578857,0.4429174363613128,0.3104750216007232,292.6231384277344,297.1499938964844,293.1499938964844,0.5405909419059753,-9277.478515625,304.0203857421875,0.9835232496261596,0.5860835313796997,0.5556197762489319,292.8297119140625,297.1499938964844,293.1499938964844,0.057597529143095,-7660.21435546875,304.1344909667969,0.5342096090316772,0.0977875962853431,0.4550483524799347,290.2108154296875,291.1499938964844,265.3288879394531,263.7752990722656,280.3563842773437,292.8286437988281,290.20947265625,1.0,0.4732097387313843,0.942373275756836,0.942373275756836,1.0,1.0,-2.346292018890381,1.0643030405044556,1.2819888591766355,0.5293834209442139,0.0,0.0,1.0,129.56288146972656,159.0,-78.53089904785156,-23191.640625,1251.3077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2876892089844,306.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,24459.810546875,25560.0,0.0,0.0,0.5399093627929688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705394744873,1.5907262563705444,-2.08970614039572e-05,0.0,0.0005479393294081,0.0,0.0,447.53424072265625,0.0,0.0,0.0,0.8834038376808167,4.0,0.0,1.0
717600,292.7579650878906,297.1499938964844,293.1499938964844,0.3045058250427246,-5590.2822265625,304.1182861328125,0.8384403586387634,0.3677219748497009,0.3324752748012543,292.8069763183594,297.1499938964844,293.1499938964844,0.25130295753479,-5060.16796875,304.1217346191406,0.7985652089118958,0.315434843301773,0.3008729219436645,292.6876525878906,297.1499938964844,293.1499938964844,0.3836944997310638,-5215.65380859375,304.1057434082031,0.8906924724578857,0.4429174363613128,0.3104750216007232,292.6231384277344,297.1499938964844,293.1499938964844,0.5405909419059753,-9277.478515625,304.0203857421875,0.9835232496261596,0.5860835313796997,0.5556197762489319,292.8297119140625,297.1499938964844,293.1499938964844,0.057597529143095,-7660.21435546875,304.1344909667969,0.5342096090316772,0.0977875962853431,0.4550483524799347,290.2108154296875,291.1499938964844,265.3288879394531,263.7752990722656,280.3563842773437,292.8286437988281,290.20947265625,1.0,0.4732097387313843,0.942373275756836,0.942373275756836,1.0,1.0,-2.346292018890381,1.0643030405044556,1.2819888591766355,0.5293834209442139,0.0,0.0,1.0,129.56288146972656,159.0,-78.53089904785156,-23191.640625,1251.3077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2876892089844,306.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,24459.810546875,25560.0,0.0,0.0,0.5399093627929688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705394744873,1.5907262563705444,-2.08970614039572e-05,0.0,0.0005479393294081,0.0,0.0,447.53424072265625,0.0,0.0,0.0,0.8834038376808167,4.0,0.0,1.0
717660,292.7917785644531,297.1499938964844,293.1499938964844,0.3081305623054504,-5640.61181640625,304.122802734375,0.8296859264373779,0.3707978129386902,0.3356456458568573,292.8337707519531,297.1499938964844,293.1499938964844,0.2549055516719818,-5115.93505859375,304.1251525878906,0.7899625897407532,0.3186915814876556,0.3043734729290008,292.72149658203125,297.1499938964844,293.1499938964844,0.3894776701927185,-5275.0634765625,304.1108093261719,0.8812047839164734,0.4477618932723999,0.3141643404960632,292.6718444824219,297.1499938964844,293.1499938964844,0.5466853380203247,-9337.94140625,304.05291748046875,0.9722427725791932,0.5895232558250427,0.5584527850151062,292.8617553710937,297.1499938964844,293.1499938964844,0.0592902675271034,-7803.69189453125,304.1368103027344,0.5290433764457703,0.0994004309177398,0.4638899564743042,290.2219543457031,291.1499938964844,265.3162536621094,263.7650756835937,280.3605041503906,292.86083984375,290.22235107421875,1.0,0.4829236268997192,0.9386551380157472,0.9386551380157472,1.0,1.0,-2.372666120529175,1.076930046081543,1.2957359552383425,0.5361068248748779,0.0,0.0,1.0,138.8188934326172,162.0,-12.805171012878418,-23558.712890625,1319.6619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4110717773437,306.9380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8125,25560.0,0.0,0.0,0.5498898029327393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211105585098269,1.621132254600525,-2.170356128772255e-05,0.0,0.0005580682191066,0.0,0.0,473.6910400390625,0.0,0.0,0.0,0.885208249092102,4.0,0.0,1.0
717720,292.7917785644531,297.1499938964844,293.1499938964844,0.3081305623054504,-5640.61181640625,304.122802734375,0.8296859264373779,0.3707978129386902,0.3356456458568573,292.8337707519531,297.1499938964844,293.1499938964844,0.2549055516719818,-5115.93505859375,304.1251525878906,0.7899625897407532,0.3186915814876556,0.3043734729290008,292.72149658203125,297.1499938964844,293.1499938964844,0.3894776701927185,-5275.0634765625,304.1108093261719,0.8812047839164734,0.4477618932723999,0.3141643404960632,292.6718444824219,297.1499938964844,293.1499938964844,0.5466853380203247,-9337.94140625,304.05291748046875,0.9722427725791932,0.5895232558250427,0.5584527850151062,292.8617553710937,297.1499938964844,293.1499938964844,0.0592902675271034,-7803.69189453125,304.1368103027344,0.5290433764457703,0.0994004309177398,0.4638899564743042,290.2219543457031,291.1499938964844,265.3162536621094,263.7650756835937,280.3605041503906,292.86083984375,290.22235107421875,1.0,0.4829236268997192,0.9386551380157472,0.9386551380157472,1.0,1.0,-2.372666120529175,1.076930046081543,1.2957359552383425,0.5361068248748779,0.0,0.0,1.0,138.8188934326172,162.0,-12.805171012878418,-23558.712890625,1319.6619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4110717773437,306.9380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8125,25560.0,0.0,0.0,0.5498898029327393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211105585098269,1.621132254600525,-2.170356128772255e-05,0.0,0.0005580682191066,0.0,0.0,473.6910400390625,0.0,0.0,0.0,0.885208249092102,4.0,0.0,1.0
717780,292.8231811523437,297.1499938964844,293.1499938964844,0.3113225698471069,-5684.92724609375,304.12652587890625,0.8243751525878906,0.3735004365444183,0.3383649289608001,292.85888671875,297.1499938964844,293.1499938964844,0.258129209280014,-5165.76416015625,304.1280517578125,0.7849047780036926,0.3216072916984558,0.3074311017990112,292.7528991699219,297.1499938964844,293.1499938964844,0.3948290944099426,-5330.05517578125,304.1149597167969,0.8757883906364441,0.4522497653961181,0.3175078630447387,292.7094421386719,297.1499938964844,293.1499938964844,0.553799033164978,-9418.673828125,304.0732116699219,0.9655473828315736,0.5940029621124268,0.5627490282058716,292.8898620605469,297.1499938964844,293.1499938964844,0.0608886517584323,-7940.54248046875,304.1385498046875,0.5267112255096436,0.1009944528341293,0.4722092747688293,290.2290344238281,291.1499938964844,265.3030700683594,263.75445556640625,280.36248779296875,292.8890686035156,290.22967529296875,1.0,0.490814208984375,0.9349370002746582,0.9349370002746582,1.0,1.0,-2.3987784385681152,1.0894253253936768,1.309353232383728,0.5427482724189758,0.0,0.0,1.0,145.6767578125,165.0,4.392217636108398,-23851.203125,1379.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5720520019531,307.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,25521.865234375,25560.0,0.0,0.0,0.5589221119880676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005672348779626,0.0,0.0,476.9967956542969,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8231811523437,297.1499938964844,293.1499938964844,0.3113225698471069,-5684.92724609375,304.12652587890625,0.8243751525878906,0.3735004365444183,0.3383649289608001,292.85888671875,297.1499938964844,293.1499938964844,0.258129209280014,-5165.76416015625,304.1280517578125,0.7849047780036926,0.3216072916984558,0.3074311017990112,292.7528991699219,297.1499938964844,293.1499938964844,0.3948290944099426,-5330.05517578125,304.1149597167969,0.8757883906364441,0.4522497653961181,0.3175078630447387,292.7094421386719,297.1499938964844,293.1499938964844,0.553799033164978,-9418.673828125,304.0732116699219,0.9655473828315736,0.5940029621124268,0.5627490282058716,292.8898620605469,297.1499938964844,293.1499938964844,0.0608886517584323,-7940.54248046875,304.1385498046875,0.5267112255096436,0.1009944528341293,0.4722092747688293,290.2290344238281,291.1499938964844,265.3030700683594,263.75445556640625,280.36248779296875,292.8890686035156,290.22967529296875,1.0,0.490814208984375,0.9349370002746582,0.9349370002746582,1.0,1.0,-2.3987784385681152,1.0894253253936768,1.309353232383728,0.5427482724189758,0.0,0.0,1.0,145.6767578125,165.0,4.392217636108398,-23851.203125,1379.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5720520019531,307.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,25521.865234375,25560.0,0.0,0.0,0.5589221119880676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005672348779626,0.0,0.0,476.9967956542969,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.83807373046875,297.1499938964844,293.1499938964844,0.3126829266548157,-5703.65673828125,304.1283264160156,0.8223866820335388,0.3747173249721527,0.3395843803882599,292.87078857421875,297.1499938964844,293.1499938964844,0.2595478296279907,-5187.548828125,304.12945556640625,0.7830795049667358,0.3229548037052154,0.3088312149047851,292.76763916015625,297.1499938964844,293.1499938964844,0.3972610533237457,-5354.92626953125,304.11688232421875,0.8738956451416016,0.4543828070163727,0.3190842270851135,292.7262268066406,297.1499938964844,293.1499938964844,0.557124674320221,-9457.2685546875,304.0810852050781,0.9631297588348388,0.596282958984375,0.5649821162223816,292.9027099609375,297.1499938964844,293.1499938964844,0.0616307519376277,-8004.2353515625,304.1392822265625,0.5260823965072632,0.1017653569579124,0.4761801064014435,290.2350769042969,291.1499938964844,265.2963562011719,263.7491149902344,280.3630676269531,292.9019775390625,290.2358703613281,1.0,0.4942839741706848,0.9330779314041138,0.9330779314041138,1.0,1.0,-2.4112727642059326,1.0953969955444336,1.3158758878707886,0.5459185242652893,0.0,0.0,1.0,148.55409240722656,165.0,10.669388771057127,-23997.546875,1406.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6624755859375,307.1343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09375,26640.0,0.0,0.0,0.5630825161933899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254849433898926,1.6255067586898804,-2.1820847905473784e-05,0.0,0.0005714572034776,0.0,0.0,477.5359802246094,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.8524475097656,297.1499938964844,293.1499938964844,0.313393235206604,-5712.43701171875,304.1309814453125,0.8206603527069092,0.3758463263511657,0.3407167792320251,292.8822937011719,297.1499938964844,293.1499938964844,0.2604306042194366,-5200.28076171875,304.131591796875,0.781536340713501,0.3242320120334625,0.3101557791233063,292.7818298339844,297.1499938964844,293.1499938964844,0.3989070653915405,-5370.91455078125,304.11993408203125,0.8723322153091431,0.4564371407032013,0.3206023275852203,292.7421875,297.1499938964844,293.1499938964844,0.5593653321266174,-9481.0546875,304.0895690917969,0.9610873460769652,0.5985152721405029,0.5671848654747009,292.9148864746094,297.1499938964844,293.1499938964844,0.0622157528996467,-8053.00732421875,304.1401672363281,0.5256479978561401,0.102508932352066,0.4800012409687042,290.2618713378906,291.1499938964844,265.2896423339844,263.7437744140625,280.36334228515625,292.9141540527344,290.2642822265625,1.0,0.4975122213363647,0.9314233064651488,0.9314233064651488,1.0,1.0,-2.423285961151123,1.1011441946029663,1.3221416473388672,0.5489712357521057,0.0,0.0,1.0,151.1822509765625,168.0,42.208099365234375,-24231.986328125,1432.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7431945800781,307.2342834472656,278.1499938964844,0.0,18000.0,313.1499938964844,26332.259765625,26640.0,0.0,0.0,0.5671683549880981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504685878753662,1.6504911184310913,-2.249677527288441e-05,0.0,0.0005756037426181,0.0,0.0,499.8954772949219,0.0,0.0,0.0,0.9014619588851928,4.0,0.0,1.0
718020,292.87957763671875,297.1499938964844,293.1499938964844,0.315078467130661,-5734.79248046875,304.13446044921875,0.8176917433738708,0.3778771162033081,0.3427442908287048,292.9040832519531,297.1499938964844,293.1499938964844,0.2624320387840271,-5230.31396484375,304.1343688964844,0.7789760231971741,0.3265953958034515,0.312596321105957,292.8087158203125,297.1499938964844,293.1499938964844,0.4025870561599731,-5407.92724609375,304.123779296875,0.8698153495788574,0.4603140950202942,0.3234590291976928,292.7721252441406,297.1499938964844,293.1499938964844,0.5642848610877991,-9537.701171875,304.10137939453125,0.9577006697654724,0.6027737259864807,0.5713914036750793,292.9374084472656,297.1499938964844,293.1499938964844,0.063409149646759,-8154.6552734375,304.1414489746094,0.5250734686851501,0.1038938909769058,0.4871234893798828,290.2939453125,291.1499938964844,265.2763061523437,263.73321533203125,280.3636474609375,292.936767578125,290.29541015625,1.0,0.5033853650093079,0.928114116191864,0.928114116191864,1.0,1.0,-2.44569730758667,1.1118513345718384,1.3338459730148315,0.5546442270278931,0.0,0.0,1.0,155.91000366210938,171.0,41.652923583984375,-24522.375,1480.5345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9051513671875,307.3700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.574853777885437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005834035109728,0.0,0.0,506.5706481933594,0.0,0.0,0.0,0.9050990343093872,4.0,0.0,1.0
718080,292.87957763671875,297.1499938964844,293.1499938964844,0.315078467130661,-5734.79248046875,304.13446044921875,0.8176917433738708,0.3778771162033081,0.3427442908287048,292.9040832519531,297.1499938964844,293.1499938964844,0.2624320387840271,-5230.31396484375,304.1343688964844,0.7789760231971741,0.3265953958034515,0.312596321105957,292.8087158203125,297.1499938964844,293.1499938964844,0.4025870561599731,-5407.92724609375,304.123779296875,0.8698153495788574,0.4603140950202942,0.3234590291976928,292.7721252441406,297.1499938964844,293.1499938964844,0.5642848610877991,-9537.701171875,304.10137939453125,0.9577006697654724,0.6027737259864807,0.5713914036750793,292.9374084472656,297.1499938964844,293.1499938964844,0.063409149646759,-8154.6552734375,304.1414489746094,0.5250734686851501,0.1038938909769058,0.4871234893798828,290.2939453125,291.1499938964844,265.2763061523437,263.73321533203125,280.3636474609375,292.936767578125,290.29541015625,1.0,0.5033853650093079,0.928114116191864,0.928114116191864,1.0,1.0,-2.44569730758667,1.1118513345718384,1.3338459730148315,0.5546442270278931,0.0,0.0,1.0,155.91000366210938,171.0,41.652923583984375,-24522.375,1480.5345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9051513671875,307.3700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.574853777885437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005834035109728,0.0,0.0,506.5706481933594,0.0,0.0,0.0,0.9050990343093872,4.0,0.0,1.0
718140,292.9045715332031,297.1499938964844,293.1499938964844,0.3165737390518188,-5754.779296875,304.1371459960937,0.8151105642318726,0.3796602189540863,0.344524085521698,292.9241943359375,297.1499938964844,293.1499938964844,0.2642773389816284,-5258.1328125,304.136474609375,0.7768344283103943,0.3287399411201477,0.3148060739040375,292.8336486816406,297.1499938964844,293.1499938964844,0.4060494899749756,-5442.92822265625,304.1267395019531,0.8677753806114197,0.4639006555080414,0.326100081205368,292.7997741699219,297.1499938964844,293.1499938964844,0.5687956809997559,-9590.92578125,304.1099853515625,0.954867422580719,0.6067343354225159,0.5753124952316284,292.9578552246094,297.1499938964844,293.1499938964844,0.0644819438457489,-8246.6064453125,304.1424865722656,0.5246308445930481,0.1051292493939399,0.4935113489627838,290.3202209472656,291.1499938964844,265.263427734375,263.7230529785156,280.3637390136719,292.9570617675781,290.3215637207031,1.0,0.5086576342582703,0.9248049259185792,0.9248049259185792,1.0,1.0,-2.466049909591675,1.1215516328811646,1.3444982767105105,0.5597622990608215,0.0,0.0,1.0,160.15931701660156,174.0,38.03773880004883,-24786.533203125,1524.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07598876953125,307.506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33984375,27720.0,0.0,0.0,0.5817830562591553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744601665181108e-05,0.0,0.0005904358113184,0.0,0.0,508.17864990234375,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
718200,292.9045715332031,297.1499938964844,293.1499938964844,0.3165737390518188,-5754.779296875,304.1371459960937,0.8151105642318726,0.3796602189540863,0.344524085521698,292.9241943359375,297.1499938964844,293.1499938964844,0.2642773389816284,-5258.1328125,304.136474609375,0.7768344283103943,0.3287399411201477,0.3148060739040375,292.8336486816406,297.1499938964844,293.1499938964844,0.4060494899749756,-5442.92822265625,304.1267395019531,0.8677753806114197,0.4639006555080414,0.326100081205368,292.7997741699219,297.1499938964844,293.1499938964844,0.5687956809997559,-9590.92578125,304.1099853515625,0.954867422580719,0.6067343354225159,0.5753124952316284,292.9578552246094,297.1499938964844,293.1499938964844,0.0644819438457489,-8246.6064453125,304.1424865722656,0.5246308445930481,0.1051292493939399,0.4935113489627838,290.3202209472656,291.1499938964844,265.263427734375,263.7230529785156,280.3637390136719,292.9570617675781,290.3215637207031,1.0,0.5086576342582703,0.9248049259185792,0.9248049259185792,1.0,1.0,-2.466049909591675,1.1215516328811646,1.3444982767105105,0.5597622990608215,0.0,0.0,1.0,160.15931701660156,174.0,38.03773880004883,-24786.533203125,1524.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07598876953125,307.506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33984375,27720.0,0.0,0.0,0.5817830562591553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744601665181108e-05,0.0,0.0005904358113184,0.0,0.0,508.17864990234375,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
718260,292.9276428222656,297.1499938964844,293.1499938964844,0.3170675337314605,-5759.81298828125,304.1405334472656,0.8126826286315918,0.3811973333358764,0.3460779786109924,292.94287109375,297.1499938964844,293.1499938964844,0.2652894258499145,-5272.20703125,304.1392517089844,0.7748761773109436,0.3306757509708404,0.3168099522590637,292.85693359375,297.1499938964844,293.1499938964844,0.4082347452640533,-5463.888671875,304.1307678222656,0.8659340143203735,0.4671896696090698,0.3285306096076965,292.8258056640625,297.1499938964844,293.1499938964844,0.5714378356933594,-9619.447265625,304.1188049316406,0.9522504806518556,0.6103280782699585,0.5788966417312622,292.9765319824219,297.1499938964844,293.1499938964844,0.065243124961853,-8309.6494140625,304.1437072753906,0.5241314172744751,0.1062103286385536,0.4991689026355743,290.3734130859375,291.1499938964844,265.2513122558594,263.7135925292969,280.3638000488281,292.9749755859375,290.37530517578125,1.0,0.5134673714637756,0.9214596748352052,0.9214596748352052,1.0,1.0,-2.484349250793457,1.1302448511123655,1.3541043996810913,0.5643261671066284,0.0,0.0,1.0,164.1222381591797,177.0,59.07709503173828,-25130.6640625,1565.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.219970703125,307.66375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.376953125,27720.0,0.0,0.0,0.5883464217185974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.3556258383905515e-05,0.0,0.000597096804995,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
718320,292.9276428222656,297.1499938964844,293.1499938964844,0.3170675337314605,-5759.81298828125,304.1405334472656,0.8126826286315918,0.3811973333358764,0.3460779786109924,292.94287109375,297.1499938964844,293.1499938964844,0.2652894258499145,-5272.20703125,304.1392517089844,0.7748761773109436,0.3306757509708404,0.3168099522590637,292.85693359375,297.1499938964844,293.1499938964844,0.4082347452640533,-5463.888671875,304.1307678222656,0.8659340143203735,0.4671896696090698,0.3285306096076965,292.8258056640625,297.1499938964844,293.1499938964844,0.5714378356933594,-9619.447265625,304.1188049316406,0.9522504806518556,0.6103280782699585,0.5788966417312622,292.9765319824219,297.1499938964844,293.1499938964844,0.065243124961853,-8309.6494140625,304.1437072753906,0.5241314172744751,0.1062103286385536,0.4991689026355743,290.3734130859375,291.1499938964844,265.2513122558594,263.7135925292969,280.3638000488281,292.9749755859375,290.37530517578125,1.0,0.5134673714637756,0.9214596748352052,0.9214596748352052,1.0,1.0,-2.484349250793457,1.1302448511123655,1.3541043996810913,0.5643261671066284,0.0,0.0,1.0,164.1222381591797,177.0,59.07709503173828,-25130.6640625,1565.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.219970703125,307.66375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.376953125,27720.0,0.0,0.0,0.5883464217185974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.3556258383905515e-05,0.0,0.000597096804995,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
718380,292.9489440917969,297.1499938964844,293.1499938964844,0.3178240060806274,-5769.45947265625,304.1424255371094,0.8102838397026062,0.3825081884860992,0.3474187552928924,292.96014404296875,297.1499938964844,293.1499938964844,0.2665278613567352,-5290.5751953125,304.1407470703125,0.7729808688163757,0.3324156105518341,0.3186203837394714,292.8787536621094,297.1499938964844,293.1499938964844,0.4107365608215332,-5488.96044921875,304.13299560546875,0.8641517758369446,0.4701907336711883,0.3307549357414245,292.8501892089844,297.1499938964844,293.1499938964844,0.5744302272796631,-9654.8291015625,304.1241455078125,0.9496950507164,0.6135988831520081,0.5821561217308044,292.9935913085937,297.1499938964844,293.1499938964844,0.0659881383180618,-8372.9697265625,304.1445617675781,0.5234894752502441,0.1071393191814422,0.5041143894195557,290.4056396484375,291.1499938964844,265.24029541015625,263.705078125,280.3642272949219,292.9911499023437,290.4071350097656,1.0,0.5178983211517334,0.918114423751831,0.918114423751831,1.0,1.0,-2.500666856765747,1.1379680633544922,1.3626987934112549,0.5683547258377075,0.0,0.0,1.0,167.90277099609375,180.0,48.00979232788086,-25359.01171875,1603.6658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3642578125,307.7831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,27685.3671875,27720.0,0.0,0.0,0.5943351984024048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923428773880005,1.6923664808273315,-2.3652792151551694e-05,0.0,0.0006031746743246,0.0,0.0,538.91796875,0.0,0.0,0.0,0.923904299736023,4.0,0.0,1.0
718440,292.9489440917969,297.1499938964844,293.1499938964844,0.3178240060806274,-5769.45947265625,304.1424255371094,0.8102838397026062,0.3825081884860992,0.3474187552928924,292.96014404296875,297.1499938964844,293.1499938964844,0.2665278613567352,-5290.5751953125,304.1407470703125,0.7729808688163757,0.3324156105518341,0.3186203837394714,292.8787536621094,297.1499938964844,293.1499938964844,0.4107365608215332,-5488.96044921875,304.13299560546875,0.8641517758369446,0.4701907336711883,0.3307549357414245,292.8501892089844,297.1499938964844,293.1499938964844,0.5744302272796631,-9654.8291015625,304.1241455078125,0.9496950507164,0.6135988831520081,0.5821561217308044,292.9935913085937,297.1499938964844,293.1499938964844,0.0659881383180618,-8372.9697265625,304.1445617675781,0.5234894752502441,0.1071393191814422,0.5041143894195557,290.4056396484375,291.1499938964844,265.24029541015625,263.705078125,280.3642272949219,292.9911499023437,290.4071350097656,1.0,0.5178983211517334,0.918114423751831,0.918114423751831,1.0,1.0,-2.500666856765747,1.1379680633544922,1.3626987934112549,0.5683547258377075,0.0,0.0,1.0,167.90277099609375,180.0,48.00979232788086,-25359.01171875,1603.6658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3642578125,307.7831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,27685.3671875,27720.0,0.0,0.0,0.5943351984024048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923428773880005,1.6923664808273315,-2.3652792151551694e-05,0.0,0.0006031746743246,0.0,0.0,538.91796875,0.0,0.0,0.0,0.923904299736023,4.0,0.0,1.0
718500,292.958984375,297.1499938964844,293.1499938964844,0.3181512355804443,-5773.63330078125,304.1431884765625,0.809075117111206,0.3830810785293579,0.3480143845081329,292.96832275390625,297.1499938964844,293.1499938964844,0.2671051025390625,-5299.162109375,304.1413879394531,0.7720385789871216,0.3332143723964691,0.3194571435451507,292.88916015625,297.1499938964844,293.1499938964844,0.4119125306606293,-5500.77001953125,304.1339416503906,0.8632601499557495,0.4715823233127594,0.3317909240722656,292.8617553710937,297.1499938964844,293.1499938964844,0.5758205652236938,-9671.4697265625,304.1263122558594,0.9484217762947084,0.6151226758956909,0.5836791396141052,293.0015869140625,297.1499938964844,293.1499938964844,0.06632050126791,-8401.265625,304.1449584960937,0.523106038570404,0.1075493544340133,0.5063335299491882,290.4200439453125,291.1499938964844,265.2352905273437,263.7012634277344,280.3646545410156,292.9986877441406,290.4215087890625,1.0,0.519990861415863,0.916441798210144,0.916441798210144,1.0,1.0,-2.508129358291626,1.1414884328842163,1.36664080619812,0.5701810717582703,0.0,0.0,1.0,169.74346923828125,180.0,44.36604309082031,-25465.740234375,1621.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43817138671875,307.8431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.08203125,28800.0,0.0,0.0,0.5970913767814636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928842067718506,1.6929078102111816,-2.3667926143389195e-05,0.0,0.0006059718434698,0.0,0.0,539.435302734375,0.0,0.0,0.0,0.9391732215881348,4.0,0.0,1.0
718560,292.9686889648437,297.1499938964844,293.1499938964844,0.3179225027561188,-5769.28173828125,304.1448669433594,0.8078482151031494,0.3835951387882232,0.3485602438449859,292.9762268066406,297.1499938964844,293.1499938964844,0.2672149837017059,-5299.8740234375,304.14276123046875,0.7710906267166138,0.3339644968509674,0.3202494084835052,292.8992614746094,297.1499938964844,293.1499938964844,0.4123703241348266,-5504.50146484375,304.13604736328125,0.8623583912849426,0.4729008078575134,0.3327774405479431,292.8729858398437,297.1499938964844,293.1499938964844,0.5762335062026978,-9674.380859375,304.1298828125,0.9471386075019836,0.616566002368927,0.585131824016571,293.0092468261719,297.1499938964844,293.1499938964844,0.0665059313178062,-8415.25390625,304.1455383300781,0.5226789116859436,0.1079249456524849,0.508395254611969,290.4529724121094,291.1499938964844,265.230712890625,263.69775390625,280.3652648925781,293.00592041015625,290.4556579589844,1.0,0.5220102071762085,0.9147735238075256,0.9147735238075256,1.0,1.0,-2.515145301818848,1.1447902917861938,1.3703550100326538,0.5718876123428345,0.0,0.0,1.0,171.56048583984375,183.0,67.17798614501953,-25656.240234375,1639.0404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4991149902344,307.9281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,28503.802734375,28800.0,0.0,0.0,0.5998429656028748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.7171995639801023,-2.4352015316253528e-05,0.0,0.0006087643560022,0.0,0.0,562.9912109375,0.0,0.0,0.0,0.9378491640090942,4.0,0.0,1.0
718620,292.9870910644531,297.1499938964844,293.1499938964844,0.3179858326911926,-5769.07275390625,304.1464233398437,0.8053067326545715,0.3844558596611023,0.3494952321052551,292.9912414550781,297.1499938964844,293.1499938964844,0.2678817510604858,-5309.2548828125,304.14404296875,0.7691540718078613,0.3353221118450165,0.3216956853866577,292.9185485839844,297.1499938964844,293.1499938964844,0.4139411747455597,-5519.84912109375,304.1380310058594,0.8605035543441772,0.4753373861312866,0.3346028625965118,292.8944702148437,297.1499938964844,293.1499938964844,0.577933132648468,-9693.908203125,304.1336975097656,0.9445074796676636,0.6192267537117004,0.5878128409385681,293.02362060546875,297.1499938964844,293.1499938964844,0.0669565051794052,-8452.36328125,304.1462707519531,0.5216853618621826,0.1085757315158844,0.5120571255683899,290.4921569824219,291.1499938964844,265.222900390625,263.6919250488281,280.3672180175781,293.01959228515625,290.4938049316406,1.0,0.5258405208587646,0.9114370346069336,0.9114370346069336,1.0,1.0,-2.527821779251098,1.150729775428772,1.3770920038223269,0.5749343037605286,0.0,0.0,1.0,175.14112854003906,186.0,55.440956115722656,-25855.28125,1671.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6163635253906,308.0321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6050398349761963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006140384939499,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718680,292.9870910644531,297.1499938964844,293.1499938964844,0.3179858326911926,-5769.07275390625,304.1464233398437,0.8053067326545715,0.3844558596611023,0.3494952321052551,292.9912414550781,297.1499938964844,293.1499938964844,0.2678817510604858,-5309.2548828125,304.14404296875,0.7691540718078613,0.3353221118450165,0.3216956853866577,292.9185485839844,297.1499938964844,293.1499938964844,0.4139411747455597,-5519.84912109375,304.1380310058594,0.8605035543441772,0.4753373861312866,0.3346028625965118,292.8944702148437,297.1499938964844,293.1499938964844,0.577933132648468,-9693.908203125,304.1336975097656,0.9445074796676636,0.6192267537117004,0.5878128409385681,293.02362060546875,297.1499938964844,293.1499938964844,0.0669565051794052,-8452.36328125,304.1462707519531,0.5216853618621826,0.1085757315158844,0.5120571255683899,290.4921569824219,291.1499938964844,265.222900390625,263.6919250488281,280.3672180175781,293.01959228515625,290.4938049316406,1.0,0.5258405208587646,0.9114370346069336,0.9114370346069336,1.0,1.0,-2.527821779251098,1.150729775428772,1.3770920038223269,0.5749343037605286,0.0,0.0,1.0,175.14112854003906,186.0,55.440956115722656,-25855.28125,1671.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6163635253906,308.0321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6050398349761963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006140384939499,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718740,293.0041809082031,297.1499938964844,293.1499938964844,0.3180416226387024,-5769.0478515625,304.14752197265625,0.8026865124702454,0.3851113617420196,0.3502444326877594,293.0052490234375,297.1499938964844,293.1499938964844,0.2685422003269195,-5318.7919921875,304.1449279785156,0.767170250415802,0.3365000188350677,0.3229707777500152,292.9368591308594,297.1499938964844,293.1499938964844,0.4154779613018036,-5535.09765625,304.13946533203125,0.8585837483406067,0.4774881601333618,0.3362400829792022,292.91455078125,297.1499938964844,293.1499938964844,0.5796248912811279,-9714.138671875,304.13629150390625,0.9418118596076964,0.6216235160827637,0.5902408957481384,293.03680419921875,297.1499938964844,293.1499938964844,0.0673474445939064,-8484.8251953125,304.1468505859375,0.5205249190330505,0.1091020628809928,0.5151466727256775,290.5226135253906,291.1499938964844,265.2172241210937,263.68780517578125,280.3695373535156,293.03094482421875,290.5240783691406,1.0,0.5294189453125,0.9081004858016968,0.9081004858016968,1.0,1.0,-2.538851737976074,1.1558613777160645,1.3829902410507202,0.5775362253189087,0.0,0.0,1.0,178.65834045410156,189.0,45.81300354003906,-26028.107421875,1702.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7394714355469,308.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.17578125,29880.0,0.0,0.0,0.6096968054771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.725624442100525,-2.4591550754848868e-05,0.0,0.0006187647813931,0.0,0.0,571.3182983398438,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
718800,293.0041809082031,297.1499938964844,293.1499938964844,0.3180416226387024,-5769.0478515625,304.14752197265625,0.8026865124702454,0.3851113617420196,0.3502444326877594,293.0052490234375,297.1499938964844,293.1499938964844,0.2685422003269195,-5318.7919921875,304.1449279785156,0.767170250415802,0.3365000188350677,0.3229707777500152,292.9368591308594,297.1499938964844,293.1499938964844,0.4154779613018036,-5535.09765625,304.13946533203125,0.8585837483406067,0.4774881601333618,0.3362400829792022,292.91455078125,297.1499938964844,293.1499938964844,0.5796248912811279,-9714.138671875,304.13629150390625,0.9418118596076964,0.6216235160827637,0.5902408957481384,293.03680419921875,297.1499938964844,293.1499938964844,0.0673474445939064,-8484.8251953125,304.1468505859375,0.5205249190330505,0.1091020628809928,0.5151466727256775,290.5226135253906,291.1499938964844,265.2172241210937,263.68780517578125,280.3695373535156,293.03094482421875,290.5240783691406,1.0,0.5294189453125,0.9081004858016968,0.9081004858016968,1.0,1.0,-2.538851737976074,1.1558613777160645,1.3829902410507202,0.5775362253189087,0.0,0.0,1.0,178.65834045410156,189.0,45.81300354003906,-26028.107421875,1702.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7394714355469,308.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.17578125,29880.0,0.0,0.0,0.6096968054771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.725624442100525,-2.4591550754848868e-05,0.0,0.0006187647813931,0.0,0.0,571.3182983398438,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
718860,293.0202331542969,297.1499938964844,293.1499938964844,0.317223310470581,-5755.828125,304.149658203125,0.7999804019927979,0.3855507671833038,0.3508046865463257,293.0184326171875,297.1499938964844,293.1499938964844,0.2684653103351593,-5316.1123046875,304.1466979980469,0.7651160955429077,0.3374947905540466,0.324075847864151,292.95440673828125,297.1499938964844,293.1499938964844,0.4158194661140442,-5537.16455078125,304.142333984375,0.8565489053726196,0.4793302416801452,0.3376598060131073,292.9335632324219,297.1499938964844,293.1499938964844,0.5797914266586304,-9713.4208984375,304.1404724121094,0.93901526927948,0.6237371563911438,0.5924113392829895,293.0489196777344,297.1499938964844,293.1499938964844,0.0674850344657898,-8493.11328125,304.14764404296875,0.5192025899887085,0.1095126420259475,0.5177116990089417,290.5774841308594,291.1499938964844,265.2139587402344,263.6856689453125,280.3730163574219,293.0412292480469,290.5793762207031,1.0,0.5327653884887695,0.9047753810882568,0.9047753810882568,1.0,1.0,-2.5482494831085205,1.160192847251892,1.3880565166473389,0.5796993970870972,0.0,0.0,1.0,182.13735961914065,192.0,62.81004333496094,-26278.693359375,1730.8985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8367919921875,308.2560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83984375,29880.0,0.0,0.0,0.6141670346260071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408013243577443e-05,0.0,0.000623301428277,0.0,0.0,600.0059204101562,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.0202331542969,297.1499938964844,293.1499938964844,0.317223310470581,-5755.828125,304.149658203125,0.7999804019927979,0.3855507671833038,0.3508046865463257,293.0184326171875,297.1499938964844,293.1499938964844,0.2684653103351593,-5316.1123046875,304.1466979980469,0.7651160955429077,0.3374947905540466,0.324075847864151,292.95440673828125,297.1499938964844,293.1499938964844,0.4158194661140442,-5537.16455078125,304.142333984375,0.8565489053726196,0.4793302416801452,0.3376598060131073,292.9335632324219,297.1499938964844,293.1499938964844,0.5797914266586304,-9713.4208984375,304.1404724121094,0.93901526927948,0.6237371563911438,0.5924113392829895,293.0489196777344,297.1499938964844,293.1499938964844,0.0674850344657898,-8493.11328125,304.14764404296875,0.5192025899887085,0.1095126420259475,0.5177116990089417,290.5774841308594,291.1499938964844,265.2139587402344,263.6856689453125,280.3730163574219,293.0412292480469,290.5793762207031,1.0,0.5327653884887695,0.9047753810882568,0.9047753810882568,1.0,1.0,-2.5482494831085205,1.160192847251892,1.3880565166473389,0.5796993970870972,0.0,0.0,1.0,182.13735961914065,192.0,62.81004333496094,-26278.693359375,1730.8985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8367919921875,308.2560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83984375,29880.0,0.0,0.0,0.6141670346260071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408013243577443e-05,0.0,0.000623301428277,0.0,0.0,600.0059204101562,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
