time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718980,293.0352478027344,297.1499938964844,293.1499938964844,0.3167259097099304,-5747.92236328125,304.1506042480469,0.7971975207328796,0.3857928514480591,0.351182758808136,293.03082275390625,297.1499938964844,293.1499938964844,0.268661230802536,-5318.37109375,304.1474609375,0.7629982829093933,0.3383148908615112,0.325013518333435,292.9709167480469,297.1499938964844,293.1499938964844,0.4165573716163635,-5544.1005859375,304.1436462402344,0.8544394373893738,0.4809356927871704,0.3389036655426025,292.9513854980469,297.1499938964844,293.1499938964844,0.5805368423461914,-9721.8056640625,304.14239501953125,0.9361311793327332,0.625601589679718,0.5943363308906555,293.0600280761719,297.1499938964844,293.1499938964844,0.0676575228571891,-8506.00390625,304.1481628417969,0.5177400708198547,0.1098165065050125,0.5197874903678894,290.6117858886719,291.1499938964844,265.2135009765625,263.685791015625,280.3779602050781,293.0508117675781,290.61334228515625,1.0,0.5358959436416626,0.901450216770172,0.901450216770172,1.0,1.0,-2.5561327934265137,1.1637810468673706,1.3923518657684326,0.5814527273178101,0.0,0.0,1.0,185.57769775390625,195.0,51.34445190429688,-26419.55859375,1757.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9374389648437,308.3441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,29848.19921875,29880.0,0.0,0.0,0.6182134747505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.550059070927091e-05,0.0,0.0006274080951698,0.0,0.0,603.2882080078125,0.0,0.0,0.0,0.9593044519424438,4.0,0.0,1.0
719040,293.0352478027344,297.1499938964844,293.1499938964844,0.3167259097099304,-5747.92236328125,304.1506042480469,0.7971975207328796,0.3857928514480591,0.351182758808136,293.03082275390625,297.1499938964844,293.1499938964844,0.268661230802536,-5318.37109375,304.1474609375,0.7629982829093933,0.3383148908615112,0.325013518333435,292.9709167480469,297.1499938964844,293.1499938964844,0.4165573716163635,-5544.1005859375,304.1436462402344,0.8544394373893738,0.4809356927871704,0.3389036655426025,292.9513854980469,297.1499938964844,293.1499938964844,0.5805368423461914,-9721.8056640625,304.14239501953125,0.9361311793327332,0.625601589679718,0.5943363308906555,293.0600280761719,297.1499938964844,293.1499938964844,0.0676575228571891,-8506.00390625,304.1481628417969,0.5177400708198547,0.1098165065050125,0.5197874903678894,290.6117858886719,291.1499938964844,265.2135009765625,263.685791015625,280.3779602050781,293.0508117675781,290.61334228515625,1.0,0.5358959436416626,0.901450216770172,0.901450216770172,1.0,1.0,-2.5561327934265137,1.1637810468673706,1.3923518657684326,0.5814527273178101,0.0,0.0,1.0,185.57769775390625,195.0,51.34445190429688,-26419.55859375,1757.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9374389648437,308.3441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,29848.19921875,29880.0,0.0,0.0,0.6182134747505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.550059070927091e-05,0.0,0.0006274080951698,0.0,0.0,603.2882080078125,0.0,0.0,0.0,0.9593044519424438,4.0,0.0,1.0
719100,293.0423889160156,297.1499938964844,293.1499938964844,0.316436618566513,-5743.42431640625,304.1510009765625,0.7957824468612671,0.3858419358730316,0.351307600736618,293.0367431640625,297.1499938964844,293.1499938964844,0.2687230110168457,-5318.966796875,304.1477966308594,0.761919379234314,0.3386608064174652,0.3254218697547912,292.9787902832031,297.1499938964844,293.1499938964844,0.4168766140937805,-5547.09033203125,304.14422607421875,0.853366494178772,0.4816579520702362,0.3394689261913299,292.9598999023437,297.1499938964844,293.1499938964844,0.580854594707489,-9725.3857421875,304.1431884765625,0.9346649050712584,0.6264452934265137,0.595215916633606,293.06524658203125,297.1499938964844,293.1499938964844,0.0677196681499481,-8510.3994140625,304.1483764648437,0.5169644951820374,0.1099316701292991,0.5206560492515564,290.62762451171875,291.1499938964844,265.21441650390625,263.6867980957031,280.3810119628906,293.05535888671875,290.629150390625,1.0,0.5373859405517578,0.8997876644134521,0.8997876644134521,1.0,1.0,-2.559553623199463,1.1653190851211548,1.3942346572875977,0.5821886658668518,0.0,0.0,1.0,187.2828826904297,195.0,48.07522201538086,-26484.443359375,1769.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99078369140625,308.3896484375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.599609375,30960.0,0.0,0.0,0.6200493574142456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757686972618103,1.757712483406067,-2.5514602384646423e-05,0.0,0.0006292712641879,0.0,0.0,603.7854614257812,0.0,0.0,0.0,0.9745437502861024,4.0,0.0,1.0
719160,293.0493469238281,297.1499938964844,293.1499938964844,0.3156140744686126,-5730.70849609375,304.1523132324219,0.7943496704101562,0.3858400881290436,0.3513900637626648,293.0425109863281,297.1499938964844,293.1499938964844,0.2683294415473938,-5311.88427734375,304.14892578125,0.7608262300491333,0.3389632403850555,0.3257911205291748,292.9864196777344,297.1499938964844,293.1499938964844,0.4165042638778686,-5542.298828125,304.1459655761719,0.8522805571556091,0.4823241531848907,0.3399979174137115,292.9682006835937,297.1499938964844,293.1499938964844,0.5802404284477234,-9715.75390625,304.14556884765625,0.9331802129745485,0.627223789691925,0.5960401296615601,293.0702514648437,297.1499938964844,293.1499938964844,0.0676471143960952,-8501.5107421875,304.1488037109375,0.5161629915237427,0.1100244000554084,0.5214234590530396,290.6615295410156,291.1499938964844,265.2161560058594,263.6884460449219,280.3844909667969,293.05975341796875,290.6641845703125,1.0,0.5388297438621521,0.8981418609619141,0.8981418609619141,1.0,1.0,-2.5626449584960938,1.1666961908340454,1.3959487676620483,0.5828374028205872,0.0,0.0,1.0,188.9808654785156,198.0,70.1844253540039,-26630.875,1781.3177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0323486328125,308.4591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,30674.10546875,30960.0,0.0,0.0,0.621908962726593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349539756775,1.781375765800476,-2.6206196707789783e-05,0.0,0.0006311585311777,0.0,0.0,628.50048828125,0.0,0.0,0.0,0.9728571176528932,4.0,0.0,1.0
719220,293.0626525878906,297.1499938964844,293.1499938964844,0.3145032227039337,-5713.884765625,304.15338134765625,0.7914203405380249,0.3856923878192901,0.3514200747013092,293.0535888671875,297.1499938964844,293.1499938964844,0.2679991722106933,-5305.76708984375,304.1498107910156,0.7585880160331726,0.3394399881362915,0.3264061510562897,293.0010681152344,297.1499938964844,293.1499938964844,0.4164608716964721,-5541.0244140625,304.1473388671875,0.8500601053237915,0.4835019111633301,0.3409416377544403,292.9841003417969,297.1499938964844,293.1499938964844,0.5799622535705566,-9710.8427734375,304.1474609375,0.930140733718872,0.6285994052886963,0.5975071787834167,293.0796203613281,297.1499938964844,293.1499938964844,0.0676131695508956,-8495.5830078125,304.1492614746094,0.5144829154014587,0.1101450771093368,0.5226625800132751,290.7037353515625,291.1499938964844,265.22222900390625,263.69390869140625,280.392822265625,293.06817626953125,290.7055053710937,1.0,0.5415794849395752,0.8948503136634827,0.8948503136634827,1.0,1.0,-2.5678064823150635,1.168948531150818,1.3988579511642456,0.5838595628738403,0.0,0.0,1.0,192.3599548339844,201.0,59.74958419799805,-26750.443359375,1803.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1143493652344,308.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6253973841667175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006346988375298,0.0,0.0,635.326416015625,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0626525878906,297.1499938964844,293.1499938964844,0.3145032227039337,-5713.884765625,304.15338134765625,0.7914203405380249,0.3856923878192901,0.3514200747013092,293.0535888671875,297.1499938964844,293.1499938964844,0.2679991722106933,-5305.76708984375,304.1498107910156,0.7585880160331726,0.3394399881362915,0.3264061510562897,293.0010681152344,297.1499938964844,293.1499938964844,0.4164608716964721,-5541.0244140625,304.1473388671875,0.8500601053237915,0.4835019111633301,0.3409416377544403,292.9841003417969,297.1499938964844,293.1499938964844,0.5799622535705566,-9710.8427734375,304.1474609375,0.930140733718872,0.6285994052886963,0.5975071787834167,293.0796203613281,297.1499938964844,293.1499938964844,0.0676131695508956,-8495.5830078125,304.1492614746094,0.5144829154014587,0.1101450771093368,0.5226625800132751,290.7037353515625,291.1499938964844,265.22222900390625,263.69390869140625,280.392822265625,293.06817626953125,290.7055053710937,1.0,0.5415794849395752,0.8948503136634827,0.8948503136634827,1.0,1.0,-2.5678064823150635,1.168948531150818,1.3988579511642456,0.5838595628738403,0.0,0.0,1.0,192.3599548339844,201.0,59.74958419799805,-26750.443359375,1803.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1143493652344,308.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6253973841667175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006346988375298,0.0,0.0,635.326416015625,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.0751647949219,297.1499938964844,293.1499938964844,0.313376784324646,-5697.017578125,304.1541442871094,0.788436233997345,0.3853667676448822,0.3512909710407257,293.0640563964844,297.1499938964844,293.1499938964844,0.2676469981670379,-5299.4814453125,304.15045166015625,0.7563024759292603,0.3397531807422638,0.3268673121929168,293.01470947265625,297.1499938964844,293.1499938964844,0.4164260029792785,-5540.04833984375,304.1482849121094,0.847811222076416,0.4845045804977417,0.3417607843875885,292.9990539550781,297.1499938964844,293.1499938964844,0.5797073245048523,-9706.6591796875,304.14874267578125,0.9270566701889038,0.6297672986984253,0.5987756848335266,293.08819580078125,297.1499938964844,293.1499938964844,0.0675510391592979,-8487.5986328125,304.14959716796875,0.5127253532409668,0.110187329351902,0.5235408544540405,290.7392883300781,291.1499938964844,265.23211669921875,263.702392578125,280.40313720703125,293.076171875,290.740966796875,1.0,0.544159471988678,0.8915587067604065,0.8915587067604065,1.0,1.0,-2.571769952774048,1.1706109046936035,1.401159167289734,0.5845584273338318,0.0,0.0,1.0,195.70689392089844,189.0,52.45478820800781,-26849.150390625,1824.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2058410644531,308.6194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.626953125,32040.0,0.0,0.0,0.6284427046775818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892162799835205,1.7892427444458008,-2.6438168788445186e-05,0.0,0.0006377894314937,0.0,0.0,636.864013671875,0.0,0.0,0.0,0.991752564907074,4.0,0.0,1.0
719400,293.0751647949219,297.1499938964844,293.1499938964844,0.313376784324646,-5697.017578125,304.1541442871094,0.788436233997345,0.3853667676448822,0.3512909710407257,293.0640563964844,297.1499938964844,293.1499938964844,0.2676469981670379,-5299.4814453125,304.15045166015625,0.7563024759292603,0.3397531807422638,0.3268673121929168,293.01470947265625,297.1499938964844,293.1499938964844,0.4164260029792785,-5540.04833984375,304.1482849121094,0.847811222076416,0.4845045804977417,0.3417607843875885,292.9990539550781,297.1499938964844,293.1499938964844,0.5797073245048523,-9706.6591796875,304.14874267578125,0.9270566701889038,0.6297672986984253,0.5987756848335266,293.08819580078125,297.1499938964844,293.1499938964844,0.0675510391592979,-8487.5986328125,304.14959716796875,0.5127253532409668,0.110187329351902,0.5235408544540405,290.7392883300781,291.1499938964844,265.23211669921875,263.702392578125,280.40313720703125,293.076171875,290.740966796875,1.0,0.544159471988678,0.8915587067604065,0.8915587067604065,1.0,1.0,-2.571769952774048,1.1706109046936035,1.401159167289734,0.5845584273338318,0.0,0.0,1.0,195.70689392089844,189.0,52.45478820800781,-26849.150390625,1824.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2058410644531,308.6194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.626953125,32040.0,0.0,0.0,0.6284427046775818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892162799835205,1.7892427444458008,-2.6438168788445186e-05,0.0,0.0006377894314937,0.0,0.0,636.864013671875,0.0,0.0,0.0,0.991752564907074,4.0,0.0,1.0
719460,293.0868835449219,297.1499938964844,293.1499938964844,0.3111397325992584,-5663.2646484375,304.15643310546875,0.7906036972999573,0.3848854601383209,0.3507852554321289,293.0739440917969,297.1499938964844,293.1499938964844,0.266308844089508,-5276.85888671875,304.1524963378906,0.7587015628814697,0.339926153421402,0.326947420835495,293.0273742675781,297.1499938964844,293.1499938964844,0.4150299727916717,-5523.974609375,304.151123046875,0.8508163094520569,0.4853626191616058,0.3422938287258148,293.0130920410156,297.1499938964844,293.1499938964844,0.5776793360710144,-9677.6884765625,304.1524353027344,0.9309843182563782,0.6307456493377686,0.5996197462081909,293.0957946777344,297.1499938964844,293.1499938964844,0.067079022526741,-8441.2255859375,304.1505126953125,0.5144054889678955,0.1102069541811943,0.5230847597122192,290.801513671875,291.1499938964844,265.2461242675781,263.71417236328125,280.4161682128906,293.08349609375,290.8038635253906,1.0,0.542037308216095,0.8882997035980225,0.8882997035980225,1.0,1.0,-2.572368860244751,1.170626878738403,1.401741862297058,0.5843957662582397,0.0,0.0,1.0,192.867431640625,177.0,73.08497619628906,-27012.9375,1812.4405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2782592773437,308.7245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44140625,32040.0,0.0,0.0,0.6313496828079224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.8168073892593384,-2.7259035050519745e-05,0.0,0.0006407396867871,0.0,0.0,666.7538452148438,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0868835449219,297.1499938964844,293.1499938964844,0.3111397325992584,-5663.2646484375,304.15643310546875,0.7906036972999573,0.3848854601383209,0.3507852554321289,293.0739440917969,297.1499938964844,293.1499938964844,0.266308844089508,-5276.85888671875,304.1524963378906,0.7587015628814697,0.339926153421402,0.326947420835495,293.0273742675781,297.1499938964844,293.1499938964844,0.4150299727916717,-5523.974609375,304.151123046875,0.8508163094520569,0.4853626191616058,0.3422938287258148,293.0130920410156,297.1499938964844,293.1499938964844,0.5776793360710144,-9677.6884765625,304.1524353027344,0.9309843182563782,0.6307456493377686,0.5996197462081909,293.0957946777344,297.1499938964844,293.1499938964844,0.067079022526741,-8441.2255859375,304.1505126953125,0.5144054889678955,0.1102069541811943,0.5230847597122192,290.801513671875,291.1499938964844,265.2461242675781,263.71417236328125,280.4161682128906,293.08349609375,290.8038635253906,1.0,0.542037308216095,0.8882997035980225,0.8882997035980225,1.0,1.0,-2.572368860244751,1.170626878738403,1.401741862297058,0.5843957662582397,0.0,0.0,1.0,192.867431640625,177.0,73.08497619628906,-27012.9375,1812.4405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2782592773437,308.7245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44140625,32040.0,0.0,0.0,0.6313496828079224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.8168073892593384,-2.7259035050519745e-05,0.0,0.0006407396867871,0.0,0.0,666.7538452148438,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.0977478027344,297.1499938964844,293.1499938964844,0.3090195953845978,-5631.7080078125,304.1578063964844,0.7962045073509216,0.384280115365982,0.3500245809555053,293.08319091796875,297.1499938964844,293.1499938964844,0.2650434672832489,-5255.873046875,304.1537780761719,0.7642766237258911,0.3399803340435028,0.326764851808548,293.03887939453125,297.1499938964844,293.1499938964844,0.4138633608818054,-5510.8857421875,304.1526794433594,0.8574181199073792,0.4861311316490173,0.3426474928855896,293.0260009765625,297.1499938964844,293.1499938964844,0.575975775718689,-9654.115234375,304.1544494628906,0.9395416378974916,0.6315928101539612,0.6001787781715393,293.1023254394531,297.1499938964844,293.1499938964844,0.0665927454829216,-8394.8427734375,304.1511535644531,0.5185390710830688,0.1102557256817817,0.5220214128494263,290.8484802246094,291.1499938964844,265.2645568847656,263.7295227050781,280.4314880371094,293.09002685546875,290.8507080078125,1.0,0.5374583601951599,0.8850406408309937,0.8850406408309937,1.0,1.0,-2.57105565071106,1.169711351394653,1.4013442993164062,0.583703875541687,0.0,0.0,1.0,186.157455444336,165.0,67.50738525390625,-27074.333984375,1781.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3617553710937,308.80584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.357421875,32040.0,0.0,0.0,0.6338382363319397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006432652589865,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.0977478027344,297.1499938964844,293.1499938964844,0.3090195953845978,-5631.7080078125,304.1578063964844,0.7962045073509216,0.384280115365982,0.3500245809555053,293.08319091796875,297.1499938964844,293.1499938964844,0.2650434672832489,-5255.873046875,304.1537780761719,0.7642766237258911,0.3399803340435028,0.326764851808548,293.03887939453125,297.1499938964844,293.1499938964844,0.4138633608818054,-5510.8857421875,304.1526794433594,0.8574181199073792,0.4861311316490173,0.3426474928855896,293.0260009765625,297.1499938964844,293.1499938964844,0.575975775718689,-9654.115234375,304.1544494628906,0.9395416378974916,0.6315928101539612,0.6001787781715393,293.1023254394531,297.1499938964844,293.1499938964844,0.0665927454829216,-8394.8427734375,304.1511535644531,0.5185390710830688,0.1102557256817817,0.5220214128494263,290.8484802246094,291.1499938964844,265.2645568847656,263.7295227050781,280.4314880371094,293.09002685546875,290.8507080078125,1.0,0.5374583601951599,0.8850406408309937,0.8850406408309937,1.0,1.0,-2.57105565071106,1.169711351394653,1.4013442993164062,0.583703875541687,0.0,0.0,1.0,186.157455444336,165.0,67.50738525390625,-27074.333984375,1781.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3617553710937,308.80584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.357421875,32040.0,0.0,0.0,0.6338382363319397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006432652589865,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1029052734375,297.1499938964844,293.1499938964844,0.307872861623764,-5614.67529296875,304.1584777832031,0.7999059557914734,0.3839256465435028,0.349567174911499,293.08758544921875,297.1499938964844,293.1499938964844,0.2643286287784576,-5244.09033203125,304.1543884277344,0.7679324746131897,0.3399591743946075,0.3265953660011291,293.0442810058594,297.1499938964844,293.1499938964844,0.4131970405578613,-5503.4931640625,304.1534118652344,0.8617189526557922,0.4864802360534668,0.3427760601043701,293.0321044921875,297.1499938964844,293.1499938964844,0.5750148296356201,-9640.9453125,304.1553955078125,0.94496887922287,0.6319682598114014,0.6003806591033936,293.105224609375,297.1499938964844,293.1499938964844,0.0663283690810203,-8369.826171875,304.15142822265625,0.5213111042976379,0.1102902069687843,0.5213783383369446,290.8719787597656,291.1499938964844,265.27557373046875,263.7386474609375,280.4399719238281,293.0930480957031,290.874267578125,1.0,0.5345582365989685,0.8834111094474792,0.8834111094474792,1.0,1.0,-2.569927215576172,1.169021725654602,1.4009056091308594,0.5832310914993286,0.0,0.0,1.0,181.93365478515625,165.0,66.80653381347656,-27101.64453125,1760.9893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4087219238281,308.8500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,32025.865234375,33120.0,0.0,0.0,0.634896457195282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.0006443391903303,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1079406738281,297.1499938964844,293.1499938964844,0.3064061403274536,-5592.705078125,304.1596069335937,0.8040893077850342,0.3835364580154419,0.3490655124187469,293.0918884277344,297.1499938964844,293.1499938964844,0.2633338570594787,-5227.6025390625,304.1553955078125,0.7720749378204346,0.3399058580398559,0.3263814747333526,293.0494689941406,297.1499938964844,293.1499938964844,0.4121227562427521,-5491.52587890625,304.1547546386719,0.8665869832038879,0.4868012070655823,0.3428764343261719,293.0379638671875,297.1499938964844,293.1499938964844,0.5735018253326416,-9619.98046875,304.1571655273437,0.9509342312812804,0.632305920124054,0.6005362868309021,293.10791015625,297.1499938964844,293.1499938964844,0.0659894794225692,-8337.5361328125,304.1517639160156,0.5244930982589722,0.1103292107582092,0.5206900238990784,290.9058532714844,291.1499938964844,265.2878112792969,263.74871826171875,280.4490661621094,293.095947265625,290.9085998535156,1.0,0.5313743352890015,0.8818264007568359,0.8818264007568359,1.0,1.0,-2.5685484409332275,1.1682122945785522,1.4003361463546753,0.5826952457427979,0.0,0.0,1.0,177.32852172851562,153.0,79.2650375366211,-27167.1953125,1738.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4511413574219,308.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6359118223190308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006453696405515,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1174621582031,297.1499938964844,293.1499938964844,0.303770512342453,-5553.62353515625,304.1607971191406,0.8135092854499817,0.3826693594455719,0.3479462265968323,293.1001281738281,297.1499938964844,293.1499938964844,0.2615880072116852,-5199.00390625,304.156494140625,0.7817206382751465,0.3397096991539001,0.3258343040943146,293.05926513671875,297.1499938964844,293.1499938964844,0.4103953540325165,-5472.62451171875,304.1560363769531,0.8779240846633911,0.4873619973659515,0.342995136976242,293.0491638183594,297.1499938964844,293.1499938964844,0.5710384845733643,-9586.642578125,304.15887451171875,0.9639975428581238,0.6328750848770142,0.6007106900215149,293.1127319335937,297.1499938964844,293.1499938964844,0.0653967186808586,-8281.8125,304.15216064453125,0.5320361852645874,0.1104155331850051,0.5192119479179382,290.9573974609375,291.1499938964844,265.316162109375,263.7720031738281,280.4690856933594,293.1014404296875,290.9598693847656,1.0,0.5243576169013977,0.8786569237709045,0.8786569237709045,1.0,1.0,-2.5651230812072754,1.1662640571594238,1.398858904838562,0.5814453363418579,0.0,0.0,1.0,167.30795288085938,141.0,73.9190673828125,-27206.6875,1690.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54315185546875,308.99346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6376059055328369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006470889784395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1174621582031,297.1499938964844,293.1499938964844,0.303770512342453,-5553.62353515625,304.1607971191406,0.8135092854499817,0.3826693594455719,0.3479462265968323,293.1001281738281,297.1499938964844,293.1499938964844,0.2615880072116852,-5199.00390625,304.156494140625,0.7817206382751465,0.3397096991539001,0.3258343040943146,293.05926513671875,297.1499938964844,293.1499938964844,0.4103953540325165,-5472.62451171875,304.1560363769531,0.8779240846633911,0.4873619973659515,0.342995136976242,293.0491638183594,297.1499938964844,293.1499938964844,0.5710384845733643,-9586.642578125,304.15887451171875,0.9639975428581238,0.6328750848770142,0.6007106900215149,293.1127319335937,297.1499938964844,293.1499938964844,0.0653967186808586,-8281.8125,304.15216064453125,0.5320361852645874,0.1104155331850051,0.5192119479179382,290.9573974609375,291.1499938964844,265.316162109375,263.7720031738281,280.4690856933594,293.1014404296875,290.9598693847656,1.0,0.5243576169013977,0.8786569237709045,0.8786569237709045,1.0,1.0,-2.5651230812072754,1.1662640571594238,1.398858904838562,0.5814453363418579,0.0,0.0,1.0,167.30795288085938,141.0,73.9190673828125,-27206.6875,1690.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54315185546875,308.99346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6376059055328369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006470889784395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1263122558594,297.1499938964844,293.1499938964844,0.300957441329956,-5511.90380859375,304.161865234375,0.8240264058113098,0.3816988170146942,0.3467071950435638,293.1078491210937,297.1499938964844,293.1499938964844,0.2596652209758758,-5167.56689453125,304.15753173828125,0.7931120991706848,0.3394030034542084,0.3251552283763885,293.0683288574219,297.1499938964844,293.1499938964844,0.4084473848342895,-5451.39697265625,304.1572570800781,0.8913377523422241,0.4878161251544952,0.3430216014385223,293.0596008300781,297.1499938964844,293.1499938964844,0.5682763457298279,-9549.3896484375,304.1605224609375,0.9778711795806884,0.6333093047142029,0.6007335782051086,293.116943359375,297.1499938964844,293.1499938964844,0.0647731870412826,-8223.42578125,304.1524963378906,0.5411352515220642,0.110505536198616,0.5176359415054321,291.0107421875,291.1499938964844,265.3500061035156,263.79962158203125,280.4917297363281,293.1065979003906,291.0133361816406,1.0,0.516724705696106,0.8754875063896179,0.8754875063896179,1.0,1.0,-2.5609846115112305,1.16396164894104,1.3970228433609009,0.5800057053565979,0.0,0.0,1.0,156.60162353515625,129.0,74.71845245361328,-27245.09375,1637.5931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6419677734375,309.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6388453245162964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006483467877842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1263122558594,297.1499938964844,293.1499938964844,0.300957441329956,-5511.90380859375,304.161865234375,0.8240264058113098,0.3816988170146942,0.3467071950435638,293.1078491210937,297.1499938964844,293.1499938964844,0.2596652209758758,-5167.56689453125,304.15753173828125,0.7931120991706848,0.3394030034542084,0.3251552283763885,293.0683288574219,297.1499938964844,293.1499938964844,0.4084473848342895,-5451.39697265625,304.1572570800781,0.8913377523422241,0.4878161251544952,0.3430216014385223,293.0596008300781,297.1499938964844,293.1499938964844,0.5682763457298279,-9549.3896484375,304.1605224609375,0.9778711795806884,0.6333093047142029,0.6007335782051086,293.116943359375,297.1499938964844,293.1499938964844,0.0647731870412826,-8223.42578125,304.1524963378906,0.5411352515220642,0.110505536198616,0.5176359415054321,291.0107421875,291.1499938964844,265.3500061035156,263.79962158203125,280.4917297363281,293.1065979003906,291.0133361816406,1.0,0.516724705696106,0.8754875063896179,0.8754875063896179,1.0,1.0,-2.5609846115112305,1.16396164894104,1.3970228433609009,0.5800057053565979,0.0,0.0,1.0,156.60162353515625,129.0,74.71845245361328,-27245.09375,1637.5931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6419677734375,309.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6388453245162964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006483467877842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1352233886719,297.1499938964844,293.1499938964844,0.2978792786598205,-5466.16845703125,304.1630554199219,0.835815966129303,0.3804898262023926,0.3452938795089721,293.1159362792969,297.1499938964844,293.1499938964844,0.2574732899665832,-5131.734375,304.15869140625,0.8060019612312317,0.3388315141201019,0.3242760598659515,293.0776062011719,297.1499938964844,293.1499938964844,0.4061573445796966,-5426.462890625,304.1586608886719,0.906683385372162,0.4880072474479675,0.3429005742073059,293.0702209472656,297.1499938964844,293.1499938964844,0.5650749206542969,-9506.181640625,304.162353515625,0.9916167259216307,0.633451521396637,0.6005306839942932,293.1214904785156,297.1499938964844,293.1499938964844,0.0640383809804916,-8155.1767578125,304.15289306640625,0.5515029430389404,0.1104248464107513,0.5155563950538635,291.0675048828125,291.1499938964844,265.3894958496094,263.831298828125,280.5178527832031,293.1123352050781,291.0703430175781,1.0,0.5086179971694946,0.872378945350647,0.872378945350647,1.0,1.0,-2.555344581604004,1.1609238386154177,1.394420862197876,0.5781949162483215,0.0,0.0,1.0,145.61578369140625,117.0,78.7684326171875,-27272.287109375,1581.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74249267578125,309.1842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6396711468696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006491849198937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1352233886719,297.1499938964844,293.1499938964844,0.2978792786598205,-5466.16845703125,304.1630554199219,0.835815966129303,0.3804898262023926,0.3452938795089721,293.1159362792969,297.1499938964844,293.1499938964844,0.2574732899665832,-5131.734375,304.15869140625,0.8060019612312317,0.3388315141201019,0.3242760598659515,293.0776062011719,297.1499938964844,293.1499938964844,0.4061573445796966,-5426.462890625,304.1586608886719,0.906683385372162,0.4880072474479675,0.3429005742073059,293.0702209472656,297.1499938964844,293.1499938964844,0.5650749206542969,-9506.181640625,304.162353515625,0.9916167259216307,0.633451521396637,0.6005306839942932,293.1214904785156,297.1499938964844,293.1499938964844,0.0640383809804916,-8155.1767578125,304.15289306640625,0.5515029430389404,0.1104248464107513,0.5155563950538635,291.0675048828125,291.1499938964844,265.3894958496094,263.831298828125,280.5178527832031,293.1123352050781,291.0703430175781,1.0,0.5086179971694946,0.872378945350647,0.872378945350647,1.0,1.0,-2.555344581604004,1.1609238386154177,1.394420862197876,0.5781949162483215,0.0,0.0,1.0,145.61578369140625,117.0,78.7684326171875,-27272.287109375,1581.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74249267578125,309.1842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6396711468696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006491849198937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1440734863281,297.1499938964844,293.1499938964844,0.2943434715270996,-5413.38037109375,304.16461181640625,0.8472803831100464,0.379068374633789,0.3437038958072662,293.1243896484375,297.1499938964844,293.1499938964844,0.2548074126243591,-5088.0234375,304.1602478027344,0.8177089095115662,0.3379835188388824,0.3231546580791473,293.08697509765625,297.1499938964844,293.1499938964844,0.403237909078598,-5394.5751953125,304.1606750488281,0.922882080078125,0.4879419505596161,0.3426134586334228,293.078125,297.1499938964844,293.1499938964844,0.5534229278564453,-9341.44921875,304.1791381835937,0.9990000128746032,0.6338412761688232,0.5924106240272522,293.1264038085937,297.1499938964844,293.1499938964844,0.0630897283554077,-8067.697265625,304.15350341796875,0.5612159371376038,0.110144704580307,0.5126674175262451,291.1347961425781,291.1499938964844,265.4344177246094,263.8664245605469,280.551025390625,293.11865234375,291.1390380859375,1.0,0.4996590912342071,0.8692704439163208,0.8692704439163208,1.0,1.0,-2.53855299949646,1.152410626411438,1.3861424922943115,0.5737017393112183,0.0,0.0,1.0,135.6753692626953,105.0,95.59915161132812,-27226.767578125,1516.139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485412597656,309.2959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6400314569473267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006495505804196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1440734863281,297.1499938964844,293.1499938964844,0.2943434715270996,-5413.38037109375,304.16461181640625,0.8472803831100464,0.379068374633789,0.3437038958072662,293.1243896484375,297.1499938964844,293.1499938964844,0.2548074126243591,-5088.0234375,304.1602478027344,0.8177089095115662,0.3379835188388824,0.3231546580791473,293.08697509765625,297.1499938964844,293.1499938964844,0.403237909078598,-5394.5751953125,304.1606750488281,0.922882080078125,0.4879419505596161,0.3426134586334228,293.078125,297.1499938964844,293.1499938964844,0.5534229278564453,-9341.44921875,304.1791381835937,0.9990000128746032,0.6338412761688232,0.5924106240272522,293.1264038085937,297.1499938964844,293.1499938964844,0.0630897283554077,-8067.697265625,304.15350341796875,0.5612159371376038,0.110144704580307,0.5126674175262451,291.1347961425781,291.1499938964844,265.4344177246094,263.8664245605469,280.551025390625,293.11865234375,291.1390380859375,1.0,0.4996590912342071,0.8692704439163208,0.8692704439163208,1.0,1.0,-2.53855299949646,1.152410626411438,1.3861424922943115,0.5737017393112183,0.0,0.0,1.0,135.6753692626953,105.0,95.59915161132812,-27226.767578125,1516.139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485412597656,309.2959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6400314569473267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006495505804196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1483764648437,297.1499938964844,293.1499938964844,0.2921327352523803,-5380.02490234375,304.1659851074219,0.8521432876586914,0.3782968521118164,0.3429067730903625,293.1285705566406,297.1499938964844,293.1499938964844,0.2530729174613952,-5059.314453125,304.1615295410156,0.8224172592163086,0.3374873101711273,0.3225758671760559,293.091552734375,297.1499938964844,293.1499938964844,0.4011530876159668,-5371.583984375,304.1625366210937,0.929973304271698,0.4878378510475158,0.3424597680568695,293.0722045898437,297.1499938964844,293.1499938964844,0.5387604832649231,-9134.1923828125,304.2004699707031,0.9990000128746032,0.6359040141105652,0.5806213021278381,293.1287841796875,297.1499938964844,293.1499938964844,0.062519684433937,-8014.5927734375,304.1539001464844,0.5652629137039185,0.1099792942404747,0.5113016963005066,291.185791015625,291.1499938964844,265.45880126953125,263.88525390625,280.5713806152344,293.1214599609375,291.1910705566406,1.0,0.4944700896739959,0.8677161335945129,0.8677161335945129,1.0,1.0,-2.520897388458252,1.1436866521835327,1.3772107362747192,0.5689096450805664,0.0,0.0,0.9935521483421326,131.39427185058594,105.0,119.35929107666016,-27152.78125,1474.3775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170227050781,309.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,32535.55078125,35280.0,0.0,0.0,0.6398829221725464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314738273620603,1.8315016031265257,-2.772683001239784e-05,0.0,0.0006493998225778,0.0,0.0,683.479248046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1527404785156,297.1499938964844,293.1499938964844,0.2896734178066253,-5342.81298828125,304.16754150390625,0.8575414419174194,0.3774645626544952,0.3420473933219909,293.1328125,297.1499938964844,293.1499938964844,0.2511089444160461,-5026.74560546875,304.1630249023437,0.8275176882743835,0.3369215428829193,0.3219255208969116,293.0962219238281,297.1499938964844,293.1499938964844,0.3987286388874054,-5344.83154296875,304.1646728515625,0.9376791715621948,0.4876649677753448,0.3422529697418213,293.0592346191406,297.1499938964844,293.1499938964844,0.522777795791626,-8909.486328125,304.2203063964844,0.9990000128746032,0.6394338011741638,0.568045973777771,293.131103515625,297.1499938964844,293.1499938964844,0.0618770979344844,-7954.83349609375,304.15435791015625,0.5696630477905273,0.1097943931818008,0.5097891092300415,291.2443542480469,291.1499938964844,265.48443603515625,263.90484619140625,280.5929870605469,293.1246643066406,291.25030517578125,1.0,0.4889364242553711,0.8662858009338379,0.8662858009338379,1.0,1.0,-2.501910924911499,1.1343239545822144,1.367586970329285,0.563804030418396,0.0,0.0,0.98143070936203,126.91067504882812,93.0,141.21820068359375,-27074.80859375,1430.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981994628906,309.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,32909.0859375,35280.0,0.0,0.0,0.6394574642181396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830061316490173,1.830089092254639,-2.7779897209256887e-05,0.0,0.0006489680381491,0.0,0.0,683.4885864257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1612243652344,297.1499938964844,293.1499938964844,0.2841454446315765,-5258.8994140625,304.1708984375,0.8701472282409668,0.3756747245788574,0.3401853144168854,293.1413879394531,297.1499938964844,293.1499938964844,0.2466006577014923,-4951.81591796875,304.16619873046875,0.8391621112823486,0.3356228768825531,0.3204389810562134,293.1054077148437,297.1499938964844,293.1499938964844,0.3930156826972961,-5281.7939453125,304.1693115234375,0.9546005129814148,0.487165242433548,0.3417092561721802,293.01715087890625,297.1499938964844,293.1499938964844,0.4874032437801361,-8413.5634765625,304.25567626953125,0.9990000128746032,0.6502212882041931,0.5406522154808044,293.1351013183594,297.1499938964844,293.1499938964844,0.0604604184627532,-7823.28955078125,304.1552734375,0.5797106623649597,0.1094579026103019,0.5066896677017212,291.3803100585937,291.1499938964844,265.5392150878906,263.9462585449219,280.6415100097656,293.13507080078125,291.38751220703125,1.0,0.4769830405712127,0.8634251356124878,0.8634251356124878,1.0,1.0,-2.460602283477783,1.1139838695526123,1.346618413925171,0.552725613117218,0.0,0.0,0.941892385482788,117.45568084716795,111.0,179.65089416503906,-26903.5859375,1338.5582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,309.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,34499.30078125,35280.0,0.0,0.0,0.6377451419830322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8240214586257928,1.824049472808838,-2.800550464598928e-05,0.0,0.0006472302484326,0.0,0.0,683.5006103515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1612243652344,297.1499938964844,293.1499938964844,0.2841454446315765,-5258.8994140625,304.1708984375,0.8701472282409668,0.3756747245788574,0.3401853144168854,293.1413879394531,297.1499938964844,293.1499938964844,0.2466006577014923,-4951.81591796875,304.16619873046875,0.8391621112823486,0.3356228768825531,0.3204389810562134,293.1054077148437,297.1499938964844,293.1499938964844,0.3930156826972961,-5281.7939453125,304.1693115234375,0.9546005129814148,0.487165242433548,0.3417092561721802,293.01715087890625,297.1499938964844,293.1499938964844,0.4874032437801361,-8413.5634765625,304.25567626953125,0.9990000128746032,0.6502212882041931,0.5406522154808044,293.1351013183594,297.1499938964844,293.1499938964844,0.0604604184627532,-7823.28955078125,304.1552734375,0.5797106623649597,0.1094579026103019,0.5066896677017212,291.3803100585937,291.1499938964844,265.5392150878906,263.9462585449219,280.6415100097656,293.13507080078125,291.38751220703125,1.0,0.4769830405712127,0.8634251356124878,0.8634251356124878,1.0,1.0,-2.460602283477783,1.1139838695526123,1.346618413925171,0.552725613117218,0.0,0.0,0.941892385482788,117.45568084716795,111.0,179.65089416503906,-26903.5859375,1338.5582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,309.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,34499.30078125,35280.0,0.0,0.0,0.6377451419830322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8240214586257928,1.824049472808838,-2.800550464598928e-05,0.0,0.0006472302484326,0.0,0.0,683.5006103515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1700134277344,297.1499938964844,293.1499938964844,0.2796090245246887,-5190.83740234375,304.1712951660156,0.8711024522781372,0.3736064434051513,0.3383590579032898,293.1505126953125,297.1499938964844,293.1499938964844,0.2429068982601165,-4891.12548828125,304.1667785644531,0.8402055501937866,0.3339873850345611,0.3189361989498138,293.11492919921875,297.1499938964844,293.1499938964844,0.3885455429553985,-5233.47509765625,304.1700439453125,0.9570204019546508,0.4863639175891876,0.3411721289157867,292.9781188964844,297.1499938964844,293.1499938964844,0.4757545292377472,-8265.9658203125,304.2383728027344,0.9990000128746032,0.6615651845932007,0.5359967947006226,293.1389465332031,297.1499938964844,293.1499938964844,0.0594972670078277,-7734.416015625,304.1550598144531,0.5808475613594055,0.1090577691793441,0.5048062801361084,291.48052978515625,291.1499938964844,265.59844970703125,263.990478515625,280.6806335449219,293.1444091796875,291.4820251464844,1.0,0.47502601146698,0.8605644702911377,0.8605644702911377,1.0,1.0,-2.448063850402832,1.107692837715149,1.340371012687683,0.5487651228904724,0.0,0.0,0.889620840549469,115.69503021240234,129.0,126.24250793457033,-26757.357421875,1315.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4070129394531,309.7958679199219,278.1499938964844,0.0,18000.0,313.3099975585937,36070.97265625,36000.0,0.0,0.0,0.6366046667098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7702600955963137,1.770287275314331,-2.7187530577066354e-05,0.0,0.0006460727890953,0.0,0.0,637.8023071289062,0.0,0.0,0.0,0.9845908880233764,4.0,0.0,1.0
720600,293.1700134277344,297.1499938964844,293.1499938964844,0.2796090245246887,-5190.83740234375,304.1712951660156,0.8711024522781372,0.3736064434051513,0.3383590579032898,293.1505126953125,297.1499938964844,293.1499938964844,0.2429068982601165,-4891.12548828125,304.1667785644531,0.8402055501937866,0.3339873850345611,0.3189361989498138,293.11492919921875,297.1499938964844,293.1499938964844,0.3885455429553985,-5233.47509765625,304.1700439453125,0.9570204019546508,0.4863639175891876,0.3411721289157867,292.9781188964844,297.1499938964844,293.1499938964844,0.4757545292377472,-8265.9658203125,304.2383728027344,0.9990000128746032,0.6615651845932007,0.5359967947006226,293.1389465332031,297.1499938964844,293.1499938964844,0.0594972670078277,-7734.416015625,304.1550598144531,0.5808475613594055,0.1090577691793441,0.5048062801361084,291.48052978515625,291.1499938964844,265.59844970703125,263.990478515625,280.6806335449219,293.1444091796875,291.4820251464844,1.0,0.47502601146698,0.8605644702911377,0.8605644702911377,1.0,1.0,-2.448063850402832,1.107692837715149,1.340371012687683,0.5487651228904724,0.0,0.0,0.889620840549469,115.69503021240234,129.0,126.24250793457033,-26757.357421875,1315.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4070129394531,309.7958679199219,278.1499938964844,0.0,18000.0,313.3099975585937,36070.97265625,36000.0,0.0,0.0,0.6366046667098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7702600955963137,1.770287275314331,-2.7187530577066354e-05,0.0,0.0006460727890953,0.0,0.0,637.8023071289062,0.0,0.0,0.0,0.9845908880233764,4.0,0.0,1.0
720660,293.1785888671875,297.1499938964844,293.1499938964844,0.2774804532527923,-5160.79248046875,304.16766357421875,0.8622866868972778,0.3713625967502594,0.3365377187728882,293.1596984863281,297.1499938964844,293.1499938964844,0.2412488907575607,-4865.537109375,304.1638488769531,0.8323586583137512,0.3321131765842438,0.3173785209655761,293.1240539550781,297.1499938964844,293.1499938964844,0.3873655498027801,-5222.7216796875,304.1651916503906,0.9477834701538086,0.4854001700878143,0.340642362833023,292.9747009277344,297.1499938964844,293.1499938964844,0.4866806268692016,-8442.7412109375,304.1901550292969,0.9990000128746032,0.6666877269744873,0.5496101379394531,293.1434326171875,297.1499938964844,293.1499938964844,0.0591630674898624,-7706.19482421875,304.1539001464844,0.5742436051368713,0.1084316596388816,0.5030689835548401,291.4837951660156,291.1499938964844,265.6617736816406,264.03729248046875,280.7120056152344,293.1508483886719,291.48150634765625,1.0,0.4796434640884399,0.8580703139305115,0.8580703139305115,1.0,1.0,-2.457620859146118,1.1120978593826294,1.3455229997634888,0.5508205890655518,0.0,0.0,0.8437836170196533,119.94193267822266,147.0,23.47673988342285,-26632.330078125,1345.3255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6479797363281,309.86932373046875,278.1499938964844,0.0,18000.0,313.3099975585937,37101.00390625,36000.0,0.0,0.0,0.6333279013633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6836458444595337,1.683671474456787,-2.5603838366805576e-05,0.0,0.000642747269012,0.0,0.0,564.1288452148438,0.0,0.0,0.0,0.9351844787597656,4.0,0.0,1.0
720720,293.1785888671875,297.1499938964844,293.1499938964844,0.2774804532527923,-5160.79248046875,304.16766357421875,0.8622866868972778,0.3713625967502594,0.3365377187728882,293.1596984863281,297.1499938964844,293.1499938964844,0.2412488907575607,-4865.537109375,304.1638488769531,0.8323586583137512,0.3321131765842438,0.3173785209655761,293.1240539550781,297.1499938964844,293.1499938964844,0.3873655498027801,-5222.7216796875,304.1651916503906,0.9477834701538086,0.4854001700878143,0.340642362833023,292.9747009277344,297.1499938964844,293.1499938964844,0.4866806268692016,-8442.7412109375,304.1901550292969,0.9990000128746032,0.6666877269744873,0.5496101379394531,293.1434326171875,297.1499938964844,293.1499938964844,0.0591630674898624,-7706.19482421875,304.1539001464844,0.5742436051368713,0.1084316596388816,0.5030689835548401,291.4837951660156,291.1499938964844,265.6617736816406,264.03729248046875,280.7120056152344,293.1508483886719,291.48150634765625,1.0,0.4796434640884399,0.8580703139305115,0.8580703139305115,1.0,1.0,-2.457620859146118,1.1120978593826294,1.3455229997634888,0.5508205890655518,0.0,0.0,0.8437836170196533,119.94193267822266,147.0,23.47673988342285,-26632.330078125,1345.3255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6479797363281,309.86932373046875,278.1499938964844,0.0,18000.0,313.3099975585937,37101.00390625,36000.0,0.0,0.0,0.6333279013633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6836458444595337,1.683671474456787,-2.5603838366805576e-05,0.0,0.000642747269012,0.0,0.0,564.1288452148438,0.0,0.0,0.0,0.9351844787597656,4.0,0.0,1.0
