time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720780,293.1868591308594,297.1499938964844,293.1499938964844,0.2772279381752014,-5160.0419921875,304.1622009277344,0.8479527235031128,0.3689624965190887,0.3347213268280029,293.168701171875,297.1499938964844,293.1499938964844,0.2411763668060302,-4867.02685546875,304.15936279296875,0.8192259669303894,0.3300453424453735,0.3157837986946106,293.1326599121094,297.1499938964844,293.1499938964844,0.3888383507728576,-5241.650390625,304.1576843261719,0.9307151436805724,0.4843121469020843,0.3401358723640442,293.0077209472656,297.1499938964844,293.1499938964844,0.5141122937202454,-8849.693359375,304.1309814453125,0.9990000128746032,0.664511501789093,0.5755012631416321,293.1493225097656,297.1499938964844,293.1499938964844,0.0591318272054195,-7708.67822265625,304.1526794433594,0.5623233318328857,0.1074051037430763,0.5004181265830994,291.4123840332031,291.1499938964844,265.7288818359375,264.08648681640625,280.7394714355469,293.15576171875,291.4080810546875,1.0,0.4888385534286499,0.85557621717453,0.85557621717453,1.0,1.0,-2.480825901031494,1.123102784156799,1.3577231168746948,0.5564795136451721,0.0,0.0,0.8131126165390015,128.46893310546875,150.0,-69.44763946533203,-26519.388671875,1410.2789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88433837890625,309.8974609375,278.1499938964844,0.0,18000.0,313.3099975585937,36998.15234375,36000.0,0.0,0.0,0.6291301250457764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5889892578125,1.5890129804611206,-2.369946560065728e-05,0.0,0.0006384871085174,0.0,0.0,487.1011657714844,0.0,0.0,0.0,0.8913523554801941,4.0,0.0,1.0
720840,293.1868591308594,297.1499938964844,293.1499938964844,0.2772279381752014,-5160.0419921875,304.1622009277344,0.8479527235031128,0.3689624965190887,0.3347213268280029,293.168701171875,297.1499938964844,293.1499938964844,0.2411763668060302,-4867.02685546875,304.15936279296875,0.8192259669303894,0.3300453424453735,0.3157837986946106,293.1326599121094,297.1499938964844,293.1499938964844,0.3888383507728576,-5241.650390625,304.1576843261719,0.9307151436805724,0.4843121469020843,0.3401358723640442,293.0077209472656,297.1499938964844,293.1499938964844,0.5141122937202454,-8849.693359375,304.1309814453125,0.9990000128746032,0.664511501789093,0.5755012631416321,293.1493225097656,297.1499938964844,293.1499938964844,0.0591318272054195,-7708.67822265625,304.1526794433594,0.5623233318328857,0.1074051037430763,0.5004181265830994,291.4123840332031,291.1499938964844,265.7288818359375,264.08648681640625,280.7394714355469,293.15576171875,291.4080810546875,1.0,0.4888385534286499,0.85557621717453,0.85557621717453,1.0,1.0,-2.480825901031494,1.123102784156799,1.3577231168746948,0.5564795136451721,0.0,0.0,0.8131126165390015,128.46893310546875,150.0,-69.44763946533203,-26519.388671875,1410.2789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88433837890625,309.8974609375,278.1499938964844,0.0,18000.0,313.3099975585937,36998.15234375,36000.0,0.0,0.0,0.6291301250457764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5889892578125,1.5890129804611206,-2.369946560065728e-05,0.0,0.0006384871085174,0.0,0.0,487.1011657714844,0.0,0.0,0.0,0.8913523554801941,4.0,0.0,1.0
720900,293.1907653808594,297.1499938964844,293.1499938964844,0.277225524187088,-5161.3896484375,304.1600036621094,0.8417855501174927,0.3677244186401367,0.3337564766407013,293.1729736328125,297.1499938964844,293.1499938964844,0.241230309009552,-4869.16259765625,304.1575622558594,0.8133161067962646,0.3289672136306762,0.3149191737174988,293.1366882324219,297.1499938964844,293.1499938964844,0.3898023962974548,-5253.337890625,304.154541015625,0.923171877861023,0.4837408661842346,0.3398472666740417,293.03472900390625,297.1499938964844,293.1499938964844,0.5276319980621338,-9044.3046875,304.1100158691406,0.9990000128746032,0.6610109210014343,0.5871531963348389,293.1526794433594,297.1499938964844,293.1499938964844,0.0590243451297283,-7702.28564453125,304.1523742675781,0.5567255020141602,0.1067566499114036,0.4983552396297455,291.3697814941406,291.1499938964844,265.76373291015625,264.11187744140625,280.753662109375,293.1556701660156,291.3660583496094,1.0,0.4924530684947967,0.8543291091918945,0.8543291091918945,1.0,1.0,-2.4898128509521484,1.1272977590560913,1.3625149726867676,0.5587785840034485,0.0,0.0,0.8027620911598206,132.38621520996094,150.0,-89.47618103027344,-26468.91796875,1438.3402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9891357421875,309.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,36840.27734375,35280.0,0.0,0.0,0.625227153301239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.552132248878479,1.5521552562713623,-2.296073580509983e-05,0.0,0.0006345260771922,0.0,0.0,458.8812255859375,0.0,0.0,0.0,0.8643722534179688,4.0,0.0,1.0
720960,293.194580078125,297.1499938964844,293.1499938964844,0.277349054813385,-5164.63525390625,304.157958984375,0.8364204168319702,0.3664593696594238,0.3327609598636627,293.1771545410156,297.1499938964844,293.1499938964844,0.2413853704929351,-4872.98193359375,304.1559143066406,0.8079459071159363,0.3278586864471435,0.314019113779068,293.1405944824219,297.1499938964844,293.1499938964844,0.3909730613231659,-5267.20166015625,304.1515808105469,0.9166848063468932,0.4831453859806061,0.3395378291606903,293.0640869140625,297.1499938964844,293.1499938964844,0.5404560565948486,-9225.9931640625,304.0940246582031,0.9990000128746032,0.6567103862762451,0.5974249839782715,293.1561279296875,297.1499938964844,293.1499938964844,0.0588835515081882,-7693.39111328125,304.1522216796875,0.5516014099121094,0.106043204665184,0.4959098994731903,291.3215637207031,291.1499938964844,265.7994079589844,264.1377868652344,280.7700500488281,293.15673828125,291.317626953125,1.0,0.4956555962562561,0.8526934385299683,0.8526934385299683,1.0,1.0,-2.496569395065308,1.1303859949111938,1.3661834001541138,0.56037437915802,0.0,0.0,0.7961070537567139,135.85922241210938,153.0,-108.87039947509766,-26362.576171875,1461.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0801696777344,309.9115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,36076.15234375,35280.0,0.0,0.0,0.6225463151931763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5110002756118774,1.5110222101211548,-2.2022839402779937e-05,0.0,0.0006318053347058,0.0,0.0,426.9587097167969,0.0,0.0,0.0,0.8541157841682434,4.0,0.0,1.0
721020,293.2020263671875,297.1499938964844,293.1499938964844,0.2764890491962433,-5153.16552734375,304.15679931640625,0.8268224000930786,0.3638234734535217,0.3306637406349182,293.18524169921875,297.1499938964844,293.1499938964844,0.2407034188508987,-4863.20556640625,304.1551513671875,0.7978329658508301,0.3255268037319183,0.31209796667099,293.148193359375,297.1499938964844,293.1499938964844,0.3918518722057342,-5277.626953125,304.1496887207031,0.905585527420044,0.4818431138992309,0.338837206363678,293.1249694824219,297.1499938964844,293.1499938964844,0.5616980195045471,-9518.2451171875,304.07794189453125,0.9990000128746032,0.6465495824813843,0.6145023107528687,293.16290283203125,297.1499938964844,293.1499938964844,0.058204136788845,-7638.5751953125,304.1526184082031,0.542037844657898,0.1045160219073295,0.4903028905391693,291.26678466796875,291.1499938964844,265.873046875,264.1910095214844,280.8091735839844,293.1646728515625,291.264892578125,1.0,0.5009252429008484,0.8494220972061157,0.8494220972061157,1.0,1.0,-2.5047178268432617,1.133926272392273,1.3707916736602783,0.5622411370277405,0.0,0.0,0.784599244594574,142.18301391601562,156.0,-79.96573638916016,-26271.91796875,1499.3717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2227478027344,309.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,35732.43359375,35280.0,0.0,0.0,0.6170955896377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4689316749572754,1.4689528942108154,-2.118385054927785e-05,0.0,0.0006262735696509,0.0,0.0,397.21038818359375,0.0,0.0,0.0,0.8345179557800293,4.0,0.0,1.0
721080,293.2020263671875,297.1499938964844,293.1499938964844,0.2764890491962433,-5153.16552734375,304.15679931640625,0.8268224000930786,0.3638234734535217,0.3306637406349182,293.18524169921875,297.1499938964844,293.1499938964844,0.2407034188508987,-4863.20556640625,304.1551513671875,0.7978329658508301,0.3255268037319183,0.31209796667099,293.148193359375,297.1499938964844,293.1499938964844,0.3918518722057342,-5277.626953125,304.1496887207031,0.905585527420044,0.4818431138992309,0.338837206363678,293.1249694824219,297.1499938964844,293.1499938964844,0.5616980195045471,-9518.2451171875,304.07794189453125,0.9990000128746032,0.6465495824813843,0.6145023107528687,293.16290283203125,297.1499938964844,293.1499938964844,0.058204136788845,-7638.5751953125,304.1526184082031,0.542037844657898,0.1045160219073295,0.4903028905391693,291.26678466796875,291.1499938964844,265.873046875,264.1910095214844,280.8091735839844,293.1646728515625,291.264892578125,1.0,0.5009252429008484,0.8494220972061157,0.8494220972061157,1.0,1.0,-2.5047178268432617,1.133926272392273,1.3707916736602783,0.5622411370277405,0.0,0.0,0.784599244594574,142.18301391601562,156.0,-79.96573638916016,-26271.91796875,1499.3717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2227478027344,309.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,35732.43359375,35280.0,0.0,0.0,0.6170955896377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4689316749572754,1.4689528942108154,-2.118385054927785e-05,0.0,0.0006262735696509,0.0,0.0,397.21038818359375,0.0,0.0,0.0,0.8345179557800293,4.0,0.0,1.0
721140,293.20904541015625,297.1499938964844,293.1499938964844,0.2744307518005371,-5122.45068359375,304.15802001953125,0.8148555755615234,0.3610813915729522,0.3285700976848602,293.1929016113281,297.1499938964844,293.1499938964844,0.2389676123857498,-4835.052734375,304.1563720703125,0.7852570414543152,0.3230862319469452,0.3101751804351806,293.15545654296875,297.1499938964844,293.1499938964844,0.3910546600818634,-5268.67138671875,304.15118408203125,0.8924922943115234,0.4804142713546753,0.3381281793117523,293.16510009765625,297.1499938964844,293.1499938964844,0.5569735169410706,-9434.583984375,304.109619140625,0.9862288236618042,0.6389759182929993,0.6074299216270447,293.1683959960937,297.1499938964844,293.1499938964844,0.0573219507932662,-7563.4052734375,304.1532287597656,0.5309444665908813,0.1030724570155143,0.4853203296661377,291.2621765136719,291.1499938964844,265.949462890625,264.2459411621094,280.8623962402344,293.1775817871094,291.2622985839844,1.0,0.5037328004837036,0.8461507558822632,0.8461507558822632,1.0,1.0,-2.4845478534698486,1.123726487159729,1.36082124710083,0.5567381381988525,0.0,0.0,0.7704360485076904,150.01316833496094,159.0,-22.948183059692383,-25998.419921875,1506.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3443603515625,310.00115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,35736.53515625,34200.0,0.0,0.0,0.6113501191139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303773641586304,1.430397868156433,-2.050599141512066e-05,0.0,0.0006204426172189,0.0,0.0,372.1875915527344,0.0,0.0,0.0,0.8016672730445862,4.0,0.0,1.0
721200,293.20904541015625,297.1499938964844,293.1499938964844,0.2744307518005371,-5122.45068359375,304.15802001953125,0.8148555755615234,0.3610813915729522,0.3285700976848602,293.1929016113281,297.1499938964844,293.1499938964844,0.2389676123857498,-4835.052734375,304.1563720703125,0.7852570414543152,0.3230862319469452,0.3101751804351806,293.15545654296875,297.1499938964844,293.1499938964844,0.3910546600818634,-5268.67138671875,304.15118408203125,0.8924922943115234,0.4804142713546753,0.3381281793117523,293.16510009765625,297.1499938964844,293.1499938964844,0.5569735169410706,-9434.583984375,304.109619140625,0.9862288236618042,0.6389759182929993,0.6074299216270447,293.1683959960937,297.1499938964844,293.1499938964844,0.0573219507932662,-7563.4052734375,304.1532287597656,0.5309444665908813,0.1030724570155143,0.4853203296661377,291.2621765136719,291.1499938964844,265.949462890625,264.2459411621094,280.8623962402344,293.1775817871094,291.2622985839844,1.0,0.5037328004837036,0.8461507558822632,0.8461507558822632,1.0,1.0,-2.4845478534698486,1.123726487159729,1.36082124710083,0.5567381381988525,0.0,0.0,0.7704360485076904,150.01316833496094,159.0,-22.948183059692383,-25998.419921875,1506.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3443603515625,310.00115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,35736.53515625,34200.0,0.0,0.0,0.6113501191139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303773641586304,1.430397868156433,-2.050599141512066e-05,0.0,0.0006204426172189,0.0,0.0,372.1875915527344,0.0,0.0,0.0,0.8016672730445862,4.0,0.0,1.0
721260,293.2160949707031,297.1499938964844,293.1499938964844,0.2723720073699951,-5091.98779296875,304.15887451171875,0.8056777119636536,0.3581573665142059,0.3262201249599457,293.20068359375,297.1499938964844,293.1499938964844,0.2371782213449478,-4806.28564453125,304.1573181152344,0.7760922908782959,0.3204171657562256,0.3079535961151123,293.16290283203125,297.1499938964844,293.1499938964844,0.3903148174285888,-5260.62451171875,304.15216064453125,0.8833717703819275,0.4787699282169342,0.3371991813182831,293.18408203125,297.1499938964844,293.1499938964844,0.5545835494995117,-9391.5771484375,304.126953125,0.9763545393943788,0.6347232460975647,0.603158175945282,293.1731872558594,297.1499938964844,293.1499938964844,0.0564388148486614,-7489.21875,304.1536560058594,0.522843062877655,0.1016318872570991,0.4799933433532715,291.2471008300781,291.1499938964844,266.0283508300781,264.3023681640625,280.9141845703125,293.1878967285156,291.2476501464844,1.0,0.5053345561027527,0.8431479334831238,0.8431479334831238,1.0,1.0,-2.4664053916931152,1.1145682334899902,1.3518372774124146,0.5516519546508789,0.0,0.0,0.7591525912284851,155.5830535888672,162.0,-12.52609920501709,-25659.697265625,1505.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5053405761719,310.042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,34676.73046875,34200.0,0.0,0.0,0.6046416163444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3737928867340088,1.373812198638916,-1.9302780856378376e-05,0.0,0.0006136344163678,0.0,0.0,334.56182861328125,0.0,0.0,0.0,0.7885311841964722,4.0,0.0,1.0
721320,293.2160949707031,297.1499938964844,293.1499938964844,0.2723720073699951,-5091.98779296875,304.15887451171875,0.8056777119636536,0.3581573665142059,0.3262201249599457,293.20068359375,297.1499938964844,293.1499938964844,0.2371782213449478,-4806.28564453125,304.1573181152344,0.7760922908782959,0.3204171657562256,0.3079535961151123,293.16290283203125,297.1499938964844,293.1499938964844,0.3903148174285888,-5260.62451171875,304.15216064453125,0.8833717703819275,0.4787699282169342,0.3371991813182831,293.18408203125,297.1499938964844,293.1499938964844,0.5545835494995117,-9391.5771484375,304.126953125,0.9763545393943788,0.6347232460975647,0.603158175945282,293.1731872558594,297.1499938964844,293.1499938964844,0.0564388148486614,-7489.21875,304.1536560058594,0.522843062877655,0.1016318872570991,0.4799933433532715,291.2471008300781,291.1499938964844,266.0283508300781,264.3023681640625,280.9141845703125,293.1878967285156,291.2476501464844,1.0,0.5053345561027527,0.8431479334831238,0.8431479334831238,1.0,1.0,-2.4664053916931152,1.1145682334899902,1.3518372774124146,0.5516519546508789,0.0,0.0,0.7591525912284851,155.5830535888672,162.0,-12.52609920501709,-25659.697265625,1505.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5053405761719,310.042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,34676.73046875,34200.0,0.0,0.0,0.6046416163444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3737928867340088,1.373812198638916,-1.9302780856378376e-05,0.0,0.0006136344163678,0.0,0.0,334.56182861328125,0.0,0.0,0.0,0.7885311841964722,4.0,0.0,1.0
721380,293.2226867675781,297.1499938964844,293.1499938964844,0.2696226835250854,-5050.6552734375,304.16046142578125,0.7978202104568481,0.3551431894302368,0.3237338364124298,293.208251953125,297.1499938964844,293.1499938964844,0.2347199767827987,-4766.11083984375,304.158935546875,0.7685738205909729,0.3175989091396332,0.3055311739444732,293.1700439453125,297.1499938964844,293.1499938964844,0.3885985612869262,-5241.63525390625,304.1542663574219,0.8761549592018127,0.4769950807094574,0.3361367285251617,293.19586181640625,297.1499938964844,293.1499938964844,0.5518591403961182,-9347.6298828125,304.1390075683594,0.9683064222335817,0.6314651370048523,0.600152313709259,293.17730712890625,297.1499938964844,293.1499938964844,0.0553868673741817,-7399.57861328125,304.1541748046875,0.5162485241889954,0.1002077832818031,0.4745249152183532,291.2552490234375,291.1499938964844,266.1093139648437,264.3600769042969,280.9657897949219,293.1963195800781,291.25543212890625,1.0,0.5062775015830994,0.8401451110839844,0.8401451110839844,1.0,1.0,-2.4490504264831543,1.1057827472686768,1.3432676792144775,0.5467894077301025,0.0,0.0,0.7444874048233032,159.9981689453125,165.0,2.7867431640625,-25379.857421875,1501.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6568298339844,310.0973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,34679.51171875,34200.0,0.0,0.0,0.5973986983299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3300323486328125,1.3300509452819824,-1.8584907593321983e-05,0.0,0.000606283720117,0.0,0.0,309.532958984375,0.0,0.0,0.0,0.7687075138092041,4.0,0.0,1.0
721440,293.2226867675781,297.1499938964844,293.1499938964844,0.2696226835250854,-5050.6552734375,304.16046142578125,0.7978202104568481,0.3551431894302368,0.3237338364124298,293.208251953125,297.1499938964844,293.1499938964844,0.2347199767827987,-4766.11083984375,304.158935546875,0.7685738205909729,0.3175989091396332,0.3055311739444732,293.1700439453125,297.1499938964844,293.1499938964844,0.3885985612869262,-5241.63525390625,304.1542663574219,0.8761549592018127,0.4769950807094574,0.3361367285251617,293.19586181640625,297.1499938964844,293.1499938964844,0.5518591403961182,-9347.6298828125,304.1390075683594,0.9683064222335817,0.6314651370048523,0.600152313709259,293.17730712890625,297.1499938964844,293.1499938964844,0.0553868673741817,-7399.57861328125,304.1541748046875,0.5162485241889954,0.1002077832818031,0.4745249152183532,291.2552490234375,291.1499938964844,266.1093139648437,264.3600769042969,280.9657897949219,293.1963195800781,291.25543212890625,1.0,0.5062775015830994,0.8401451110839844,0.8401451110839844,1.0,1.0,-2.4490504264831543,1.1057827472686768,1.3432676792144775,0.5467894077301025,0.0,0.0,0.7444874048233032,159.9981689453125,165.0,2.7867431640625,-25379.857421875,1501.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6568298339844,310.0973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,34679.51171875,34200.0,0.0,0.0,0.5973986983299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3300323486328125,1.3300509452819824,-1.8584907593321983e-05,0.0,0.000606283720117,0.0,0.0,309.532958984375,0.0,0.0,0.0,0.7687075138092041,4.0,0.0,1.0
721500,293.2257995605469,297.1499938964844,293.1499938964844,0.2682538032531738,-5030.14404296875,304.1610412597656,0.7942381501197815,0.353611022233963,0.3224571347236633,293.2119140625,297.1499938964844,293.1499938964844,0.2334743440151214,-4745.814453125,304.1595764160156,0.7651634216308594,0.316144049167633,0.3042647242546081,293.1734313964844,297.1499938964844,293.1499938964844,0.3877421021461487,-5232.26904296875,304.155029296875,0.8729492425918579,0.4760712087154388,0.3355706036090851,293.2005310058594,297.1499938964844,293.1499938964844,0.550603449344635,-9328.23828125,304.14324951171875,0.9646252393722534,0.629963755607605,0.598808228969574,293.1791687011719,297.1499938964844,293.1499938964844,0.0548639111220836,-7355.3056640625,304.15435791015625,0.5132833123207092,0.0994967967271804,0.4717557430267334,291.2573547363281,291.1499938964844,266.1504821777344,264.3893127441406,280.99176025390625,293.2001342773437,291.2574462890625,1.0,0.5065922141075134,0.8386436700820923,0.8386436700820923,1.0,1.0,-2.440373420715332,1.10138738155365,1.338986039161682,0.5443618297576904,0.0,0.0,0.7371117472648621,161.9605255126953,165.0,3.930217742919922,-25230.306640625,1498.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298889160156,310.1191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,34683.9296875,33120.0,0.0,0.0,0.5935781002044678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3074990510940552,1.3075172901153564,-1.8225004168925807e-05,0.0,0.0006024062749929,0.0,0.0,297.2003479003906,0.0,0.0,0.0,0.743607223033905,4.0,0.0,1.0
721560,293.2287902832031,297.1499938964844,293.1499938964844,0.2673698365688324,-5017.47412109375,304.16064453125,0.7908119559288025,0.352067768573761,0.3211638331413269,293.2154541015625,297.1499938964844,293.1499938964844,0.2326382249593734,-4732.74072265625,304.15936279296875,0.761910080909729,0.3146640062332153,0.3029683530330658,293.1766967773437,297.1499938964844,293.1499938964844,0.3875770568847656,-5230.92041015625,304.1544189453125,0.8699249029159546,0.4751325249671936,0.3349877297878265,293.2047119140625,297.1499938964844,293.1499938964844,0.5503228306770325,-9323.4638671875,304.1449890136719,0.9610781073570251,0.6285039782524109,0.5975077152252197,293.180908203125,297.1499938964844,293.1499938964844,0.0544640459120273,-7322.9404296875,304.154296875,0.5104710459709167,0.0987846553325653,0.4689646065235138,291.2380676269531,291.1499938964844,266.19207763671875,264.4188232421875,281.01763916015625,293.2037658691406,291.2371520996094,1.0,0.5068351626396179,0.8373118042945862,0.8373118042945862,1.0,1.0,-2.431646585464477,1.0969862937927246,1.334660291671753,0.5419431924819946,0.0,0.0,0.7330687046051025,163.81748962402344,168.0,-21.634878158569336,-25001.16796875,1495.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8155212402344,310.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,33718.828125,33120.0,0.0,0.0,0.5894776582717896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711433172225952,1.2711607217788696,-1.7437459973734803e-05,0.0,0.0005982448928989,0.0,0.0,275.53302001953125,0.0,0.0,0.0,0.7401282787322998,4.0,0.0,1.0
721620,293.2344055175781,297.1499938964844,293.1499938964844,0.2644895613193512,-4974.15625,304.1618957519531,0.7843000292778015,0.3489300608634949,0.3185311555862427,293.2222900390625,297.1499938964844,293.1499938964844,0.2299572974443435,-4688.90380859375,304.16070556640625,0.7557460069656372,0.3116205334663391,0.3002919256687164,293.1829528808594,297.1499938964844,293.1499938964844,0.3856599330902099,-5209.91650390625,304.1561279296875,0.8642727136611938,0.4731874465942383,0.3337772786617279,293.212158203125,297.1499938964844,293.1499938964844,0.5475830435752869,-9283.158203125,304.15118408203125,0.95424085855484,0.6256058216094971,0.5949593782424927,293.1841125488281,297.1499938964844,293.1499938964844,0.0533747002482414,-7230.982421875,304.1546936035156,0.505185604095459,0.0973513424396514,0.4633106291294098,291.24444580078125,291.1499938964844,266.2762756347656,264.4784240722656,281.06982421875,293.21063232421875,291.2445373535156,1.0,0.5071609020233154,0.8346481323242188,0.8346481323242188,1.0,1.0,-2.413960695266724,1.0880699157714844,1.3258907794952393,0.5370563268661499,0.0,0.0,0.7201613783836365,167.31326293945312,171.0,0.3292535245418548,-24732.587890625,1487.0230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9654846191406,310.1736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,33557.87890625,33120.0,0.0,0.0,0.5810043811798096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332600355148315,1.2332768440246582,-1.6824933481984772e-05,0.0,0.0005896455841138,0.0,0.0,256.2234191894531,0.0,0.0,0.0,0.7228181958198547,4.0,0.0,1.0
721680,293.2344055175781,297.1499938964844,293.1499938964844,0.2644895613193512,-4974.15625,304.1618957519531,0.7843000292778015,0.3489300608634949,0.3185311555862427,293.2222900390625,297.1499938964844,293.1499938964844,0.2299572974443435,-4688.90380859375,304.16070556640625,0.7557460069656372,0.3116205334663391,0.3002919256687164,293.1829528808594,297.1499938964844,293.1499938964844,0.3856599330902099,-5209.91650390625,304.1561279296875,0.8642727136611938,0.4731874465942383,0.3337772786617279,293.212158203125,297.1499938964844,293.1499938964844,0.5475830435752869,-9283.158203125,304.15118408203125,0.95424085855484,0.6256058216094971,0.5949593782424927,293.1841125488281,297.1499938964844,293.1499938964844,0.0533747002482414,-7230.982421875,304.1546936035156,0.505185604095459,0.0973513424396514,0.4633106291294098,291.24444580078125,291.1499938964844,266.2762756347656,264.4784240722656,281.06982421875,293.21063232421875,291.2445373535156,1.0,0.5071609020233154,0.8346481323242188,0.8346481323242188,1.0,1.0,-2.413960695266724,1.0880699157714844,1.3258907794952393,0.5370563268661499,0.0,0.0,0.7201613783836365,167.31326293945312,171.0,0.3292535245418548,-24732.587890625,1487.0230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9654846191406,310.1736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,33557.87890625,33120.0,0.0,0.0,0.5810043811798096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332600355148315,1.2332768440246582,-1.6824933481984772e-05,0.0,0.0005896455841138,0.0,0.0,256.2234191894531,0.0,0.0,0.0,0.7228181958198547,4.0,0.0,1.0
721740,293.2396850585937,297.1499938964844,293.1499938964844,0.261658102273941,-4931.72314453125,304.1626281738281,0.7780860662460327,0.345723420381546,0.3158279359340668,293.22882080078125,297.1499938964844,293.1499938964844,0.2272762358188629,-4645.1962890625,304.1615905761719,0.7498840689659119,0.3084659576416015,0.2975026369094848,293.1889038085937,297.1499938964844,293.1499938964844,0.3837972283363342,-5189.76708984375,304.1571960449219,0.8589627146720886,0.4711467921733856,0.3324934542179107,293.2188720703125,297.1499938964844,293.1499938964844,0.5448865294456482,-9244.84375,304.1552429199219,0.9475635886192322,0.6226705312728882,0.5923788547515869,293.18701171875,297.1499938964844,293.1499938964844,0.0522942282259464,-7140.5546875,304.1549072265625,0.5002073645591736,0.0959009602665901,0.4575549662113189,291.24578857421875,291.1499938964844,266.3616027832031,264.5386962890625,281.1227111816406,293.2172241210937,291.2456970214844,1.0,0.5073330998420715,0.8319844007492065,0.8319844007492065,1.0,1.0,-2.395805835723877,1.078920841217041,1.316884994506836,0.5320572257041931,0.0,0.0,0.7072681188583374,170.63540649414062,174.0,0.8254828453063965,-24419.6953125,1477.4813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0911865234375,310.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,33541.57421875,32040.0,0.0,0.0,0.5722255706787109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1930235624313354,1.193039894104004,-1.6228419553954154e-05,0.0,0.0005807362031191,0.0,0.0,237.1819305419922,0.0,0.0,0.0,0.6901381015777588,4.0,0.0,1.0
721800,293.2396850585937,297.1499938964844,293.1499938964844,0.261658102273941,-4931.72314453125,304.1626281738281,0.7780860662460327,0.345723420381546,0.3158279359340668,293.22882080078125,297.1499938964844,293.1499938964844,0.2272762358188629,-4645.1962890625,304.1615905761719,0.7498840689659119,0.3084659576416015,0.2975026369094848,293.1889038085937,297.1499938964844,293.1499938964844,0.3837972283363342,-5189.76708984375,304.1571960449219,0.8589627146720886,0.4711467921733856,0.3324934542179107,293.2188720703125,297.1499938964844,293.1499938964844,0.5448865294456482,-9244.84375,304.1552429199219,0.9475635886192322,0.6226705312728882,0.5923788547515869,293.18701171875,297.1499938964844,293.1499938964844,0.0522942282259464,-7140.5546875,304.1549072265625,0.5002073645591736,0.0959009602665901,0.4575549662113189,291.24578857421875,291.1499938964844,266.3616027832031,264.5386962890625,281.1227111816406,293.2172241210937,291.2456970214844,1.0,0.5073330998420715,0.8319844007492065,0.8319844007492065,1.0,1.0,-2.395805835723877,1.078920841217041,1.316884994506836,0.5320572257041931,0.0,0.0,0.7072681188583374,170.63540649414062,174.0,0.8254828453063965,-24419.6953125,1477.4813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0911865234375,310.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,33541.57421875,32040.0,0.0,0.0,0.5722255706787109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1930235624313354,1.193039894104004,-1.6228419553954154e-05,0.0,0.0005807362031191,0.0,0.0,237.1819305419922,0.0,0.0,0.0,0.6901381015777588,4.0,0.0,1.0
721860,293.2445373535156,297.1499938964844,293.1499938964844,0.2592435479164123,-4896.00146484375,304.1625671386719,0.772110641002655,0.3424669504165649,0.3130733966827392,293.2350158691406,297.1499938964844,293.1499938964844,0.2249096482992172,-4607.05029296875,304.1617736816406,0.7442466616630554,0.3052131533622741,0.2946143746376037,293.1944580078125,297.1499938964844,293.1499938964844,0.3825361132621765,-5176.58544921875,304.15704345703125,0.8539156913757324,0.4690383970737457,0.331156313419342,293.224853515625,297.1499938964844,293.1499938964844,0.5430102944374084,-9219.03125,304.15679931640625,0.9410054683685304,0.6197107434272766,0.5897694826126099,293.18963623046875,297.1499938964844,293.1499938964844,0.0513085834681987,-7059.70068359375,304.1549377441406,0.4954313635826111,0.0944313779473304,0.4516959488391876,291.22607421875,291.1499938964844,266.4477233886719,264.5994567871094,281.1759948730469,293.22344970703125,291.2266845703125,1.0,0.5074031949043274,0.829391360282898,0.829391360282898,1.0,1.0,-2.377247810363769,1.0695804357528689,1.3076674938201904,0.5269724726676941,0.0,0.0,0.699250340461731,173.84912109375,177.0,-7.841267585754394,-24057.75390625,1467.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.221923828125,310.2096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,32403.525390625,32040.0,0.0,0.0,0.5628798007965088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1469110250473022,1.1469264030456543,-1.5315827113226987e-05,0.0,0.0005712514393962,0.0,0.0,214.03121948242188,0.0,0.0,0.0,0.6820626854896545,4.0,0.0,1.0
721920,293.2445373535156,297.1499938964844,293.1499938964844,0.2592435479164123,-4896.00146484375,304.1625671386719,0.772110641002655,0.3424669504165649,0.3130733966827392,293.2350158691406,297.1499938964844,293.1499938964844,0.2249096482992172,-4607.05029296875,304.1617736816406,0.7442466616630554,0.3052131533622741,0.2946143746376037,293.1944580078125,297.1499938964844,293.1499938964844,0.3825361132621765,-5176.58544921875,304.15704345703125,0.8539156913757324,0.4690383970737457,0.331156313419342,293.224853515625,297.1499938964844,293.1499938964844,0.5430102944374084,-9219.03125,304.15679931640625,0.9410054683685304,0.6197107434272766,0.5897694826126099,293.18963623046875,297.1499938964844,293.1499938964844,0.0513085834681987,-7059.70068359375,304.1549377441406,0.4954313635826111,0.0944313779473304,0.4516959488391876,291.22607421875,291.1499938964844,266.4477233886719,264.5994567871094,281.1759948730469,293.22344970703125,291.2266845703125,1.0,0.5074031949043274,0.829391360282898,0.829391360282898,1.0,1.0,-2.377247810363769,1.0695804357528689,1.3076674938201904,0.5269724726676941,0.0,0.0,0.699250340461731,173.84912109375,177.0,-7.841267585754394,-24057.75390625,1467.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.221923828125,310.2096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,32403.525390625,32040.0,0.0,0.0,0.5628798007965088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1469110250473022,1.1469264030456543,-1.5315827113226987e-05,0.0,0.0005712514393962,0.0,0.0,214.03121948242188,0.0,0.0,0.0,0.6820626854896545,4.0,0.0,1.0
721980,293.24908447265625,297.1499938964844,293.1499938964844,0.2562612295150757,-4851.08837890625,304.163330078125,0.7663114070892334,0.339144766330719,0.3102610111236572,293.2409362792969,297.1499938964844,293.1499938964844,0.2220074981451034,-4559.49755859375,304.16265869140625,0.7387582659721375,0.3018552958965301,0.2916264533996582,293.19976806640625,297.1499938964844,293.1499938964844,0.3804374933242798,-5153.853515625,304.1581726074219,0.8490493893623352,0.4668350219726562,0.3297563791275024,293.2304992675781,297.1499938964844,293.1499938964844,0.5399635434150696,-9176.8828125,304.1595458984375,0.9345167279243468,0.6166713237762451,0.5870957374572754,293.1920166015625,297.1499938964844,293.1499938964844,0.0501691699028015,-6964.9208984375,304.1551818847656,0.4907519817352295,0.0929409638047218,0.4457352459430694,291.22955322265625,291.1499938964844,266.5342712402344,264.6604309082031,281.229736328125,293.22955322265625,291.2294921875,1.0,0.5073984861373901,0.8267983198165894,0.8267983198165894,1.0,1.0,-2.3582260608673096,1.0600101947784424,1.2982158660888672,0.5217810869216919,0.0,0.0,0.688258707523346,177.00607299804688,165.0,-1.184566617012024,-23742.62109375,1455.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3128967285156,310.2165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,32385.771484375,32040.0,0.0,0.0,0.5534905195236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113222360610962,1.1132372617721558,-1.4849446415610146e-05,0.0,0.0005617224960587,0.0,0.0,199.958984375,0.0,0.0,0.0,0.6674660444259644,4.0,0.0,1.0
722040,293.24908447265625,297.1499938964844,293.1499938964844,0.2562612295150757,-4851.08837890625,304.163330078125,0.7663114070892334,0.339144766330719,0.3102610111236572,293.2409362792969,297.1499938964844,293.1499938964844,0.2220074981451034,-4559.49755859375,304.16265869140625,0.7387582659721375,0.3018552958965301,0.2916264533996582,293.19976806640625,297.1499938964844,293.1499938964844,0.3804374933242798,-5153.853515625,304.1581726074219,0.8490493893623352,0.4668350219726562,0.3297563791275024,293.2304992675781,297.1499938964844,293.1499938964844,0.5399635434150696,-9176.8828125,304.1595458984375,0.9345167279243468,0.6166713237762451,0.5870957374572754,293.1920166015625,297.1499938964844,293.1499938964844,0.0501691699028015,-6964.9208984375,304.1551818847656,0.4907519817352295,0.0929409638047218,0.4457352459430694,291.22955322265625,291.1499938964844,266.5342712402344,264.6604309082031,281.229736328125,293.22955322265625,291.2294921875,1.0,0.5073984861373901,0.8267983198165894,0.8267983198165894,1.0,1.0,-2.3582260608673096,1.0600101947784424,1.2982158660888672,0.5217810869216919,0.0,0.0,0.688258707523346,177.00607299804688,165.0,-1.184566617012024,-23742.62109375,1455.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3128967285156,310.2165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,32385.771484375,32040.0,0.0,0.0,0.5534905195236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113222360610962,1.1132372617721558,-1.4849446415610146e-05,0.0,0.0005617224960587,0.0,0.0,199.958984375,0.0,0.0,0.0,0.6674660444259644,4.0,0.0,1.0
722100,293.2511901855469,297.1499938964844,293.1499938964844,0.2546996176242828,-4827.53369140625,304.1637268066406,0.7654444575309753,0.3374777436256408,0.3087545335292816,293.2437438964844,297.1499938964844,293.1499938964844,0.2204698920249939,-4534.259765625,304.16314697265625,0.7378208041191101,0.3001504242420196,0.2900104820728302,293.2022399902344,297.1499938964844,293.1499938964844,0.3793084025382995,-5141.6298828125,304.1587219238281,0.848800003528595,0.4657148420810699,0.3289704918861389,293.23309326171875,297.1499938964844,293.1499938964844,0.5383549928665161,-9154.7822265625,304.1607360839844,0.9341553449630736,0.6151376366615295,0.5856473445892334,293.1930847167969,297.1499938964844,293.1499938964844,0.0495226271450519,-6911.33251953125,304.1554260253906,0.4896611273288727,0.0921996235847473,0.4423113763332367,291.2299194335937,291.1499938964844,266.57763671875,264.69097900390625,281.257080078125,293.23248291015625,291.2299194335937,1.0,0.5054164528846741,0.8255017995834351,0.8255017995834351,1.0,1.0,-2.34768009185791,1.054718017578125,1.2929621934890747,0.5189422369003296,0.0,0.0,0.6829012632369995,176.27308654785156,165.0,0.0796361938118934,-23574.982421875,1439.8177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34832763671875,310.2133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,32376.1328125,30960.0,0.0,0.0,0.5487738251686096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097049355506897,1.0970640182495115,-1.4630194527853746e-05,0.0,0.0005569356726482,0.0,0.0,193.4490203857422,0.0,0.0,0.0,0.6455153226852417,4.0,0.0,1.0
722160,293.2530517578125,297.1499938964844,293.1499938964844,0.2536000609397888,-4811.5458984375,304.1632385253906,0.7657455801963806,0.3358291387557983,0.3072083592414856,293.24639892578125,297.1499938964844,293.1499938964844,0.2193135172128677,-4515.84619140625,304.1628723144531,0.7379152774810791,0.2984443306922912,0.2883365750312805,293.2045288085937,297.1499938964844,293.1499938964844,0.378864586353302,-5137.3876953125,304.157958984375,0.8498088717460632,0.4646035730838775,0.328146755695343,293.2354736328125,297.1499938964844,293.1499938964844,0.5377042293548584,-9146.740234375,304.15997314453125,0.9354727268218994,0.6136163473129272,0.5841497182846069,293.1940002441406,297.1499938964844,293.1499938964844,0.0489673428237438,-6866.88232421875,304.15545654296875,0.4893116652965545,0.0914757698774337,0.4387004375457763,291.2078857421875,291.1499938964844,266.6209716796875,264.72149658203125,281.284423828125,293.2352600097656,291.206787109375,1.0,0.502669095993042,0.8242688775062561,0.8242688775062561,1.0,1.0,-2.336686134338379,1.0492193698883057,1.2874667644500732,0.5159860849380493,0.0,0.0,0.6811292171478271,174.2105255126953,153.0,-26.96360206604004,-23321.826171875,1418.0079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3944396972656,310.180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,31391.349609375,30960.0,0.0,0.0,0.5438708066940308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068914771080017,1.068928837776184,-1.4037438631930854e-05,0.0,0.0005519597325474,0.0,0.0,180.37820434570312,0.0,0.0,0.0,0.6458046436309814,4.0,0.0,1.0
722220,293.2562866210937,297.1499938964844,293.1499938964844,0.2501414120197296,-4758.9375,304.1645812988281,0.7686911821365356,0.332562655210495,0.3040617406368255,293.251220703125,297.1499938964844,293.1499938964844,0.2158607989549636,-4458.71142578125,304.164306640625,0.7401558756828308,0.2950208485126495,0.2848849594593048,293.20867919921875,297.1499938964844,293.1499938964844,0.3761131465435028,-5107.291015625,304.1598815917969,0.8543758392333984,0.4623817205429077,0.3264376819133758,293.2398376464844,297.1499938964844,293.1499938964844,0.5338454246520996,-9093.4716796875,304.1630554199219,0.9414203763008118,0.6105713248252869,0.5810751914978027,293.19537353515625,297.1499938964844,293.1499938964844,0.0475006327033042,-6745.32177734375,304.15606689453125,0.4901296198368072,0.0900818258523941,0.4312599301338196,291.21759033203125,291.1499938964844,266.7074584960937,264.782470703125,281.3392639160156,293.24041748046875,291.2177124023437,1.0,0.4954212009906769,0.8218031525611877,0.8218031525611877,1.0,1.0,-2.3140764236450195,1.0379198789596558,1.2761565446853638,0.5099270343780518,0.0,0.0,0.6715598106384277,167.62142944335938,141.0,1.3046108484268188,-23019.322265625,1364.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4557800292969,310.1863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.927734375,30960.0,0.0,0.0,0.5341429114341736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0438740253448486,1.043887734413147,-1.3685768863069823e-05,0.0,0.0005420871893875,0.0,0.0,170.81874084472656,0.0,0.0,0.0,0.6346001029014587,4.0,0.0,1.0
722280,293.2562866210937,297.1499938964844,293.1499938964844,0.2501414120197296,-4758.9375,304.1645812988281,0.7686911821365356,0.332562655210495,0.3040617406368255,293.251220703125,297.1499938964844,293.1499938964844,0.2158607989549636,-4458.71142578125,304.164306640625,0.7401558756828308,0.2950208485126495,0.2848849594593048,293.20867919921875,297.1499938964844,293.1499938964844,0.3761131465435028,-5107.291015625,304.1598815917969,0.8543758392333984,0.4623817205429077,0.3264376819133758,293.2398376464844,297.1499938964844,293.1499938964844,0.5338454246520996,-9093.4716796875,304.1630554199219,0.9414203763008118,0.6105713248252869,0.5810751914978027,293.19537353515625,297.1499938964844,293.1499938964844,0.0475006327033042,-6745.32177734375,304.15606689453125,0.4901296198368072,0.0900818258523941,0.4312599301338196,291.21759033203125,291.1499938964844,266.7074584960937,264.782470703125,281.3392639160156,293.24041748046875,291.2177124023437,1.0,0.4954212009906769,0.8218031525611877,0.8218031525611877,1.0,1.0,-2.3140764236450195,1.0379198789596558,1.2761565446853638,0.5099270343780518,0.0,0.0,0.6715598106384277,167.62142944335938,141.0,1.3046108484268188,-23019.322265625,1364.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4557800292969,310.1863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.927734375,30960.0,0.0,0.0,0.5341429114341736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0438740253448486,1.043887734413147,-1.3685768863069823e-05,0.0,0.0005420871893875,0.0,0.0,170.81874084472656,0.0,0.0,0.0,0.6346001029014587,4.0,0.0,1.0
722340,293.25897216796875,297.1499938964844,293.1499938964844,0.2467987984418869,-4708.25634765625,304.165283203125,0.7740082740783691,0.3293225467205047,0.3008617162704468,293.2555847167969,297.1499938964844,293.1499938964844,0.2124627530574798,-4402.58984375,304.1651916503906,0.7444623112678528,0.2915751934051513,0.2813309133052826,293.2123413085937,297.1499938964844,293.1499938964844,0.3734996616840362,-5079.0068359375,304.1609191894531,0.8615776896476746,0.4601542949676513,0.3246622085571289,293.2436828613281,297.1499938964844,293.1499938964844,0.5301636457443237,-9043.37890625,304.1648254394531,0.950483500957489,0.6075108647346497,0.5779001712799072,293.1962890625,297.1499938964844,293.1499938964844,0.0460513457655906,-6626.265625,304.1564636230469,0.4924694895744324,0.0887456983327865,0.4237123727798462,291.2199401855469,291.1499938964844,266.7933959960937,264.8431091308594,281.3935546875,293.2442932128906,291.2199401855469,1.0,0.4866024255752563,0.8193374276161194,0.8193374276161194,1.0,1.0,-2.2909507751464844,1.0263668298721311,1.2645838260650637,0.5037552118301392,0.0,0.0,0.6620708703994751,158.94302368164062,129.0,2.47738003730774,-22669.337890625,1303.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49102783203125,310.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,31243.30078125,29880.0,0.0,0.0,0.52448970079422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0155937671661377,1.0156071186065674,-1.3329011380847078e-05,0.0,0.0005322903743945,0.0,0.0,160.75790405273438,0.0,0.0,0.0,0.6077128648757935,4.0,0.0,1.0
722400,293.25897216796875,297.1499938964844,293.1499938964844,0.2467987984418869,-4708.25634765625,304.165283203125,0.7740082740783691,0.3293225467205047,0.3008617162704468,293.2555847167969,297.1499938964844,293.1499938964844,0.2124627530574798,-4402.58984375,304.1651916503906,0.7444623112678528,0.2915751934051513,0.2813309133052826,293.2123413085937,297.1499938964844,293.1499938964844,0.3734996616840362,-5079.0068359375,304.1609191894531,0.8615776896476746,0.4601542949676513,0.3246622085571289,293.2436828613281,297.1499938964844,293.1499938964844,0.5301636457443237,-9043.37890625,304.1648254394531,0.950483500957489,0.6075108647346497,0.5779001712799072,293.1962890625,297.1499938964844,293.1499938964844,0.0460513457655906,-6626.265625,304.1564636230469,0.4924694895744324,0.0887456983327865,0.4237123727798462,291.2199401855469,291.1499938964844,266.7933959960937,264.8431091308594,281.3935546875,293.2442932128906,291.2199401855469,1.0,0.4866024255752563,0.8193374276161194,0.8193374276161194,1.0,1.0,-2.2909507751464844,1.0263668298721311,1.2645838260650637,0.5037552118301392,0.0,0.0,0.6620708703994751,158.94302368164062,129.0,2.47738003730774,-22669.337890625,1303.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49102783203125,310.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,31243.30078125,29880.0,0.0,0.0,0.52448970079422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0155937671661377,1.0156071186065674,-1.3329011380847078e-05,0.0,0.0005322903743945,0.0,0.0,160.75790405273438,0.0,0.0,0.0,0.6077128648757935,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438663989305496,-4664.1923828125,304.1651916503906,0.7812818884849548,0.3261078000068664,0.2976406216621399,293.2594909667969,297.1499938964844,293.1499938964844,0.2093727588653564,-4351.89453125,304.1653747558594,0.7504817843437195,0.28810515999794,0.2777073979377746,293.2154846191406,297.1499938964844,293.1499938964844,0.3714823424816131,-5057.63427734375,304.16082763671875,0.8710269927978516,0.4579347968101501,0.322856605052948,293.2470092773437,297.1499938964844,293.1499938964844,0.527312695980072,-9005.4443359375,304.16485595703125,0.9616482257843018,0.6044649481773376,0.5746874213218689,293.1968994140625,297.1499938964844,293.1499938964844,0.0446959547698497,-6516.5869140625,304.1565856933594,0.4960150420665741,0.0874470174312591,0.4161247313022613,291.2016906738281,291.1499938964844,266.8784484863281,264.9032897949219,281.4472045898437,293.2474365234375,291.2027282714844,1.0,0.4767794609069824,0.8170145750045776,0.8170145750045776,1.0,1.0,-2.267586708068848,1.014714002609253,1.2528728246688845,0.4975657165050506,0.0,0.0,0.6573247909545898,149.06211853027344,117.0,-3.7748539447784415,-22281.923828125,1237.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5335388183594,310.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,30113.9375,29880.0,0.0,0.0,0.5146030783653259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982580065727234,0.982592761516571,-1.267302195628872e-05,0.0,0.0005222567124292,0.0,0.0,147.33482360839844,0.0,0.0,0.0,0.6054582595825195,4.0,0.0,1.0
