time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438663989305496,-4664.1923828125,304.1651916503906,0.7812818884849548,0.3261078000068664,0.2976406216621399,293.2594909667969,297.1499938964844,293.1499938964844,0.2093727588653564,-4351.89453125,304.1653747558594,0.7504817843437195,0.28810515999794,0.2777073979377746,293.2154846191406,297.1499938964844,293.1499938964844,0.3714823424816131,-5057.63427734375,304.16082763671875,0.8710269927978516,0.4579347968101501,0.322856605052948,293.2470092773437,297.1499938964844,293.1499938964844,0.527312695980072,-9005.4443359375,304.16485595703125,0.9616482257843018,0.6044649481773376,0.5746874213218689,293.1968994140625,297.1499938964844,293.1499938964844,0.0446959547698497,-6516.5869140625,304.1565856933594,0.4960150420665741,0.0874470174312591,0.4161247313022613,291.2016906738281,291.1499938964844,266.8784484863281,264.9032897949219,281.4472045898437,293.2474365234375,291.2027282714844,1.0,0.4767794609069824,0.8170145750045776,0.8170145750045776,1.0,1.0,-2.267586708068848,1.014714002609253,1.2528728246688845,0.4975657165050506,0.0,0.0,0.6573247909545898,149.06211853027344,117.0,-3.7748539447784415,-22281.923828125,1237.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5335388183594,310.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,30113.9375,29880.0,0.0,0.0,0.5146030783653259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982580065727234,0.982592761516571,-1.267302195628872e-05,0.0,0.0005222567124292,0.0,0.0,147.33482360839844,0.0,0.0,0.0,0.6054582595825195,4.0,0.0,1.0
722580,293.26318359375,297.1499938964844,293.1499938964844,0.2404090315103531,-4611.43505859375,304.1658630371094,0.7903522849082947,0.3228897452354431,0.2943959832191467,293.2631225585937,297.1499938964844,293.1499938964844,0.2057952284812927,-4292.38037109375,304.16619873046875,0.7581360340118408,0.2845923900604248,0.2740202248096466,293.2184143066406,297.1499938964844,293.1499938964844,0.3686468303203583,-5026.8583984375,304.1618957519531,0.8826026916503906,0.4556832313537597,0.321014940738678,293.2500915527344,297.1499938964844,293.1499938964844,0.5233251452445984,-8951.224609375,304.16650390625,0.9741034507751464,0.6013787388801575,0.5714216828346252,293.19732666015625,297.1499938964844,293.1499938964844,0.0432089678943157,-6394.98779296875,304.1568603515625,0.5006961226463318,0.0861752778291702,0.4085419774055481,291.2081298828125,291.1499938964844,266.9623107910156,264.9628295898437,281.5005187988281,293.2503356933594,291.2081604003906,1.0,0.4662688672542572,0.8146917223930359,0.8146917223930359,1.0,1.0,-2.2440178394317627,1.0029581785202026,1.24105966091156,0.4913530349731445,0.0,0.0,0.6489335298538208,138.5024871826172,105.0,2.200374126434326,-21937.83203125,1171.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5386962890625,310.0692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,30114.3671875,29880.0,0.0,0.0,0.5049998760223389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585163593292236,0.9585287570953368,-1.2389473340590484e-05,0.0,0.0005125106545165,0.0,0.0,139.63644409179688,0.0,0.0,0.0,0.5954837799072266,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2404090315103531,-4611.43505859375,304.1658630371094,0.7903522849082947,0.3228897452354431,0.2943959832191467,293.2631225585937,297.1499938964844,293.1499938964844,0.2057952284812927,-4292.38037109375,304.16619873046875,0.7581360340118408,0.2845923900604248,0.2740202248096466,293.2184143066406,297.1499938964844,293.1499938964844,0.3686468303203583,-5026.8583984375,304.1618957519531,0.8826026916503906,0.4556832313537597,0.321014940738678,293.2500915527344,297.1499938964844,293.1499938964844,0.5233251452445984,-8951.224609375,304.16650390625,0.9741034507751464,0.6013787388801575,0.5714216828346252,293.19732666015625,297.1499938964844,293.1499938964844,0.0432089678943157,-6394.98779296875,304.1568603515625,0.5006961226463318,0.0861752778291702,0.4085419774055481,291.2081298828125,291.1499938964844,266.9623107910156,264.9628295898437,281.5005187988281,293.2503356933594,291.2081604003906,1.0,0.4662688672542572,0.8146917223930359,0.8146917223930359,1.0,1.0,-2.2440178394317627,1.0029581785202026,1.24105966091156,0.4913530349731445,0.0,0.0,0.6489335298538208,138.5024871826172,105.0,2.200374126434326,-21937.83203125,1171.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5386962890625,310.0692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,30114.3671875,29880.0,0.0,0.0,0.5049998760223389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585163593292236,0.9585287570953368,-1.2389473340590484e-05,0.0,0.0005125106545165,0.0,0.0,139.63644409179688,0.0,0.0,0.0,0.5954837799072266,4.0,0.0,1.0
722700,293.2640686035156,297.1499938964844,293.1499938964844,0.2387130409479141,-4585.55712890625,304.1660461425781,0.7955709099769592,0.3212816119194031,0.2927678227424621,293.2648620605469,297.1499938964844,293.1499938964844,0.2040209025144577,-4262.8408203125,304.1664733886719,0.7626144886016846,0.2828198373317718,0.2721549570560455,293.2197570800781,297.1499938964844,293.1499938964844,0.3672646582126617,-5011.91162109375,304.1622314453125,0.889211893081665,0.454549491405487,0.3200828433036804,293.2515563964844,297.1499938964844,293.1499938964844,0.521378755569458,-8924.892578125,304.1670227050781,0.9806116223335266,0.5998275279998779,0.5697724223136902,293.1974792480469,297.1499938964844,293.1499938964844,0.0424749851226806,-6335.1748046875,304.1569519042969,0.5034969449043274,0.0855468288064003,0.4047574400901794,291.2093505859375,291.1499938964844,267.0036926269531,264.9923095703125,281.5269775390625,293.2516784667969,291.2093811035156,1.0,0.4608147144317627,0.8135303258895874,0.8135303258895874,1.0,1.0,-2.232175350189209,0.9970504641532898,1.2351247072219849,0.4882428050041199,0.0,0.0,0.6448513269424438,133.0655975341797,105.0,2.69327449798584,-21764.798828125,1137.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5335388183594,310.0416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,30108.40234375,28800.0,0.0,0.0,0.5002787113189697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9470614790916444,0.9470736980438232,-1.2255572073627263e-05,0.0,0.0005077192909084,0.0,0.0,136.0672149658203,0.0,0.0,0.0,0.5757603645324707,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375412285327911,-4568.3388671875,304.1652526855469,0.8012663125991821,0.3196776807308197,0.2911383211612701,293.2665405273437,297.1499938964844,293.1499938964844,0.2026847600936889,-4241.212890625,304.1658935546875,0.7675678730010986,0.2810384929180145,0.2702772617340088,293.2210388183594,297.1499938964844,293.1499938964844,0.3666744530200958,-5006.2099609375,304.1610717773437,0.8963980674743652,0.4534170925617218,0.3191465139389038,293.2528686523437,297.1499938964844,293.1499938964844,0.5205299258232117,-8914.6552734375,304.1654663085937,0.9872080087661744,0.5982812643051147,0.5681184530258179,293.19757080078125,297.1499938964844,293.1499938964844,0.0418725050985813,-6287.771484375,304.1567687988281,0.5066442489624023,0.0849223732948303,0.400978684425354,291.1856689453125,291.1499938964844,267.04461669921875,265.02154541015625,281.55322265625,293.2529296875,291.18426513671875,1.0,0.4552507996559143,0.8124253749847412,0.8124253749847412,1.0,1.0,-2.220312595367432,0.9911397695541382,1.2291728258132937,0.4851428568363189,0.0,0.0,0.6446980237960815,127.55970764160156,93.0,-28.10298538208008,-21507.62109375,1103.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5406799316406,309.9814453125,278.1499938964844,0.0,18000.0,313.1499938964844,29120.884765625,28800.0,0.0,0.0,0.4954343438148498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246664047241212,0.9246782064437866,-1.1777703548432328e-05,0.0,0.000502802839037,0.0,0.0,127.4362564086914,0.0,0.0,0.0,0.5784855484962463,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339604943990707,-4513.20703125,304.1661376953125,0.8136312365531921,0.3164689242839813,0.2878851294517517,293.2696838378906,297.1499938964844,293.1499938964844,0.198927417397499,-4178.10400390625,304.1668701171875,0.7787730693817139,0.2774445116519928,0.2664949297904968,293.2234191894531,297.1499938964844,293.1499938964844,0.3635916113853454,-4972.490234375,304.1625061035156,0.9127870202064514,0.4511341452598572,0.3172700107097626,293.2552185058594,297.1499938964844,293.1499938964844,0.5150856375694275,-8838.798828125,304.169677734375,0.9990000128746032,0.5951977968215942,0.5636266469955444,293.1977233886719,297.1499938964844,293.1499938964844,0.0403638817369937,-6164.2998046875,304.15704345703125,0.5139561295509338,0.0836872309446334,0.3934802412986755,291.1974182128906,291.1499938964844,267.1250915527344,265.07928466796875,281.6058044433594,293.2552795410156,291.1976013183594,1.0,0.4437800645828247,0.8102154731750488,0.8102154731750488,1.0,1.0,-2.195230007171631,0.978633463382721,1.2165964841842651,0.4787367880344391,0.0,0.0,0.6377197504043579,116.57763671875,81.0,3.4231526851654053,-21211.080078125,1036.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5229797363281,309.9477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,28996.18359375,28800.0,0.0,0.0,0.4860705435276031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9092490673065186,0.9092606902122498,-1.157780752691906e-05,0.0,0.0004932997981086,0.0,0.0,122.73001098632812,0.0,0.0,0.0,0.5715872645378113,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339604943990707,-4513.20703125,304.1661376953125,0.8136312365531921,0.3164689242839813,0.2878851294517517,293.2696838378906,297.1499938964844,293.1499938964844,0.198927417397499,-4178.10400390625,304.1668701171875,0.7787730693817139,0.2774445116519928,0.2664949297904968,293.2234191894531,297.1499938964844,293.1499938964844,0.3635916113853454,-4972.490234375,304.1625061035156,0.9127870202064514,0.4511341452598572,0.3172700107097626,293.2552185058594,297.1499938964844,293.1499938964844,0.5150856375694275,-8838.798828125,304.169677734375,0.9990000128746032,0.5951977968215942,0.5636266469955444,293.1977233886719,297.1499938964844,293.1499938964844,0.0403638817369937,-6164.2998046875,304.15704345703125,0.5139561295509338,0.0836872309446334,0.3934802412986755,291.1974182128906,291.1499938964844,267.1250915527344,265.07928466796875,281.6058044433594,293.2552795410156,291.1976013183594,1.0,0.4437800645828247,0.8102154731750488,0.8102154731750488,1.0,1.0,-2.195230007171631,0.978633463382721,1.2165964841842651,0.4787367880344391,0.0,0.0,0.6377197504043579,116.57763671875,81.0,3.4231526851654053,-21211.080078125,1036.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5229797363281,309.9477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,28996.18359375,28800.0,0.0,0.0,0.4860705435276031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9092490673065186,0.9092606902122498,-1.157780752691906e-05,0.0,0.0004932997981086,0.0,0.0,122.73001098632812,0.0,0.0,0.0,0.5715872645378113,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301951199769973,-4454.796875,304.16705322265625,0.8229368925094604,0.3132818639278412,0.2847556173801422,293.2724914550781,297.1499938964844,293.1499938964844,0.1950098872184753,-4111.79150390625,304.16778564453125,0.7876212000846863,0.2738480269908905,0.2628154456615448,293.2255249023437,297.1499938964844,293.1499938964844,0.3601145446300506,-4934.24609375,304.1641540527344,0.9274265170097352,0.4488498270511627,0.3154727518558502,293.23883056640625,297.1499938964844,293.1499938964844,0.4881609976291656,-8453.3271484375,304.20806884765625,0.9990000128746032,0.5957876443862915,0.5386438965797424,293.1974792480469,297.1499938964844,293.1499938964844,0.038936298340559,-6046.4189453125,304.1570739746094,0.5199270248413086,0.0825306922197341,0.38679239153862,291.2247619628906,291.1499938964844,267.2033386230469,265.1358642578125,281.66534423828125,293.2518005371094,291.22625732421875,1.0,0.4307797849178314,0.8080056309700012,0.8080056309700012,1.0,1.0,-2.1467862129211426,0.954834520816803,1.1919517517089844,0.4665419459342956,0.0,0.0,0.6262311339378357,107.61901092529295,69.0,30.952049255371094,-20713.47265625,955.1968994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50909423828125,309.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,29079.115234375,27720.0,0.0,0.0,0.4767592847347259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834927678108215,0.8835040330886841,-1.1316168638586532e-05,0.0,0.0004838500753976,0.0,0.0,115.6761245727539,0.0,0.0,0.0,0.5461739301681519,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301951199769973,-4454.796875,304.16705322265625,0.8229368925094604,0.3132818639278412,0.2847556173801422,293.2724914550781,297.1499938964844,293.1499938964844,0.1950098872184753,-4111.79150390625,304.16778564453125,0.7876212000846863,0.2738480269908905,0.2628154456615448,293.2255249023437,297.1499938964844,293.1499938964844,0.3601145446300506,-4934.24609375,304.1641540527344,0.9274265170097352,0.4488498270511627,0.3154727518558502,293.23883056640625,297.1499938964844,293.1499938964844,0.4881609976291656,-8453.3271484375,304.20806884765625,0.9990000128746032,0.5957876443862915,0.5386438965797424,293.1974792480469,297.1499938964844,293.1499938964844,0.038936298340559,-6046.4189453125,304.1570739746094,0.5199270248413086,0.0825306922197341,0.38679239153862,291.2247619628906,291.1499938964844,267.2033386230469,265.1358642578125,281.66534423828125,293.2518005371094,291.22625732421875,1.0,0.4307797849178314,0.8080056309700012,0.8080056309700012,1.0,1.0,-2.1467862129211426,0.954834520816803,1.1919517517089844,0.4665419459342956,0.0,0.0,0.6262311339378357,107.61901092529295,69.0,30.952049255371094,-20713.47265625,955.1968994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50909423828125,309.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,29079.115234375,27720.0,0.0,0.0,0.4767592847347259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834927678108215,0.8835040330886841,-1.1316168638586532e-05,0.0,0.0004838500753976,0.0,0.0,115.6761245727539,0.0,0.0,0.0,0.5461739301681519,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.226823091506958,-4402.83154296875,304.1670837402344,0.8341982364654541,0.3100450336933136,0.2815689146518707,293.2753601074219,297.1499938964844,293.1499938964844,0.1913962215185165,-4050.874755859375,304.16796875,0.7986438274383545,0.2701591551303863,0.2590430974960327,293.2276916503906,297.1499938964844,293.1499938964844,0.3572290539741516,-4902.9755859375,304.1644287109375,0.9451123476028442,0.4464976489543915,0.3136187791824341,293.1960144042969,297.1499938964844,293.1499938964844,0.4575104713439941,-8017.37744140625,304.2398681640625,0.9990000128746032,0.602165699005127,0.5098394751548767,293.1972045898437,297.1499938964844,293.1499938964844,0.037623431533575,-5939.05517578125,304.15692138671875,0.5277481079101562,0.0813807472586631,0.3801120519638061,291.2303161621094,291.1499938964844,267.279052734375,265.1911315917969,281.7247009277344,293.2451477050781,291.2331237792969,1.0,0.4165497422218323,0.8060994148254395,0.8060994148254395,1.0,1.0,-2.093651294708252,0.9288332462310792,1.1648179292678833,0.4532755017280578,0.0,0.0,0.6161177158355713,98.1368637084961,72.0,30.1361026763916,-20105.4296875,870.8748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5802917480469,309.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,28042.78125,27720.0,0.0,0.0,0.4664832651615143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8418754935264587,0.8418861627578735,-1.064576645148918e-05,0.0,0.0004734212125185,0.0,0.0,102.91514587402344,0.0,0.0,0.0,0.5407876372337341,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.226823091506958,-4402.83154296875,304.1670837402344,0.8341982364654541,0.3100450336933136,0.2815689146518707,293.2753601074219,297.1499938964844,293.1499938964844,0.1913962215185165,-4050.874755859375,304.16796875,0.7986438274383545,0.2701591551303863,0.2590430974960327,293.2276916503906,297.1499938964844,293.1499938964844,0.3572290539741516,-4902.9755859375,304.1644287109375,0.9451123476028442,0.4464976489543915,0.3136187791824341,293.1960144042969,297.1499938964844,293.1499938964844,0.4575104713439941,-8017.37744140625,304.2398681640625,0.9990000128746032,0.602165699005127,0.5098394751548767,293.1972045898437,297.1499938964844,293.1499938964844,0.037623431533575,-5939.05517578125,304.15692138671875,0.5277481079101562,0.0813807472586631,0.3801120519638061,291.2303161621094,291.1499938964844,267.279052734375,265.1911315917969,281.7247009277344,293.2451477050781,291.2331237792969,1.0,0.4165497422218323,0.8060994148254395,0.8060994148254395,1.0,1.0,-2.093651294708252,0.9288332462310792,1.1648179292678833,0.4532755017280578,0.0,0.0,0.6161177158355713,98.1368637084961,72.0,30.1361026763916,-20105.4296875,870.8748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5802917480469,309.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,28042.78125,27720.0,0.0,0.0,0.4664832651615143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8418754935264587,0.8418861627578735,-1.064576645148918e-05,0.0,0.0004734212125185,0.0,0.0,102.91514587402344,0.0,0.0,0.0,0.5407876372337341,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2233008593320846,-4348.2021484375,304.1672058105469,0.841155469417572,0.3067212104797363,0.2784330546855926,293.278564453125,297.1499938964844,293.1499938964844,0.1876292675733566,-3986.932861328125,304.168212890625,0.8049715161323547,0.2663370072841644,0.2552796304225921,293.2301330566406,297.1499938964844,293.1499938964844,0.3540350198745727,-4868.1787109375,304.1648254394531,0.95621520280838,0.4440321922302246,0.3117862939834595,293.1427001953125,297.1499938964844,293.1499938964844,0.4357036054134369,-7714.02734375,304.2454528808594,0.9990000128746032,0.6118163466453552,0.4909890294075012,293.1971435546875,297.1499938964844,293.1499938964844,0.0363551788032054,-5834.33154296875,304.1567077636719,0.532301664352417,0.0801970288157463,0.3738999366760254,291.248291015625,291.1499938964844,267.3519287109375,265.2449035644531,281.7809753417969,293.2445678710937,291.24822998046875,1.0,0.4069198668003082,0.8041931986808777,0.8041931986808777,1.0,1.0,-2.053049802780152,0.908924639225006,1.14412522315979,0.4430853426456451,0.0,0.0,0.6011470556259155,92.0443115234375,90.0,17.070348739624023,-19586.677734375,813.0283813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68292236328125,309.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,28072.830078125,27720.0,0.0,0.0,0.4555398225784302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024479746818542,0.8024582266807556,-1.0258872862323187e-05,0.0,0.0004623150161933,0.0,0.0,93.39122009277344,0.0,0.0,0.0,0.5254815220832825,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2233008593320846,-4348.2021484375,304.1672058105469,0.841155469417572,0.3067212104797363,0.2784330546855926,293.278564453125,297.1499938964844,293.1499938964844,0.1876292675733566,-3986.932861328125,304.168212890625,0.8049715161323547,0.2663370072841644,0.2552796304225921,293.2301330566406,297.1499938964844,293.1499938964844,0.3540350198745727,-4868.1787109375,304.1648254394531,0.95621520280838,0.4440321922302246,0.3117862939834595,293.1427001953125,297.1499938964844,293.1499938964844,0.4357036054134369,-7714.02734375,304.2454528808594,0.9990000128746032,0.6118163466453552,0.4909890294075012,293.1971435546875,297.1499938964844,293.1499938964844,0.0363551788032054,-5834.33154296875,304.1567077636719,0.532301664352417,0.0801970288157463,0.3738999366760254,291.248291015625,291.1499938964844,267.3519287109375,265.2449035644531,281.7809753417969,293.2445678710937,291.24822998046875,1.0,0.4069198668003082,0.8041931986808777,0.8041931986808777,1.0,1.0,-2.053049802780152,0.908924639225006,1.14412522315979,0.4430853426456451,0.0,0.0,0.6011470556259155,92.0443115234375,90.0,17.070348739624023,-19586.677734375,813.0283813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68292236328125,309.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,28072.830078125,27720.0,0.0,0.0,0.4555398225784302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024479746818542,0.8024582266807556,-1.0258872862323187e-05,0.0,0.0004623150161933,0.0,0.0,93.39122009277344,0.0,0.0,0.0,0.5254815220832825,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218156456947326,-4325.408203125,304.1667785644531,0.8404611349105835,0.3050157129764557,0.2769123017787933,293.2803039550781,297.1499938964844,293.1499938964844,0.1859698146581649,-3958.958251953125,304.1679077148437,0.8037574291229248,0.2643634378910064,0.2534298002719879,293.2314758300781,297.1499938964844,293.1499938964844,0.3528366684913635,-4855.4208984375,304.164306640625,0.9562228322029114,0.442752480506897,0.310902863740921,293.1213684082031,297.1499938964844,293.1499938964844,0.4331654012203216,-7686.01904296875,304.2325439453125,0.9990000128746032,0.6161080002784729,0.4895868599414825,293.1972045898437,297.1499938964844,293.1499938964844,0.0358455628156662,-5792.81494140625,304.15643310546875,0.5313246250152588,0.0795917510986328,0.3711538016796112,291.2455444335937,291.1499938964844,267.3871765136719,265.2712097167969,281.8053283691406,293.2474060058594,291.2442932128906,1.0,0.4055961668491363,0.8032401204109192,0.8032401204109192,1.0,1.0,-2.0429437160491943,0.9039117693901062,1.1390318870544434,0.4404384791851043,0.0,0.0,0.5949920415878296,91.41724395751952,90.0,1.5034784078598022,-19396.990234375,802.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7352294921875,309.83502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,28041.9921875,26640.0,0.0,0.0,0.4498968124389648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853482365608215,0.7853583097457886,-1.0087024747917894e-05,0.0,0.0004565880808513,0.0,0.0,89.40314483642578,0.0,0.0,0.0,0.5038722157478333,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210792154073715,-4315.15966796875,304.1650390625,0.8371026515960693,0.3032877445220947,0.275411307811737,293.2821350097656,297.1499938964844,293.1499938964844,0.1849292367696762,-3942.3681640625,304.1665344238281,0.7997491359710693,0.2623538374900818,0.2515892386436462,293.2328491210937,297.1499938964844,293.1499938964844,0.3528109490871429,-4856.39990234375,304.1617431640625,0.9527480006217957,0.4414531886577606,0.3100347816944122,293.1089782714844,297.1499938964844,293.1499938964844,0.4371374845504761,-7753.62255859375,304.210205078125,0.9990000128746032,0.6189107298851013,0.4931761622428894,293.19732666015625,297.1499938964844,293.1499938964844,0.0355421639978885,-5770.7353515625,304.1557922363281,0.5282610058784485,0.0789675265550613,0.3685759603977203,291.2055969238281,291.1499938964844,267.4216003417969,265.2970886230469,281.82586669921875,293.25018310546875,291.2015380859375,1.0,0.4060640335083008,0.8024508953094482,0.8024508953094482,1.0,1.0,-2.039095401763916,0.9019266963005066,1.1371686458587646,0.4394088089466095,0.0,0.0,0.5950537919998169,92.26319885253906,108.0,-52.63666915893555,-19175.7265625,801.6488647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7904968261719,309.7767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,26995.28125,26640.0,0.0,0.0,0.4441175758838653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761971652507782,0.7619813084602356,-9.630663043935783e-06,0.0,0.0004507229023147,0.0,0.0,82.58869934082031,0.0,0.0,0.0,0.5062488317489624,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2185971885919571,-4277.3115234375,304.1641845703125,0.8248686194419861,0.2997614741325378,0.2724651992321014,293.28594970703125,297.1499938964844,293.1499938964844,0.1819775253534317,-3892.748046875,304.1659545898437,0.7858328819274902,0.2582364380359649,0.2479345500469207,293.23565673828125,297.1499938964844,293.1499938964844,0.3511696755886078,-4839.2451171875,304.1605529785156,0.9378498792648317,0.4387848973274231,0.3083460927009582,293.1147155761719,297.1499938964844,293.1499938964844,0.4549145996570587,-8027.33740234375,304.1602783203125,0.9990000128746032,0.618873655796051,0.5115276575088501,293.1982727050781,297.1499938964844,293.1499938964844,0.0346950069069862,-5702.72900390625,304.1552734375,0.5178155303001404,0.0775799229741096,0.3635136485099792,291.1788024902344,291.1499938964844,267.4877319335937,265.3474426269531,281.8563232421875,293.2516174316406,291.1763000488281,1.0,0.4114333391189575,0.8008724451065063,0.8008724451065063,1.0,1.0,-2.045088529586792,0.9045666456222534,1.140521764755249,0.4406871199607849,0.0,0.0,0.5931075811386108,97.34498596191406,126.0,-43.7060775756836,-19118.66796875,824.5560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7962951660156,309.74468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,26731.408203125,26640.0,0.0,0.0,0.4334323406219482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7550102472305298,0.7550197839736938,-9.50686171563575e-06,0.0,0.000439878727775,0.0,0.0,80.6972427368164,0.0,0.0,0.0,0.5027561783790588,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2185971885919571,-4277.3115234375,304.1641845703125,0.8248686194419861,0.2997614741325378,0.2724651992321014,293.28594970703125,297.1499938964844,293.1499938964844,0.1819775253534317,-3892.748046875,304.1659545898437,0.7858328819274902,0.2582364380359649,0.2479345500469207,293.23565673828125,297.1499938964844,293.1499938964844,0.3511696755886078,-4839.2451171875,304.1605529785156,0.9378498792648317,0.4387848973274231,0.3083460927009582,293.1147155761719,297.1499938964844,293.1499938964844,0.4549145996570587,-8027.33740234375,304.1602783203125,0.9990000128746032,0.618873655796051,0.5115276575088501,293.1982727050781,297.1499938964844,293.1499938964844,0.0346950069069862,-5702.72900390625,304.1552734375,0.5178155303001404,0.0775799229741096,0.3635136485099792,291.1788024902344,291.1499938964844,267.4877319335937,265.3474426269531,281.8563232421875,293.2516174316406,291.1763000488281,1.0,0.4114333391189575,0.8008724451065063,0.8008724451065063,1.0,1.0,-2.045088529586792,0.9045666456222534,1.140521764755249,0.4406871199607849,0.0,0.0,0.5931075811386108,97.34498596191406,126.0,-43.7060775756836,-19118.66796875,824.5560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7962951660156,309.74468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,26731.408203125,26640.0,0.0,0.0,0.4334323406219482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7550102472305298,0.7550197839736938,-9.50686171563575e-06,0.0,0.000439878727775,0.0,0.0,80.6972427368164,0.0,0.0,0.0,0.5027561783790588,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2164804339408874,-4245.42431640625,304.1629943847656,0.8074209690093994,0.2961313724517822,0.2695519030094147,293.2899475097656,297.1499938964844,293.1499938964844,0.1793050020933151,-3848.09033203125,304.16510009765625,0.7671444416046143,0.2539834082126617,0.2442846745252609,293.2386474609375,297.1499938964844,293.1499938964844,0.3501027226448059,-4828.662109375,304.1588439941406,0.9157347679138184,0.4360116422176361,0.3066806197166443,293.1597900390625,297.1499938964844,293.1499938964844,0.4858482480049133,-8483.7275390625,304.1053466796875,0.9990000128746032,0.6107059121131897,0.5410779118537903,293.20050048828125,297.1499938964844,293.1499938964844,0.0338248573243618,-5633.59521484375,304.1549987792969,0.5040170550346375,0.0759096518158912,0.3579097986221313,291.1351928710937,291.1499938964844,267.54998779296875,265.3959045410156,281.8778991699219,293.2519226074219,291.1328430175781,1.0,0.421253353357315,0.7992939949035645,0.7992939949035645,1.0,1.0,-2.0639572143554688,0.9134236574172974,1.1505335569381714,0.445084810256958,0.0,0.0,0.5980437397956848,106.14212799072266,129.0,-54.69410705566406,-19155.056640625,872.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.644287109375,309.6220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,26570.576171875,25560.0,0.0,0.0,0.4246178567409515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604082226753235,0.7604177594184875,-9.52016307564918e-06,0.0,0.0004309331416152,0.0,0.0,81.59185028076172,0.0,0.0,0.0,0.4896035194396972,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2164804339408874,-4245.42431640625,304.1629943847656,0.8074209690093994,0.2961313724517822,0.2695519030094147,293.2899475097656,297.1499938964844,293.1499938964844,0.1793050020933151,-3848.09033203125,304.16510009765625,0.7671444416046143,0.2539834082126617,0.2442846745252609,293.2386474609375,297.1499938964844,293.1499938964844,0.3501027226448059,-4828.662109375,304.1588439941406,0.9157347679138184,0.4360116422176361,0.3066806197166443,293.1597900390625,297.1499938964844,293.1499938964844,0.4858482480049133,-8483.7275390625,304.1053466796875,0.9990000128746032,0.6107059121131897,0.5410779118537903,293.20050048828125,297.1499938964844,293.1499938964844,0.0338248573243618,-5633.59521484375,304.1549987792969,0.5040170550346375,0.0759096518158912,0.3579097986221313,291.1351928710937,291.1499938964844,267.54998779296875,265.3959045410156,281.8778991699219,293.2519226074219,291.1328430175781,1.0,0.421253353357315,0.7992939949035645,0.7992939949035645,1.0,1.0,-2.0639572143554688,0.9134236574172974,1.1505335569381714,0.445084810256958,0.0,0.0,0.5980437397956848,106.14212799072266,129.0,-54.69410705566406,-19155.056640625,872.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.644287109375,309.6220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,26570.576171875,25560.0,0.0,0.0,0.4246178567409515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604082226753235,0.7604177594184875,-9.52016307564918e-06,0.0,0.0004309331416152,0.0,0.0,81.59185028076172,0.0,0.0,0.0,0.4896035194396972,4.0,0.0,1.0
723660,293.27813720703125,297.1499938964844,293.1499938964844,0.2144436538219452,-4214.65185546875,304.1622009277344,0.792219877243042,0.2926332950592041,0.2666423320770263,293.2929077148437,297.1499938964844,293.1499938964844,0.1766652464866638,-3803.8115234375,304.1645812988281,0.7522128224372864,0.2498311549425125,0.2406063973903656,293.2405700683594,297.1499938964844,293.1499938964844,0.3491893112659454,-4819.5849609375,304.1576538085937,0.8993369340896606,0.4333695769309997,0.3050196766853332,293.228759765625,297.1499938964844,293.1499938964844,0.5137993693351746,-8881.5166015625,304.0746459960937,0.9990000128746032,0.5965009331703186,0.565691351890564,293.2023620605469,297.1499938964844,293.1499938964844,0.0328419730067253,-5554.82080078125,304.1549987792969,0.4928821325302124,0.0742501467466354,0.3516227900981903,291.0863647460937,291.1499938964844,267.6101989746094,265.4433288574219,281.9075012207031,293.2593078613281,291.087158203125,1.0,0.4285980761051178,0.7969288229942322,0.7969288229942322,1.0,1.0,-2.07607102394104,0.918861985206604,1.157209038734436,0.4478409886360168,0.0,0.0,0.6111878156661987,113.7730484008789,132.0,-41.78888702392578,-19158.62109375,910.2124633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3675537109375,309.4437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,25369.123046875,25560.0,0.0,0.0,0.4179112613201141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734552621841431,0.7734646797180176,-9.36998003453482e-06,0.0,0.0004241268034093,0.0,0.0,82.50116729736328,0.0,0.0,0.0,0.5050783753395081,4.0,0.0,1.0
723720,293.27813720703125,297.1499938964844,293.1499938964844,0.2144436538219452,-4214.65185546875,304.1622009277344,0.792219877243042,0.2926332950592041,0.2666423320770263,293.2929077148437,297.1499938964844,293.1499938964844,0.1766652464866638,-3803.8115234375,304.1645812988281,0.7522128224372864,0.2498311549425125,0.2406063973903656,293.2405700683594,297.1499938964844,293.1499938964844,0.3491893112659454,-4819.5849609375,304.1576538085937,0.8993369340896606,0.4333695769309997,0.3050196766853332,293.228759765625,297.1499938964844,293.1499938964844,0.5137993693351746,-8881.5166015625,304.0746459960937,0.9990000128746032,0.5965009331703186,0.565691351890564,293.2023620605469,297.1499938964844,293.1499938964844,0.0328419730067253,-5554.82080078125,304.1549987792969,0.4928821325302124,0.0742501467466354,0.3516227900981903,291.0863647460937,291.1499938964844,267.6101989746094,265.4433288574219,281.9075012207031,293.2593078613281,291.087158203125,1.0,0.4285980761051178,0.7969288229942322,0.7969288229942322,1.0,1.0,-2.07607102394104,0.918861985206604,1.157209038734436,0.4478409886360168,0.0,0.0,0.6111878156661987,113.7730484008789,132.0,-41.78888702392578,-19158.62109375,910.2124633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3675537109375,309.4437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,25369.123046875,25560.0,0.0,0.0,0.4179112613201141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734552621841431,0.7734646797180176,-9.36998003453482e-06,0.0,0.0004241268034093,0.0,0.0,82.50116729736328,0.0,0.0,0.0,0.5050783753395081,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2112943083047866,-4164.65478515625,304.16339111328125,0.775008499622345,0.2893269658088684,0.2640320956707001,293.2944641113281,297.1499938964844,293.1499938964844,0.1731624603271484,-3742.86474609375,304.1655578613281,0.7361361384391785,0.2458951771259308,0.2372518628835678,293.241455078125,297.1499938964844,293.1499938964844,0.3462990224361419,-4787.16455078125,304.1599426269531,0.8812753558158875,0.4308955669403076,0.3035783469676971,293.27593994140625,297.1499938964844,293.1499938964844,0.5060224533081055,-8752.3232421875,304.113037109375,0.981786608695984,0.584835946559906,0.5570175051689148,293.20263671875,297.1499938964844,293.1499938964844,0.0318552181124687,-5470.03369140625,304.15496826171875,0.4808475971221924,0.0728640854358673,0.3470156788825989,291.1144714355469,291.1499938964844,267.6703186035156,265.4908142089844,281.9599609375,293.27410888671875,291.1160888671875,1.0,0.4329157769680023,0.7945636510848999,0.7945636510848999,1.0,1.0,-2.051242113113404,0.906425714492798,1.1448163986206057,0.4416971206665039,0.0,0.0,0.6144180297851562,122.98944854736328,135.0,17.646841049194336,-18944.833984375,919.5579833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0046081542969,309.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,25458.5390625,25560.0,0.0,0.0,0.4134012460708618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877650260925293,0.7877745628356934,-9.525865607429296e-06,0.0,0.000419549702201,0.0,0.0,85.77999114990234,0.0,0.0,0.0,0.5106133818626404,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2112943083047866,-4164.65478515625,304.16339111328125,0.775008499622345,0.2893269658088684,0.2640320956707001,293.2944641113281,297.1499938964844,293.1499938964844,0.1731624603271484,-3742.86474609375,304.1655578613281,0.7361361384391785,0.2458951771259308,0.2372518628835678,293.241455078125,297.1499938964844,293.1499938964844,0.3462990224361419,-4787.16455078125,304.1599426269531,0.8812753558158875,0.4308955669403076,0.3035783469676971,293.27593994140625,297.1499938964844,293.1499938964844,0.5060224533081055,-8752.3232421875,304.113037109375,0.981786608695984,0.584835946559906,0.5570175051689148,293.20263671875,297.1499938964844,293.1499938964844,0.0318552181124687,-5470.03369140625,304.15496826171875,0.4808475971221924,0.0728640854358673,0.3470156788825989,291.1144714355469,291.1499938964844,267.6703186035156,265.4908142089844,281.9599609375,293.27410888671875,291.1160888671875,1.0,0.4329157769680023,0.7945636510848999,0.7945636510848999,1.0,1.0,-2.051242113113404,0.906425714492798,1.1448163986206057,0.4416971206665039,0.0,0.0,0.6144180297851562,122.98944854736328,135.0,17.646841049194336,-18944.833984375,919.5579833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0046081542969,309.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,25458.5390625,25560.0,0.0,0.0,0.4134012460708618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877650260925293,0.7877745628356934,-9.525865607429296e-06,0.0,0.000419549702201,0.0,0.0,85.77999114990234,0.0,0.0,0.0,0.5106133818626404,4.0,0.0,1.0
723900,293.2786560058594,297.1499938964844,293.1499938964844,0.2097666412591934,-4140.4814453125,304.1637268066406,0.7685317993164062,0.2876566350460052,0.2626854479312897,293.2952575683594,297.1499938964844,293.1499938964844,0.1714554876089096,-3713.195068359375,304.16583251953125,0.7300208806991577,0.2439115494489669,0.2355390340089798,293.24200439453125,297.1499938964844,293.1499938964844,0.3449278473854065,-4771.939453125,304.1606140136719,0.8746326565742493,0.4296321868896484,0.3028193712234497,293.2854919433594,297.1499938964844,293.1499938964844,0.5025004744529724,-8696.7490234375,304.1260986328125,0.9739449620246888,0.5813610553741455,0.5533347129821777,293.20269775390625,297.1499938964844,293.1499938964844,0.0313768796622753,-5428.93359375,304.1549377441406,0.4756998419761657,0.072184570133686,0.3446619808673858,291.1244506835937,291.1499938964844,267.7003479003906,265.5145263671875,281.9837951660156,293.27801513671875,291.1252136230469,1.0,0.4343510568141937,0.7933810353279114,0.7933810353279114,1.0,1.0,-2.039413928985596,0.9005310535430908,1.1388828754425049,0.438617080450058,0.0,0.0,0.6150855422019958,126.5376968383789,135.0,20.218412399291992,-18801.3515625,920.9619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8370056152344,309.1451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,25503.640625,24480.0,0.0,0.0,0.4115391671657562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7898017168045044,0.7898113131523132,-9.555576070852112e-06,0.0,0.0004176599322818,0.0,0.0,86.3066635131836,0.0,0.0,0.0,0.49654620885849,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087572813034057,-4125.16259765625,304.1630554199219,0.7630364894866943,0.2859996557235718,0.2613199651241302,293.2959899902344,297.1499938964844,293.1499938964844,0.1701636463403701,-3691.348388671875,304.1653137207031,0.7246899604797363,0.2419288605451584,0.2337987124919891,293.2424621582031,297.1499938964844,293.1499938964844,0.3444010019302368,-4766.73291015625,304.1596374511719,0.8690874576568604,0.4283775985240936,0.3020414113998413,293.290771484375,297.1499938964844,293.1499938964844,0.5009281635284424,-8671.322265625,304.1332397460937,0.9672407507896424,0.5786042213439941,0.5505581498146057,293.20263671875,297.1499938964844,293.1499938964844,0.0310158245265483,-5399.69921875,304.1546936035156,0.4707581996917724,0.0715285390615463,0.3422787487506866,291.10516357421875,291.1499938964844,267.7303771972656,265.53826904296875,282.00604248046875,293.28033447265625,291.1038513183594,1.0,0.4354852139949798,0.7923330664634705,0.7923330664634705,1.0,1.0,-2.0285520553588867,0.8951263427734375,1.1334257125854492,0.4357848465442657,0.0,0.0,0.6198073029518127,129.5540771484375,138.0,-14.298501014709473,-18579.6640625,921.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7002258300781,309.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,24551.654296875,24480.0,0.0,0.0,0.4096737504005432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7805723547935486,0.7805815935134888,-9.252272320736664e-06,0.0,0.0004157667863182,0.0,0.0,82.74110412597656,0.0,0.0,0.0,0.5042953491210938,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2055751681327819,-4074.4638671875,304.1640014648437,0.7539492249488831,0.2827297747135162,0.2585889995098114,293.2972412109375,297.1499938964844,293.1499938964844,0.1666088104248047,-3629.08349609375,304.1661376953125,0.7153056263923645,0.2379770278930664,0.2302852272987365,293.2431640625,297.1499938964844,293.1499938964844,0.3414236307144165,-4733.4599609375,304.161376953125,0.8601006269454956,0.4258889555931091,0.3004730939865112,293.2955322265625,297.1499938964844,293.1499938964844,0.4959775805473327,-8595.9619140625,304.1469116210937,0.9559892416000366,0.5740622878074646,0.546260416507721,293.2021179199219,297.1499938964844,293.1499938964844,0.030066043138504,-5316.6669921875,304.1547241210937,0.4608601033687591,0.0703001469373703,0.3376678824424743,291.1292724609375,291.1499938964844,267.790283203125,265.58575439453125,282.0482482910156,293.2825927734375,291.1302185058594,1.0,0.4371310174465179,0.7902371287345886,0.7902371287345886,1.0,1.0,-2.008469820022583,0.8851266503334045,1.1233431100845337,0.4304766058921814,0.0,0.0,0.6212303638458252,134.53164672851562,141.0,20.87161445617676,-18397.58203125,920.0186767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4432983398437,308.8698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,24450.9765625,24480.0,0.0,0.0,0.4065635204315185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891701459884644,0.7891794443130493,-9.311460416938644e-06,0.0,0.0004126103012822,0.0,0.0,84.4627914428711,0.0,0.0,0.0,0.5070481300354004,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2055751681327819,-4074.4638671875,304.1640014648437,0.7539492249488831,0.2827297747135162,0.2585889995098114,293.2972412109375,297.1499938964844,293.1499938964844,0.1666088104248047,-3629.08349609375,304.1661376953125,0.7153056263923645,0.2379770278930664,0.2302852272987365,293.2431640625,297.1499938964844,293.1499938964844,0.3414236307144165,-4733.4599609375,304.161376953125,0.8601006269454956,0.4258889555931091,0.3004730939865112,293.2955322265625,297.1499938964844,293.1499938964844,0.4959775805473327,-8595.9619140625,304.1469116210937,0.9559892416000366,0.5740622878074646,0.546260416507721,293.2021179199219,297.1499938964844,293.1499938964844,0.030066043138504,-5316.6669921875,304.1547241210937,0.4608601033687591,0.0703001469373703,0.3376678824424743,291.1292724609375,291.1499938964844,267.790283203125,265.58575439453125,282.0482482910156,293.2825927734375,291.1302185058594,1.0,0.4371310174465179,0.7902371287345886,0.7902371287345886,1.0,1.0,-2.008469820022583,0.8851266503334045,1.1233431100845337,0.4304766058921814,0.0,0.0,0.6212303638458252,134.53164672851562,141.0,20.87161445617676,-18397.58203125,920.0186767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4432983398437,308.8698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,24450.9765625,24480.0,0.0,0.0,0.4065635204315185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891701459884644,0.7891794443130493,-9.311460416938644e-06,0.0,0.0004126103012822,0.0,0.0,84.4627914428711,0.0,0.0,0.0,0.5070481300354004,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2025974243879318,-4027.173828125,304.164306640625,0.7463988661766052,0.2795154154300689,0.255873292684555,293.2982177734375,297.1499938964844,293.1499938964844,0.163203552365303,-3569.449951171875,304.1664123535156,0.7065374255180359,0.2340448498725891,0.2267540544271469,293.2436828613281,297.1499938964844,293.1499938964844,0.3387105166912079,-4703.45751953125,304.162109375,0.8527859449386597,0.4234236478805542,0.2988923788070678,293.2972412109375,297.1499938964844,293.1499938964844,0.4917270541191101,-8533.5078125,304.1549377441406,0.946366846561432,0.5700278282165527,0.5425776839256287,293.2012023925781,297.1499938964844,293.1499938964844,0.0292088836431503,-5242.7900390625,304.1545715332031,0.4520255327224731,0.0691674426198005,0.3333462476730346,291.1441345214844,291.1499938964844,267.8500671386719,265.6332092285156,282.0889587402344,293.28350830078125,291.1450500488281,1.0,0.438248872756958,0.7881411910057068,0.7881411910057068,1.0,1.0,-1.989456415176392,0.875664472579956,1.1137919425964355,0.4253581166267395,0.0,0.0,0.6210251450538635,138.65301513671875,144.0,21.189416885375977,-18172.94140625,916.6687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2278747558594,308.7266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,24478.037109375,23400.0,0.0,0.0,0.4039937257766723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7897126078605652,0.7897219061851501,-9.322781806986312e-06,0.0,0.0004100022779311,0.0,0.0,84.62645721435547,0.0,0.0,0.0,0.4923142194747925,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2025974243879318,-4027.173828125,304.164306640625,0.7463988661766052,0.2795154154300689,0.255873292684555,293.2982177734375,297.1499938964844,293.1499938964844,0.163203552365303,-3569.449951171875,304.1664123535156,0.7065374255180359,0.2340448498725891,0.2267540544271469,293.2436828613281,297.1499938964844,293.1499938964844,0.3387105166912079,-4703.45751953125,304.162109375,0.8527859449386597,0.4234236478805542,0.2988923788070678,293.2972412109375,297.1499938964844,293.1499938964844,0.4917270541191101,-8533.5078125,304.1549377441406,0.946366846561432,0.5700278282165527,0.5425776839256287,293.2012023925781,297.1499938964844,293.1499938964844,0.0292088836431503,-5242.7900390625,304.1545715332031,0.4520255327224731,0.0691674426198005,0.3333462476730346,291.1441345214844,291.1499938964844,267.8500671386719,265.6332092285156,282.0889587402344,293.28350830078125,291.1450500488281,1.0,0.438248872756958,0.7881411910057068,0.7881411910057068,1.0,1.0,-1.989456415176392,0.875664472579956,1.1137919425964355,0.4253581166267395,0.0,0.0,0.6210251450538635,138.65301513671875,144.0,21.189416885375977,-18172.94140625,916.6687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2278747558594,308.7266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,24478.037109375,23400.0,0.0,0.0,0.4039937257766723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7897126078605652,0.7897219061851501,-9.322781806986312e-06,0.0,0.0004100022779311,0.0,0.0,84.62645721435547,0.0,0.0,0.0,0.4923142194747925,4.0,0.0,1.0
