time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2000968307256698,-3987.895263671875,304.1637878417969,0.7397677898406982,0.2763570845127105,0.2531895935535431,293.29901123046875,297.1499938964844,293.1499938964844,0.1601620763540268,-3516.484375,304.16607666015625,0.6982102990150452,0.2301306575536728,0.2232205420732498,293.2439270019531,297.1499938964844,293.1499938964844,0.3367419242858886,-4682.21142578125,304.1614990234375,0.846467912197113,0.4209986925125122,0.2973235249519348,293.2976379394531,297.1499938964844,293.1499938964844,0.4885586202144623,-8488.318359375,304.1587219238281,0.9376948475837708,0.5662131905555725,0.5391262173652649,293.2000427246094,297.1499938964844,293.1499938964844,0.0283537786453962,-5195.1201171875,304.1545104980469,0.4444799125194549,0.0681050941348075,0.329271912574768,291.13336181640625,291.1499938964844,267.90972900390625,265.6806335449219,282.1282958984375,293.2837829589844,291.1356811523437,1.0,0.4390710890293121,0.7863187789916992,0.7863187789916992,1.0,1.0,-1.971068024635315,0.8665702939033508,1.1044977903366089,0.4203642904758453,0.0,0.0,0.6248154640197754,142.28334045410156,132.0,11.473396301269531,-17915.70703125,912.2149047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09088134765625,308.6054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,23400.30859375,23400.0,0.0,0.0,0.4013372659683227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807905673980713,0.7807995676994324,-8.993965820991434e-06,0.0,0.0004073063028044,0.0,0.0,80.94573974609375,0.0,0.0,0.0,0.4995220005512237,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2000968307256698,-3987.895263671875,304.1637878417969,0.7397677898406982,0.2763570845127105,0.2531895935535431,293.29901123046875,297.1499938964844,293.1499938964844,0.1601620763540268,-3516.484375,304.16607666015625,0.6982102990150452,0.2301306575536728,0.2232205420732498,293.2439270019531,297.1499938964844,293.1499938964844,0.3367419242858886,-4682.21142578125,304.1614990234375,0.846467912197113,0.4209986925125122,0.2973235249519348,293.2976379394531,297.1499938964844,293.1499938964844,0.4885586202144623,-8488.318359375,304.1587219238281,0.9376948475837708,0.5662131905555725,0.5391262173652649,293.2000427246094,297.1499938964844,293.1499938964844,0.0283537786453962,-5195.1201171875,304.1545104980469,0.4444799125194549,0.0681050941348075,0.329271912574768,291.13336181640625,291.1499938964844,267.90972900390625,265.6806335449219,282.1282958984375,293.2837829589844,291.1356811523437,1.0,0.4390710890293121,0.7863187789916992,0.7863187789916992,1.0,1.0,-1.971068024635315,0.8665702939033508,1.1044977903366089,0.4203642904758453,0.0,0.0,0.6248154640197754,142.28334045410156,132.0,11.473396301269531,-17915.70703125,912.2149047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09088134765625,308.6054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,23400.30859375,23400.0,0.0,0.0,0.4013372659683227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807905673980713,0.7807995676994324,-8.993965820991434e-06,0.0,0.0004073063028044,0.0,0.0,80.94573974609375,0.0,0.0,0.0,0.4995220005512237,4.0,0.0,1.0
724380,293.2772521972656,297.1499938964844,293.1499938964844,0.1968593597412109,-3935.9052734375,304.1645812988281,0.7387394309043884,0.2732793390750885,0.250351995229721,293.29949951171875,297.1499938964844,293.1499938964844,0.156486839056015,-3451.3076171875,304.1668395996094,0.6957217454910278,0.2262569218873977,0.2194897234439849,293.24395751953125,297.1499938964844,293.1499938964844,0.33358034491539,-4646.8876953125,304.16290283203125,0.8467483520507812,0.4186150431632995,0.2956134974956512,293.2974853515625,297.1499938964844,293.1499938964844,0.4837178885936737,-8419.412109375,304.1637878417969,0.9377591013908386,0.5625041127204895,0.5355654358863831,293.1985778808594,297.1499938964844,293.1499938964844,0.027488138526678,-5097.44873046875,304.1543884277344,0.4425802230834961,0.067134253680706,0.3244898319244385,291.1587829589844,291.1499938964844,267.9691772460937,265.72802734375,282.16802978515625,293.2836303710937,291.1598815917969,1.0,0.4348409473896026,0.7844963669776917,0.7844963669776917,1.0,1.0,-1.9511092901229856,0.8567396998405457,1.094369649887085,0.4149491190910339,0.0,0.0,0.6216962933540344,140.20999145507812,120.0,24.336977005004883,-17703.669921875,887.3999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9810791015625,308.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,23453.072265625,23400.0,0.0,0.0,0.3989066183567047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760699987411499,0.7760789394378662,-8.961269486462697e-06,0.0,0.0004048395203426,0.0,0.0,80.01913452148438,0.0,0.0,0.0,0.4976502954959869,4.0,0.0,1.0
724440,293.2772521972656,297.1499938964844,293.1499938964844,0.1968593597412109,-3935.9052734375,304.1645812988281,0.7387394309043884,0.2732793390750885,0.250351995229721,293.29949951171875,297.1499938964844,293.1499938964844,0.156486839056015,-3451.3076171875,304.1668395996094,0.6957217454910278,0.2262569218873977,0.2194897234439849,293.24395751953125,297.1499938964844,293.1499938964844,0.33358034491539,-4646.8876953125,304.16290283203125,0.8467483520507812,0.4186150431632995,0.2956134974956512,293.2974853515625,297.1499938964844,293.1499938964844,0.4837178885936737,-8419.412109375,304.1637878417969,0.9377591013908386,0.5625041127204895,0.5355654358863831,293.1985778808594,297.1499938964844,293.1499938964844,0.027488138526678,-5097.44873046875,304.1543884277344,0.4425802230834961,0.067134253680706,0.3244898319244385,291.1587829589844,291.1499938964844,267.9691772460937,265.72802734375,282.16802978515625,293.2836303710937,291.1598815917969,1.0,0.4348409473896026,0.7844963669776917,0.7844963669776917,1.0,1.0,-1.9511092901229856,0.8567396998405457,1.094369649887085,0.4149491190910339,0.0,0.0,0.6216962933540344,140.20999145507812,120.0,24.336977005004883,-17703.669921875,887.3999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9810791015625,308.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,23453.072265625,23400.0,0.0,0.0,0.3989066183567047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760699987411499,0.7760789394378662,-8.961269486462697e-06,0.0,0.0004048395203426,0.0,0.0,80.01913452148438,0.0,0.0,0.0,0.4976502954959869,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1952767074108123,-3910.499267578125,304.164794921875,0.7397925853729248,0.2717903852462768,0.2489169687032699,293.299560546875,297.1499938964844,293.1499938964844,0.1546641439199447,-3418.932373046875,304.1670837402344,0.6961232423782349,0.2243499159812927,0.2175885587930679,293.2437744140625,297.1499938964844,293.1499938964844,0.3320424556732178,-4629.7724609375,304.1633605957031,0.8487428426742554,0.4174572825431824,0.2947340011596679,293.2971496582031,297.1499938964844,293.1499938964844,0.4813474118709564,-8386.0400390625,304.16558837890625,0.9402650594711304,0.5606985688209534,0.5337666273117065,293.1976623535156,297.1499938964844,293.1499938964844,0.0271224360913038,-5054.74951171875,304.1542663574219,0.4432240724563598,0.0666969642043113,0.3220143020153045,291.16845703125,291.1499938964844,267.9988708496094,265.751708984375,282.1878356933594,293.2833557128906,291.1695861816406,1.0,0.4315729141235351,0.7835851311683655,0.7835851311683655,1.0,1.0,-1.9409139156341555,0.8517307043075562,1.0891832113265991,0.4121614098548889,0.0,0.0,0.6194925308227539,137.6056671142578,120.0,25.585412979125977,-17591.896484375,869.774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9442138671875,308.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,23474.52734375,22320.0,0.0,0.0,0.3976526856422424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771925687789917,0.7719346284866333,-8.927164344640914e-06,0.0,0.000403566926252,0.0,0.0,79.17329406738281,0.0,0.0,0.0,0.4810280501842499,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941666156053543,-3893.2822265625,304.16412353515625,0.7416300177574158,0.2703338265419006,0.2474841028451919,293.2995300292969,297.1499938964844,293.1499938964844,0.1532069593667984,-3393.585693359375,304.1666259765625,0.6973345279693604,0.222462922334671,0.2156782001256942,293.2434997558594,297.1499938964844,293.1499938964844,0.331289142370224,-4622.0361328125,304.1622619628906,0.8516770005226135,0.4163262546062469,0.2938504219055176,293.2966613769531,297.1499938964844,293.1499938964844,0.4800817966461181,-8369.2822265625,304.1650085449219,0.9439684748649596,0.5589315295219421,0.5319715738296509,293.1966552734375,297.1499938964844,293.1499938964844,0.0267682746052742,-5023.06884765625,304.15411376953125,0.4446889460086822,0.0662896037101745,0.3195458054542541,291.15142822265625,291.1499938964844,268.0284729003906,265.775390625,282.2074584960937,293.2829284667969,291.1497802734375,1.0,0.4277423918247223,0.7827087044715881,0.7827087044715881,1.0,1.0,-1.9307180643081665,0.8467329740524292,1.0839850902557373,0.4093645513057709,0.0,0.0,0.6208741664886475,134.3041534423828,108.0,-11.080531120300291,-17381.458984375,850.0164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9367370605469,308.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,22545.55078125,22320.0,0.0,0.0,0.3961508870124817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543668150901794,0.7543753981590271,-8.554334272048436e-06,0.0,0.0004020427877549,0.0,0.0,74.08851623535156,0.0,0.0,0.0,0.485353022813797,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.19093719124794,-3841.065673828125,304.164794921875,0.7473747730255127,0.2674967646598816,0.2446386218070984,293.2991943359375,297.1499938964844,293.1499938964844,0.1494815051555633,-3326.869384765625,304.16729736328125,0.7018244862556458,0.2187380641698837,0.2118485569953918,293.2427062988281,297.1499938964844,293.1499938964844,0.3280420899391174,-4585.62548828125,304.1636047363281,0.8600591421127319,0.4141178727149963,0.2920864522457123,293.2953796386719,297.1499938964844,293.1499938964844,0.4750810265541076,-8298.9189453125,304.1683654785156,0.9542556405067444,0.5554745197296143,0.5284144282341003,293.1944274902344,297.1499938964844,293.1499938964844,0.0258036702871322,-4935.25244140625,304.15435791015625,0.449855625629425,0.065556563436985,0.3147062957286834,291.1758728027344,291.1499938964844,268.0875549316406,265.8226928710937,282.246337890625,293.2818298339844,291.17724609375,1.0,0.4188034534454345,0.7809557914733887,0.7809557914733887,1.0,1.0,-1.910500645637512,0.8368387222290039,1.073662042617798,0.4037759304046631,0.0,0.0,0.6162190437316895,126.1827163696289,96.0,24.5459098815918,-17218.20703125,806.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9370422363281,308.43731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,22431.279296875,22320.0,0.0,0.0,0.3930036425590515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7481714487075806,0.7481799721717834,-8.471964065392967e-06,0.0,0.0003988487296737,0.0,0.0,72.6684341430664,0.0,0.0,0.0,0.4822334349155426,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.19093719124794,-3841.065673828125,304.164794921875,0.7473747730255127,0.2674967646598816,0.2446386218070984,293.2991943359375,297.1499938964844,293.1499938964844,0.1494815051555633,-3326.869384765625,304.16729736328125,0.7018244862556458,0.2187380641698837,0.2118485569953918,293.2427062988281,297.1499938964844,293.1499938964844,0.3280420899391174,-4585.62548828125,304.1636047363281,0.8600591421127319,0.4141178727149963,0.2920864522457123,293.2953796386719,297.1499938964844,293.1499938964844,0.4750810265541076,-8298.9189453125,304.1683654785156,0.9542556405067444,0.5554745197296143,0.5284144282341003,293.1944274902344,297.1499938964844,293.1499938964844,0.0258036702871322,-4935.25244140625,304.15435791015625,0.449855625629425,0.065556563436985,0.3147062957286834,291.1758728027344,291.1499938964844,268.0875549316406,265.8226928710937,282.246337890625,293.2818298339844,291.17724609375,1.0,0.4188034534454345,0.7809557914733887,0.7809557914733887,1.0,1.0,-1.910500645637512,0.8368387222290039,1.073662042617798,0.4037759304046631,0.0,0.0,0.6162190437316895,126.1827163696289,96.0,24.5459098815918,-17218.20703125,806.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9370422363281,308.43731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,22431.279296875,22320.0,0.0,0.0,0.3930036425590515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7481714487075806,0.7481799721717834,-8.471964065392967e-06,0.0,0.0003988487296737,0.0,0.0,72.6684341430664,0.0,0.0,0.0,0.4822334349155426,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878921091556549,-3791.914794921875,304.1649475097656,0.7556682825088501,0.2647428214550018,0.2418197840452194,293.2986755371094,297.1499938964844,293.1499938964844,0.1458933055400848,-3262.513427734375,304.1675109863281,0.708690345287323,0.2150643467903137,0.2080172896385193,293.24176025390625,297.1499938964844,293.1499938964844,0.325030654668808,-4552.1162109375,304.1640930175781,0.8715481758117676,0.4119596481323242,0.2903186678886413,293.2939147949219,297.1499938964844,293.1499938964844,0.4703847169876098,-8233.6357421875,304.1700439453125,0.9673129320144652,0.5520901679992676,0.5248717665672302,293.1920471191406,297.1499938964844,293.1499938964844,0.0249991808086633,-4857.86376953125,304.1542663574219,0.4578707218170166,0.0649154856801033,0.3100533187389374,291.19293212890625,291.1499938964844,268.1464233398437,265.86993408203125,282.2847900390625,293.280517578125,291.1938781738281,1.0,0.4086427092552185,0.7792028784751892,0.7792028784751892,1.0,1.0,-1.8905503749847408,0.8270930051803589,1.0634573698043823,0.3982087969779968,0.0,0.0,0.6092962026596069,116.7433624267578,84.0,23.24684333801269,-16993.38671875,759.2999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9643249511719,308.4249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,22463.404296875,21240.0,0.0,0.0,0.3895377218723297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330657839775085,0.7330741286277771,-8.343356967088766e-06,0.0,0.0003953312698286,0.0,0.0,69.75080871582031,0.0,0.0,0.0,0.4613862037658691,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878921091556549,-3791.914794921875,304.1649475097656,0.7556682825088501,0.2647428214550018,0.2418197840452194,293.2986755371094,297.1499938964844,293.1499938964844,0.1458933055400848,-3262.513427734375,304.1675109863281,0.708690345287323,0.2150643467903137,0.2080172896385193,293.24176025390625,297.1499938964844,293.1499938964844,0.325030654668808,-4552.1162109375,304.1640930175781,0.8715481758117676,0.4119596481323242,0.2903186678886413,293.2939147949219,297.1499938964844,293.1499938964844,0.4703847169876098,-8233.6357421875,304.1700439453125,0.9673129320144652,0.5520901679992676,0.5248717665672302,293.1920471191406,297.1499938964844,293.1499938964844,0.0249991808086633,-4857.86376953125,304.1542663574219,0.4578707218170166,0.0649154856801033,0.3100533187389374,291.19293212890625,291.1499938964844,268.1464233398437,265.86993408203125,282.2847900390625,293.280517578125,291.1938781738281,1.0,0.4086427092552185,0.7792028784751892,0.7792028784751892,1.0,1.0,-1.8905503749847408,0.8270930051803589,1.0634573698043823,0.3982087969779968,0.0,0.0,0.6092962026596069,116.7433624267578,84.0,23.24684333801269,-16993.38671875,759.2999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9643249511719,308.4249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,22463.404296875,21240.0,0.0,0.0,0.3895377218723297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330657839775085,0.7330741286277771,-8.343356967088766e-06,0.0,0.0003953312698286,0.0,0.0,69.75080871582031,0.0,0.0,0.0,0.4613862037658691,4.0,0.0,1.0
724860,293.2705383300781,297.1499938964844,293.1499938964844,0.1860433369874954,-3762.720947265625,304.1640319824219,0.7642205953598022,0.2625991404056549,0.2395957261323928,293.29815673828125,297.1499938964844,293.1499938964844,0.1434670835733413,-3219.492919921875,304.1668701171875,0.7155438661575317,0.2121573835611343,0.2049600332975387,293.2408447265625,297.1499938964844,293.1499938964844,0.3235918879508972,-4536.85400390625,304.1627197265625,0.8830395936965942,0.410281628370285,0.2889184057712555,293.29248046875,297.1499938964844,293.1499938964844,0.4680021405220032,-8201.9169921875,304.168701171875,0.9790509343147278,0.5494584441184998,0.5220788717269897,293.1900939941406,297.1499938964844,293.1499938964844,0.0244712512940168,-4809.35595703125,304.15399169921875,0.4662732779979706,0.064457356929779,0.3064785003662109,291.1722717285156,291.1499938964844,268.193359375,265.9076843261719,282.3150329589844,293.2793273925781,291.1737670898437,1.0,0.3998899459838867,0.7778783440589905,0.7778783440589905,1.0,1.0,-1.8748801946640008,0.8194618821144104,1.0554183721542358,0.3938132524490356,0.0,0.0,0.6087397336959839,108.61196899414062,84.0,-2.6229066848754883,-16751.04296875,720.7586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03387451171875,308.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,21402.990234375,21240.0,0.0,0.0,0.3861302435398102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110874056816101,0.7110953330993652,-7.910803105914965e-06,0.0,0.000391873094486,0.0,0.0,64.05157470703125,0.0,0.0,0.0,0.4634521305561065,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854008436203003,-3752.222412109375,304.1641845703125,0.7666485905647278,0.2620695531368255,0.2390445470809936,293.2980041503906,297.1499938964844,293.1499938964844,0.1427201926708221,-3205.93212890625,304.1670227050781,0.7174163460731506,0.211433932185173,0.2041972279548645,293.2406311035156,297.1499938964844,293.1499938964844,0.3229176700115204,-4529.23583984375,304.1630554199219,0.8862515687942505,0.4098660051822662,0.2885712683200836,293.2921142578125,297.1499938964844,293.1499938964844,0.4669635891914367,-8187.30712890625,304.16925048828125,0.9820977449417114,0.54880690574646,0.5213884115219116,293.1895751953125,297.1499938964844,293.1499938964844,0.0243076961487531,-4793.24853515625,304.1540222167969,0.4684494435787201,0.0643495023250579,0.3056057691574096,291.1783752441406,291.1499938964844,268.2050476074219,265.9171142578125,282.32257080078125,293.2790222167969,291.1806945800781,1.0,0.3976316452026367,0.7775472402572632,0.7775472402572632,1.0,1.0,-1.8710083961486816,0.8175777792930603,1.053430676460266,0.3927229642868042,0.0,0.0,0.6072545051574707,106.52326202392578,72.0,8.566646575927734,-16724.34375,711.0735473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0502624511719,308.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,21375.689453125,21240.0,0.0,0.0,0.3852527737617492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094617486000061,0.7094696164131165,-7.890605047577992e-06,0.0,0.0003909826045855,0.0,0.0,63.71573257446289,0.0,0.0,0.0,0.4626145660877228,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1824015080928802,-3703.403564453125,304.1644287109375,0.7807109355926514,0.2594520449638366,0.2363071739673614,293.2972717285156,297.1499938964844,293.1499938964844,0.1391498893499374,-3141.172607421875,304.1672668457031,0.727924108505249,0.2078309506177902,0.2003882527351379,293.239501953125,297.1499938964844,293.1499938964844,0.3198641538619995,-4495.037109375,304.1637268066406,0.9044910073280334,0.407797247171402,0.2868350148200989,293.29034423828125,297.1499938964844,293.1499938964844,0.4622090458869934,-8121.09130859375,304.1706848144531,0.9975561499595642,0.5455655455589294,0.5179412364959717,293.1871337890625,297.1499938964844,293.1499938964844,0.0235565099865198,-4719.12841796875,304.1539306640625,0.4792365729808807,0.063844971358776,0.3013632893562317,291.1998596191406,291.1499938964844,268.263427734375,265.9642028808594,282.3599853515625,293.2774963378906,291.2004699707031,1.0,0.3859811723232269,0.7758915424346924,0.7758915424346924,1.0,1.0,-1.851828694343567,0.8082520961761475,1.0435765981674194,0.3873027563095093,0.0,0.0,0.5988326668739319,95.85535430908205,60.0,17.648815155029297,-16509.833984375,662.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1315002441406,308.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,21402.50390625,21240.0,0.0,0.0,0.3806794285774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924367547035217,0.6924445033073425,-7.751735211058985e-06,0.0,0.0003863412421196,0.0,0.0,60.71474456787109,0.0,0.0,0.0,0.4560062885284424,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1824015080928802,-3703.403564453125,304.1644287109375,0.7807109355926514,0.2594520449638366,0.2363071739673614,293.2972717285156,297.1499938964844,293.1499938964844,0.1391498893499374,-3141.172607421875,304.1672668457031,0.727924108505249,0.2078309506177902,0.2003882527351379,293.239501953125,297.1499938964844,293.1499938964844,0.3198641538619995,-4495.037109375,304.1637268066406,0.9044910073280334,0.407797247171402,0.2868350148200989,293.29034423828125,297.1499938964844,293.1499938964844,0.4622090458869934,-8121.09130859375,304.1706848144531,0.9975561499595642,0.5455655455589294,0.5179412364959717,293.1871337890625,297.1499938964844,293.1499938964844,0.0235565099865198,-4719.12841796875,304.1539306640625,0.4792365729808807,0.063844971358776,0.3013632893562317,291.1998596191406,291.1499938964844,268.263427734375,265.9642028808594,282.3599853515625,293.2774963378906,291.2004699707031,1.0,0.3859811723232269,0.7758915424346924,0.7758915424346924,1.0,1.0,-1.851828694343567,0.8082520961761475,1.0435765981674194,0.3873027563095093,0.0,0.0,0.5988326668739319,95.85535430908205,60.0,17.648815155029297,-16509.833984375,662.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1315002441406,308.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,21402.50390625,21240.0,0.0,0.0,0.3806794285774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924367547035217,0.6924445033073425,-7.751735211058985e-06,0.0,0.0003863412421196,0.0,0.0,60.71474456787109,0.0,0.0,0.0,0.4560062885284424,4.0,0.0,1.0
725100,293.266845703125,297.1499938964844,293.1499938964844,0.1809781491756439,-3680.204833984375,304.1643981933594,0.7870426177978516,0.2581868767738342,0.2350016981363296,293.2967834472656,297.1499938964844,293.1499938964844,0.1374304294586181,-3109.88427734375,304.1672668457031,0.7324004173278809,0.2060628235340118,0.1985396295785904,293.23883056640625,297.1499938964844,293.1499938964844,0.3184146583080292,-4478.82275390625,304.16387939453125,0.9132199287414552,0.4067980945110321,0.2860090732574463,293.2866516113281,297.1499938964844,293.1499938964844,0.4523338377475738,-7974.85302734375,304.1852111816406,0.9990000128746032,0.5445080995559692,0.508277952671051,293.185791015625,297.1499938964844,293.1499938964844,0.0232395306229591,-4687.36669921875,304.1537780761719,0.4835278689861297,0.0636395663022995,0.2995610535144806,291.2087707519531,291.1499938964844,268.2925109863281,265.9877319335937,282.383056640625,293.2757568359375,291.2108764648437,1.0,0.379657506942749,0.775063693523407,0.775063693523407,1.0,1.0,-1.833574295043945,0.7994152903556824,1.0341589450836182,0.3826595842838287,0.0,0.0,0.5940713882446289,91.29463958740234,60.0,26.72843170166016,-16358.6357421875,634.7493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17742919921875,308.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,21410.6328125,20160.0,0.0,0.0,0.3782112598419189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832069158554077,0.6832146048545837,-7.67647179600317e-06,0.0,0.0003838363336399,0.0,0.0,59.124210357666016,0.0,0.0,0.0,0.4374582469463348,4.0,0.0,1.0
725160,293.2657165527344,297.1499938964844,293.1499938964844,0.1798327416181564,-3661.86083984375,304.1638488769531,0.7932114601135254,0.2569284439086914,0.233733981847763,293.2962951660156,297.1499938964844,293.1499938964844,0.1359282881021499,-3082.8056640625,304.1668395996094,0.7367130517959595,0.2042995244264602,0.1967277824878692,293.2381591796875,297.1499938964844,293.1499938964844,0.3174200654029846,-4468.0849609375,304.16314697265625,0.9221521615982056,0.4058037996292114,0.2852101325988769,293.2740783691406,297.1499938964844,293.1499938964844,0.4379484057426452,-7766.79052734375,304.2048645019531,0.9990000128746032,0.5452376008033752,0.4941605031490326,293.1843566894531,297.1499938964844,293.1499938964844,0.0230091698467731,-4665.08935546875,304.15350341796875,0.4876189231872558,0.0634636804461479,0.298007607460022,291.2040710449219,291.1499938964844,268.321533203125,266.0111999511719,282.4073181152344,293.2709350585937,291.2036437988281,1.0,0.3728673160076141,0.7743006348609924,0.7743006348609924,1.0,1.0,-1.8098264932632449,0.788017213344574,1.021809220314026,0.3765650987625122,0.0,0.0,0.5907214283943176,86.97637176513672,48.0,4.763476848602295,-16057.22265625,604.4152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.254150390625,308.4312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,20517.123046875,20160.0,0.0,0.0,0.3753178417682647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589159369468689,0.6589232087135315,-7.276432825165102e-06,0.0,0.0003808999026659,0.0,0.0,53.85239028930664,0.0,0.0,0.0,0.4390382468700409,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766432374715805,-3609.062744140625,304.16455078125,0.8080575466156006,0.2544087171554565,0.2311800718307495,293.2955322265625,297.1499938964844,293.1499938964844,0.1322439014911651,-3014.771728515625,304.1673889160156,0.7475249171257019,0.2007512748241424,0.1930703520774841,293.237060546875,297.1499938964844,293.1499938964844,0.3138399422168731,-4427.314453125,304.1647644042969,0.9436150193214417,0.403792142868042,0.2835891544818878,293.22772216796875,297.1499938964844,293.1499938964844,0.4040191769599914,-7271.75244140625,304.24298095703125,0.9990000128746032,0.5514380931854248,0.4629632830619812,293.1813659667969,297.1499938964844,293.1499938964844,0.0224342998117208,-4604.2265625,304.1532897949219,0.4973877966403961,0.0631976351141929,0.2951839864253998,291.2489013671875,291.1499938964844,268.3793334960937,266.05810546875,282.4552917480469,293.2571105957031,291.2516784667969,1.0,0.3582673072814941,0.7727743983268738,0.7727743983268738,1.0,1.0,-1.759574294090271,0.7639631628990173,0.9956110715866088,0.363722562789917,0.0,0.0,0.5749889016151428,77.8896484375,51.0,49.508914947509766,-15658.236328125,542.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4453125,308.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,20453.7734375,20160.0,0.0,0.0,0.3686206340789795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631995677947998,0.6320027112960815,-7.0510768637177534e-06,0.0,0.0003741030814126,0.0,0.0,49.5633659362793,0.0,0.0,0.0,0.4283667206764221,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766432374715805,-3609.062744140625,304.16455078125,0.8080575466156006,0.2544087171554565,0.2311800718307495,293.2955322265625,297.1499938964844,293.1499938964844,0.1322439014911651,-3014.771728515625,304.1673889160156,0.7475249171257019,0.2007512748241424,0.1930703520774841,293.237060546875,297.1499938964844,293.1499938964844,0.3138399422168731,-4427.314453125,304.1647644042969,0.9436150193214417,0.403792142868042,0.2835891544818878,293.22772216796875,297.1499938964844,293.1499938964844,0.4040191769599914,-7271.75244140625,304.24298095703125,0.9990000128746032,0.5514380931854248,0.4629632830619812,293.1813659667969,297.1499938964844,293.1499938964844,0.0224342998117208,-4604.2265625,304.1532897949219,0.4973877966403961,0.0631976351141929,0.2951839864253998,291.2489013671875,291.1499938964844,268.3793334960937,266.05810546875,282.4552917480469,293.2571105957031,291.2516784667969,1.0,0.3582673072814941,0.7727743983268738,0.7727743983268738,1.0,1.0,-1.759574294090271,0.7639631628990173,0.9956110715866088,0.363722562789917,0.0,0.0,0.5749889016151428,77.8896484375,51.0,49.508914947509766,-15658.236328125,542.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4453125,308.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,20453.7734375,20160.0,0.0,0.0,0.3686206340789795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631995677947998,0.6320027112960815,-7.0510768637177534e-06,0.0,0.0003741030814126,0.0,0.0,49.5633659362793,0.0,0.0,0.0,0.4283667206764221,4.0,0.0,1.0
725340,293.26202392578125,297.1499938964844,293.1499938964844,0.1739756911993026,-3565.331787109375,304.16412353515625,0.817912757396698,0.2518653273582458,0.2287150770425796,293.2951354980469,297.1499938964844,293.1499938964844,0.1289594322443008,-2954.33154296875,304.1670227050781,0.7546214461326599,0.1971451193094253,0.1894766837358474,293.2363586425781,297.1499938964844,293.1499938964844,0.3110630810260772,-4396.3017578125,304.1643981933594,0.958463490009308,0.401730477809906,0.2820152938365936,293.1672058105469,297.1499938964844,293.1499938964844,0.3798220455646515,-6923.91357421875,304.2515563964844,0.9990000128746032,0.5617279410362244,0.4411765336990356,293.1786499023437,297.1499938964844,293.1499938964844,0.0220670644193887,-4565.71044921875,304.1528015136719,0.5048491358757019,0.0629562139511108,0.2931469678878784,291.26861572265625,291.1499938964844,268.43682861328125,266.1048889160156,282.50006103515625,293.2501525878906,291.268798828125,1.0,0.3482509553432464,0.7712481617927551,0.7712481617927551,1.0,1.0,-1.721792221069336,0.7459421753883362,0.9758500456809998,0.3537338674068451,0.0,0.0,0.557387113571167,71.80721282958984,69.0,26.057600021362305,-15227.951171875,500.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6870422363281,308.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,20470.951171875,19080.0,0.0,0.0,0.3605508208274841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952317714691162,0.5952385067939758,-6.780984676879598e-06,0.0,0.000365913263522,0.0,0.0,44.247344970703125,0.0,0.0,0.0,0.4000340104103088,4.0,0.0,1.0
725400,293.26202392578125,297.1499938964844,293.1499938964844,0.1739756911993026,-3565.331787109375,304.16412353515625,0.817912757396698,0.2518653273582458,0.2287150770425796,293.2951354980469,297.1499938964844,293.1499938964844,0.1289594322443008,-2954.33154296875,304.1670227050781,0.7546214461326599,0.1971451193094253,0.1894766837358474,293.2363586425781,297.1499938964844,293.1499938964844,0.3110630810260772,-4396.3017578125,304.1643981933594,0.958463490009308,0.401730477809906,0.2820152938365936,293.1672058105469,297.1499938964844,293.1499938964844,0.3798220455646515,-6923.91357421875,304.2515563964844,0.9990000128746032,0.5617279410362244,0.4411765336990356,293.1786499023437,297.1499938964844,293.1499938964844,0.0220670644193887,-4565.71044921875,304.1528015136719,0.5048491358757019,0.0629562139511108,0.2931469678878784,291.26861572265625,291.1499938964844,268.43682861328125,266.1048889160156,282.50006103515625,293.2501525878906,291.268798828125,1.0,0.3482509553432464,0.7712481617927551,0.7712481617927551,1.0,1.0,-1.721792221069336,0.7459421753883362,0.9758500456809998,0.3537338674068451,0.0,0.0,0.557387113571167,71.80721282958984,69.0,26.057600021362305,-15227.951171875,500.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6870422363281,308.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,20470.951171875,19080.0,0.0,0.0,0.3605508208274841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952317714691162,0.5952385067939758,-6.780984676879598e-06,0.0,0.000365913263522,0.0,0.0,44.247344970703125,0.0,0.0,0.0,0.4000340104103088,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724646240472793,-3541.87255859375,304.1619873046875,0.8155474066734314,0.249260663986206,0.2263966053724289,293.2952880859375,297.1499938964844,293.1499938964844,0.1265307813882827,-2910.689208984375,304.1654357910156,0.7503842115402222,0.1934398710727691,0.1860016137361526,293.2359924316406,297.1499938964844,293.1499938964844,0.3102585673332214,-4388.84033203125,304.1610412597656,0.957060694694519,0.3996148109436035,0.2805553078651428,293.1219177246094,297.1499938964844,293.1499938964844,0.3787247240543365,-6924.62939453125,304.2187805175781,0.9990000128746032,0.5705421566963196,0.4407128393650055,293.17657470703125,297.1499938964844,293.1499938964844,0.0219947285950183,-4562.05078125,304.1520080566406,0.5042138695716858,0.0626504942774772,0.2918325662612915,291.2205810546875,291.1499938964844,268.4939880371094,266.15155029296875,282.5338134765625,293.25439453125,291.2200927734375,1.0,0.3472841680049896,0.7702540159225464,0.7702540159225464,1.0,1.0,-1.710928201675415,0.7408310174942017,0.9700972437858582,0.3501828908920288,0.0,0.0,0.5514287948608398,71.44609832763672,87.0,-29.759626388549805,-14933.31640625,492.3069152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95855712890625,308.6034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,19290.609375,19080.0,0.0,0.0,0.3511245548725128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612964630126953,0.5613027215003967,-6.275751275097719e-06,0.0,0.0003563467762432,0.0,0.0,38.35390090942383,0.0,0.0,0.0,0.3973685801029205,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724646240472793,-3541.87255859375,304.1619873046875,0.8155474066734314,0.249260663986206,0.2263966053724289,293.2952880859375,297.1499938964844,293.1499938964844,0.1265307813882827,-2910.689208984375,304.1654357910156,0.7503842115402222,0.1934398710727691,0.1860016137361526,293.2359924316406,297.1499938964844,293.1499938964844,0.3102585673332214,-4388.84033203125,304.1610412597656,0.957060694694519,0.3996148109436035,0.2805553078651428,293.1219177246094,297.1499938964844,293.1499938964844,0.3787247240543365,-6924.62939453125,304.2187805175781,0.9990000128746032,0.5705421566963196,0.4407128393650055,293.17657470703125,297.1499938964844,293.1499938964844,0.0219947285950183,-4562.05078125,304.1520080566406,0.5042138695716858,0.0626504942774772,0.2918325662612915,291.2205810546875,291.1499938964844,268.4939880371094,266.15155029296875,282.5338134765625,293.25439453125,291.2200927734375,1.0,0.3472841680049896,0.7702540159225464,0.7702540159225464,1.0,1.0,-1.710928201675415,0.7408310174942017,0.9700972437858582,0.3501828908920288,0.0,0.0,0.5514287948608398,71.44609832763672,87.0,-29.759626388549805,-14933.31640625,492.3069152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95855712890625,308.6034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,19290.609375,19080.0,0.0,0.0,0.3511245548725128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612964630126953,0.5613027215003967,-6.275751275097719e-06,0.0,0.0003563467762432,0.0,0.0,38.35390090942383,0.0,0.0,0.0,0.3973685801029205,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707624346017837,-3514.70751953125,304.1607971191406,0.803011953830719,0.2465929388999939,0.2241699397563934,293.2958374023437,297.1499938964844,293.1499938964844,0.1239565163850784,-2863.712646484375,304.16455078125,0.7374069690704346,0.1896459460258484,0.1825960278511047,293.2360534667969,297.1499938964844,293.1499938964844,0.3090724349021911,-4376.4453125,304.1592712402344,0.9424154758453368,0.3974266350269317,0.2791647613048553,293.1163024902344,297.1499938964844,293.1499938964844,0.3944331109523773,-7173.69140625,304.1693420410156,0.9990000128746032,0.5724840760231018,0.4572724997997284,293.1753234863281,297.1499938964844,293.1499938964844,0.0219277422875165,-4557.4775390625,304.1514587402344,0.4969819188117981,0.0622341968119144,0.2908884882926941,291.1924743652344,291.1499938964844,268.5508117675781,266.1980895996094,282.5523681640625,293.2538757324219,291.1890869140625,1.0,0.3530060946941376,0.7692598700523376,0.7692598700523376,1.0,1.0,-1.7212343215942385,0.7457165122032166,0.975517749786377,0.351834088563919,0.0,0.0,0.5470672845840454,75.61021423339844,105.0,-47.156837463378906,-14891.6640625,510.9367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1091003417969,308.6254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,19176.8828125,19080.0,0.0,0.0,0.3420372009277344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487427115440369,0.5487488508224487,-6.165518243506085e-06,0.0,0.0003471242962405,0.0,0.0,36.66999435424805,0.0,0.0,0.0,0.3925670683383941,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707624346017837,-3514.70751953125,304.1607971191406,0.803011953830719,0.2465929388999939,0.2241699397563934,293.2958374023437,297.1499938964844,293.1499938964844,0.1239565163850784,-2863.712646484375,304.16455078125,0.7374069690704346,0.1896459460258484,0.1825960278511047,293.2360534667969,297.1499938964844,293.1499938964844,0.3090724349021911,-4376.4453125,304.1592712402344,0.9424154758453368,0.3974266350269317,0.2791647613048553,293.1163024902344,297.1499938964844,293.1499938964844,0.3944331109523773,-7173.69140625,304.1693420410156,0.9990000128746032,0.5724840760231018,0.4572724997997284,293.1753234863281,297.1499938964844,293.1499938964844,0.0219277422875165,-4557.4775390625,304.1514587402344,0.4969819188117981,0.0622341968119144,0.2908884882926941,291.1924743652344,291.1499938964844,268.5508117675781,266.1980895996094,282.5523681640625,293.2538757324219,291.1890869140625,1.0,0.3530060946941376,0.7692598700523376,0.7692598700523376,1.0,1.0,-1.7212343215942385,0.7457165122032166,0.975517749786377,0.351834088563919,0.0,0.0,0.5470672845840454,75.61021423339844,105.0,-47.156837463378906,-14891.6640625,510.9367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1091003417969,308.6254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,19176.8828125,19080.0,0.0,0.0,0.3420372009277344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487427115440369,0.5487488508224487,-6.165518243506085e-06,0.0,0.0003471242962405,0.0,0.0,36.66999435424805,0.0,0.0,0.0,0.3925670683383941,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700730919837951,-3503.927001953125,304.1600952148437,0.7939398288726807,0.2452379316091537,0.2230845838785171,293.2962646484375,297.1499938964844,293.1499938964844,0.1227839440107345,-2842.427490234375,304.1640625,0.7289119362831116,0.1877181529998779,0.1809136867523193,293.2362060546875,297.1499938964844,293.1499938964844,0.3087557554244995,-4373.48828125,304.1581726074219,0.9313374161720276,0.3963077962398529,0.2784880697727203,293.1294860839844,297.1499938964844,293.1499938964844,0.407748818397522,-7377.2060546875,304.1416015625,0.9990000128746032,0.5703317523002625,0.4703860878944397,293.1752014160156,297.1499938964844,293.1499938964844,0.0219032410532236,-4556.76416015625,304.1512145996094,0.4916722774505615,0.0619364120066165,0.2903136909008026,291.16864013671875,291.1499938964844,268.5791015625,266.2212829589844,282.55670166015625,293.25048828125,291.1654357910156,1.0,0.357826828956604,0.7687628269195557,0.7687628269195557,1.0,1.0,-1.7321494817733765,0.7508721351623535,0.981277346611023,0.3541043400764465,0.0,0.0,0.5482167601585388,79.07897186279297,105.0,-55.48509979248047,-14932.3349609375,528.1168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1264953613281,308.6170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,19109.6328125,18000.0,0.0,0.0,0.3379210531711578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482102036476135,0.5482163429260254,-6.146769464976387e-06,0.0,0.0003429469070397,0.0,0.0,36.52960968017578,0.0,0.0,0.0,0.377200722694397,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698683947324752,-3501.81591796875,304.1585998535156,0.7837777137756348,0.2438693940639495,0.2220142632722854,293.2967529296875,297.1499938964844,293.1499938964844,0.1219540983438491,-2828.108642578125,304.1629943847656,0.7194364070892334,0.1857696026563644,0.1792410910129547,293.2364196777344,297.1499938964844,293.1499938964844,0.3093120753765106,-4381.06591796875,304.1556396484375,0.918695628643036,0.395175039768219,0.2778217792510986,293.1527404785156,297.1499938964844,293.1499938964844,0.4250900149345398,-7638.3388671875,304.111572265625,0.9990000128746032,0.5660379528999329,0.4860539436340332,293.17547607421875,297.1499938964844,293.1499938964844,0.021939780563116,-4564.73388671875,304.15093994140625,0.4854646921157837,0.0615688934922218,0.2895728349685669,291.1145324707031,291.1499938964844,268.6072998046875,266.2444763183594,282.560546875,293.2472839355469,291.1070556640625,1.0,0.3636940419673919,0.7679029107093811,0.7679029107093811,1.0,1.0,-1.745975136756897,0.7573338150978088,0.988641321659088,0.357065200805664,0.0,0.0,0.5556798577308655,83.36612701416016,108.0,-105.84969329833984,-14885.98828125,549.8477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11895751953125,308.530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.857421875,18000.0,0.0,0.0,0.3340469896793365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402182340621948,0.5402241349220276,-5.8679856920207385e-06,0.0,0.0003390152414795,0.0,0.0,34.46121597290039,0.0,0.0,0.0,0.3843418061733246,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680105030536651,-3471.397705078125,304.1589050292969,0.7679944038391113,0.241148293018341,0.2198211699724197,293.2976379394531,297.1499938964844,293.1499938964844,0.1192295774817466,-2777.46826171875,304.1632385253906,0.7027841806411743,0.1818700283765792,0.1758206039667129,293.23681640625,297.1499938964844,293.1499938964844,0.3078495562076568,-4364.66357421875,304.1563415527344,0.9003962278366089,0.3929009437561035,0.2764403820037842,293.2175598144531,297.1499938964844,293.1499938964844,0.4513602256774902,-8022.00341796875,304.0813903808594,0.9990000128746032,0.5528565645217896,0.5110268592834473,293.17633056640625,297.1499938964844,293.1499938964844,0.0216245781630277,-4533.4013671875,304.1511535644531,0.4744329154491424,0.0607493557035923,0.2872408330440521,291.0957946777344,291.1499938964844,268.6633605957031,266.29071044921875,282.5802307128906,293.2519226074219,291.0956115722656,1.0,0.3722113668918609,0.7661831974983215,0.7661831974983215,1.0,1.0,-1.7647696733474731,0.765994131565094,0.9987755417823792,0.3610515594482422,0.0,0.0,0.5653554797172546,90.41082000732422,111.0,-34.630767822265625,-15095.916015625,583.5473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9517517089844,308.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17883.55078125,18000.0,0.0,0.0,0.3281103670597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599794387817383,0.5599853992462158,-5.948584202997154e-06,0.0,0.0003329903120175,0.0,0.0,36.57319259643555,0.0,0.0,0.0,0.390291303396225,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680105030536651,-3471.397705078125,304.1589050292969,0.7679944038391113,0.241148293018341,0.2198211699724197,293.2976379394531,297.1499938964844,293.1499938964844,0.1192295774817466,-2777.46826171875,304.1632385253906,0.7027841806411743,0.1818700283765792,0.1758206039667129,293.23681640625,297.1499938964844,293.1499938964844,0.3078495562076568,-4364.66357421875,304.1563415527344,0.9003962278366089,0.3929009437561035,0.2764403820037842,293.2175598144531,297.1499938964844,293.1499938964844,0.4513602256774902,-8022.00341796875,304.0813903808594,0.9990000128746032,0.5528565645217896,0.5110268592834473,293.17633056640625,297.1499938964844,293.1499938964844,0.0216245781630277,-4533.4013671875,304.1511535644531,0.4744329154491424,0.0607493557035923,0.2872408330440521,291.0957946777344,291.1499938964844,268.6633605957031,266.29071044921875,282.5802307128906,293.2519226074219,291.0956115722656,1.0,0.3722113668918609,0.7661831974983215,0.7661831974983215,1.0,1.0,-1.7647696733474731,0.765994131565094,0.9987755417823792,0.3610515594482422,0.0,0.0,0.5653554797172546,90.41082000732422,111.0,-34.630767822265625,-15095.916015625,583.5473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9517517089844,308.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17883.55078125,18000.0,0.0,0.0,0.3281103670597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599794387817383,0.5599853992462158,-5.948584202997154e-06,0.0,0.0003329903120175,0.0,0.0,36.57319259643555,0.0,0.0,0.0,0.390291303396225,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659040451049804,-3436.37548828125,304.15948486328125,0.7518922686576843,0.2384862005710601,0.2177224159240722,293.2982177734375,297.1499938964844,293.1499938964844,0.1163456439971923,-2723.18994140625,304.1636657714844,0.6845209002494812,0.1780139505863189,0.1724811345338821,293.2371826171875,297.1499938964844,293.1499938964844,0.3058065176010132,-4341.31640625,304.1576843261719,0.8821373581886292,0.390632152557373,0.2750951647758484,293.2769775390625,297.1499938964844,293.1499938964844,0.4560854434967041,-8076.8095703125,304.0989990234375,0.987680971622467,0.5390235185623169,0.5140626430511475,293.1773376464844,297.1499938964844,293.1499938964844,0.0212485548108816,-4493.685546875,304.1513977050781,0.4591527581214905,0.0598759986460208,0.2848877906799316,291.1018371582031,291.1499938964844,268.71905517578125,266.3367919921875,282.6217041015625,293.26959228515625,291.1054382324219,1.0,0.3785300254821777,0.7644634246826172,0.7644634246826172,1.0,1.0,-1.757535099983215,0.7622883319854736,0.9952467679977416,0.3588247895240783,0.0,0.0,0.5720513463020325,98.3447265625,114.0,13.042086601257324,-15069.8857421875,602.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65692138671875,308.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.521484375,18000.0,0.0,0.0,0.3244234919548034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5743909478187561,0.5743969678878784,-6.047138413123321e-06,0.0,0.0003292486071586,0.0,0.0,38.368682861328125,0.0,0.0,0.0,0.3954848051071167,4.0,0.0,1.0
