time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659040451049804,-3436.37548828125,304.15948486328125,0.7518922686576843,0.2384862005710601,0.2177224159240722,293.2982177734375,297.1499938964844,293.1499938964844,0.1163456439971923,-2723.18994140625,304.1636657714844,0.6845209002494812,0.1780139505863189,0.1724811345338821,293.2371826171875,297.1499938964844,293.1499938964844,0.3058065176010132,-4341.31640625,304.1576843261719,0.8821373581886292,0.390632152557373,0.2750951647758484,293.2769775390625,297.1499938964844,293.1499938964844,0.4560854434967041,-8076.8095703125,304.0989990234375,0.987680971622467,0.5390235185623169,0.5140626430511475,293.1773376464844,297.1499938964844,293.1499938964844,0.0212485548108816,-4493.685546875,304.1513977050781,0.4591527581214905,0.0598759986460208,0.2848877906799316,291.1018371582031,291.1499938964844,268.71905517578125,266.3367919921875,282.6217041015625,293.26959228515625,291.1054382324219,1.0,0.3785300254821777,0.7644634246826172,0.7644634246826172,1.0,1.0,-1.757535099983215,0.7622883319854736,0.9952467679977416,0.3588247895240783,0.0,0.0,0.5720513463020325,98.3447265625,114.0,13.042086601257324,-15069.8857421875,602.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65692138671875,308.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.521484375,18000.0,0.0,0.0,0.3244234919548034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5743909478187561,0.5743969678878784,-6.047138413123321e-06,0.0,0.0003292486071586,0.0,0.0,38.368682861328125,0.0,0.0,0.0,0.3954848051071167,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634296327829361,-3394.69287109375,304.160400390625,0.7385855317115784,0.2357907444238662,0.2156081050634384,293.29888916015625,297.1499938964844,293.1499938964844,0.1132179424166679,-2663.587646484375,304.164306640625,0.6686391830444336,0.1741190105676651,0.1691226810216903,293.23785400390625,297.1499938964844,293.1499938964844,0.3030238151550293,-4309.21484375,304.1596984863281,0.8668450713157654,0.3882842659950256,0.2737073898315429,293.29754638671875,297.1499938964844,293.1499938964844,0.4480074048042297,-7948.53271484375,304.1287841796875,0.969313621520996,0.5315830707550049,0.5060550570487976,293.17852783203125,297.1499938964844,293.1499938964844,0.020761776715517,-4439.8310546875,304.1517333984375,0.4447698295116424,0.0589406676590442,0.2821753323078155,291.1358337402344,291.1499938964844,268.7743225097656,266.3827209472656,282.66571044921875,293.27801513671875,291.1366882324219,1.0,0.3825780153274536,0.7625617384910583,0.7625617384910583,1.0,1.0,-1.7363566160202026,0.7520168423652649,0.9843397736549376,0.3529466986656189,0.0,0.0,0.5711085200309753,105.50769805908205,117.0,27.31819534301757,-14846.8671875,608.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3633117675781,308.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.95703125,18000.0,0.0,0.0,0.3219363093376159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759444236755371,0.5759505033493042,-6.082060281187296e-06,0.0,0.0003267244319431,0.0,0.0,38.69215393066406,0.0,0.0,0.0,0.3963508903980255,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634296327829361,-3394.69287109375,304.160400390625,0.7385855317115784,0.2357907444238662,0.2156081050634384,293.29888916015625,297.1499938964844,293.1499938964844,0.1132179424166679,-2663.587646484375,304.164306640625,0.6686391830444336,0.1741190105676651,0.1691226810216903,293.23785400390625,297.1499938964844,293.1499938964844,0.3030238151550293,-4309.21484375,304.1596984863281,0.8668450713157654,0.3882842659950256,0.2737073898315429,293.29754638671875,297.1499938964844,293.1499938964844,0.4480074048042297,-7948.53271484375,304.1287841796875,0.969313621520996,0.5315830707550049,0.5060550570487976,293.17852783203125,297.1499938964844,293.1499938964844,0.020761776715517,-4439.8310546875,304.1517333984375,0.4447698295116424,0.0589406676590442,0.2821753323078155,291.1358337402344,291.1499938964844,268.7743225097656,266.3827209472656,282.66571044921875,293.27801513671875,291.1366882324219,1.0,0.3825780153274536,0.7625617384910583,0.7625617384910583,1.0,1.0,-1.7363566160202026,0.7520168423652649,0.9843397736549376,0.3529466986656189,0.0,0.0,0.5711085200309753,105.50769805908205,117.0,27.31819534301757,-14846.8671875,608.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3633117675781,308.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.95703125,18000.0,0.0,0.0,0.3219363093376159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759444236755371,0.5759505033493042,-6.082060281187296e-06,0.0,0.0003267244319431,0.0,0.0,38.69215393066406,0.0,0.0,0.0,0.3963508903980255,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1611881554126739,-3357.206787109375,304.1606750488281,0.7288020253181458,0.2331351190805435,0.2134337723255157,293.29949951171875,297.1499938964844,293.1499938964844,0.1102271974086761,-2606.628173828125,304.1645202636719,0.6563844084739685,0.1702224612236023,0.1656669229269027,293.238525390625,297.1499938964844,293.1499938964844,0.3006391823291778,-4282.08935546875,304.1604309082031,0.8559174537658691,0.3859255909919739,0.2722379863262176,293.30328369140625,297.1499938964844,293.1499938964844,0.4432708621025085,-7874.59033203125,304.1434936523437,0.9552663564682008,0.5266677737236023,0.5012801885604858,293.1792907714844,297.1499938964844,293.1499938964844,0.0203005485236644,-4389.37158203125,304.15191650390625,0.4345236718654632,0.0580646581947803,0.2792407572269439,291.1487731933594,291.1499938964844,268.8291320800781,266.4284362792969,282.7046203613281,293.2806091308594,291.1495361328125,1.0,0.385471373796463,0.7606599926948547,0.7606599926948547,1.0,1.0,-1.7185745239257812,0.7433546185493469,0.9752199053764344,0.3479199707508087,0.0,0.0,0.5703951120376587,110.96016693115234,120.0,20.707704544067383,-14641.9521484375,612.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1217041015625,308.0381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80078125,18000.0,0.0,0.0,0.3200017213821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5754120945930481,0.5754181742668152,-6.082826075726189e-06,0.0,0.0003247610584367,0.0,0.0,38.6475715637207,0.0,0.0,0.0,0.3962141275405884,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1611881554126739,-3357.206787109375,304.1606750488281,0.7288020253181458,0.2331351190805435,0.2134337723255157,293.29949951171875,297.1499938964844,293.1499938964844,0.1102271974086761,-2606.628173828125,304.1645202636719,0.6563844084739685,0.1702224612236023,0.1656669229269027,293.238525390625,297.1499938964844,293.1499938964844,0.3006391823291778,-4282.08935546875,304.1604309082031,0.8559174537658691,0.3859255909919739,0.2722379863262176,293.30328369140625,297.1499938964844,293.1499938964844,0.4432708621025085,-7874.59033203125,304.1434936523437,0.9552663564682008,0.5266677737236023,0.5012801885604858,293.1792907714844,297.1499938964844,293.1499938964844,0.0203005485236644,-4389.37158203125,304.15191650390625,0.4345236718654632,0.0580646581947803,0.2792407572269439,291.1487731933594,291.1499938964844,268.8291320800781,266.4284362792969,282.7046203613281,293.2806091308594,291.1495361328125,1.0,0.385471373796463,0.7606599926948547,0.7606599926948547,1.0,1.0,-1.7185745239257812,0.7433546185493469,0.9752199053764344,0.3479199707508087,0.0,0.0,0.5703951120376587,110.96016693115234,120.0,20.707704544067383,-14641.9521484375,612.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1217041015625,308.0381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80078125,18000.0,0.0,0.0,0.3200017213821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5754120945930481,0.5754181742668152,-6.082826075726189e-06,0.0,0.0003247610584367,0.0,0.0,38.6475715637207,0.0,0.0,0.0,0.3962141275405884,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601009666919708,-3339.026123046875,304.16070556640625,0.7246203422546387,0.2318374216556549,0.2123563885688781,293.2996826171875,297.1499938964844,293.1499938964844,0.1087520867586135,-2578.448486328125,304.16455078125,0.6510995626449585,0.1682923585176468,0.1639364063739776,293.23876953125,297.1499938964844,293.1499938964844,0.2994778454303741,-4268.9189453125,304.16064453125,0.8514009714126587,0.3847568333148956,0.2714972496032715,293.30426025390625,297.1499938964844,293.1499938964844,0.4412286877632141,-7843.5078125,304.1483764648437,0.9491853713989258,0.5245341062545776,0.4993020892143249,293.179443359375,297.1499938964844,293.1499938964844,0.0200872514396905,-4365.8486328125,304.1519775390625,0.430402547121048,0.0576605051755905,0.2778470516204834,291.1537170410156,291.1499938964844,268.8563842773437,266.45123291015625,282.7232666015625,293.28106689453125,291.154296875,1.0,0.3866327404975891,0.7597091794013977,0.7597091794013977,1.0,1.0,-1.7102649211883545,0.7392979264259338,0.9709669947624208,0.3455609083175659,0.0,0.0,0.5696408152580261,113.29312896728516,120.0,17.172468185424805,-14542.6396484375,613.7301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0204467773437,307.9666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.373046875,18000.0,0.0,0.0,0.319177508354187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5742912888526917,0.574297308921814,-6.077165835449705e-06,0.0,0.0003239245852455,0.0,0.0,38.51594543457031,0.0,0.0,0.0,0.395831823348999,4.0,0.0,1.0
726360,293.2573547363281,297.1499938964844,293.1499938964844,0.1590372920036316,-3321.234375,304.1606750488281,0.7207238078117371,0.2305595874786377,0.2112898826599121,293.2998046875,297.1499938964844,293.1499938964844,0.1072943061590194,-2550.53857421875,304.16455078125,0.6462149620056152,0.1663769483566284,0.1622115969657898,293.23895263671875,297.1499938964844,293.1499938964844,0.2983378469944,-4256.0078125,304.1607666015625,0.8473106026649475,0.3835956752300262,0.2707562744617462,293.3046875,297.1499938964844,293.1499938964844,0.4392715990543365,-7814.15283203125,304.1522216796875,0.9435261487960817,0.5224983096122742,0.497439980506897,293.17950439453125,297.1499938964844,293.1499938964844,0.0198857840150594,-4343.5087890625,304.1519775390625,0.4267519116401672,0.0572752431035041,0.276510089635849,291.15777587890625,291.1499938964844,268.8835144042969,266.4739990234375,282.740966796875,293.2812194824219,291.1582336425781,1.0,0.3876606225967407,0.7590298056602478,0.7590298056602478,1.0,1.0,-1.702182650566101,0.7353971600532532,0.966785490512848,0.3433131277561188,0.0,0.0,0.5687156915664673,115.44657135009766,108.0,14.303930282592772,-14447.212890625,614.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9321594238281,307.9028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.671875,18000.0,0.0,0.0,0.318410187959671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5728117823600769,0.572817862033844,-6.068511538614985e-06,0.0,0.0003231458831578,0.0,0.0,38.33647155761719,0.0,0.0,0.0,0.395311176776886,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1567892134189605,-3283.489990234375,304.160888671875,0.7191635966300964,0.2281060665845871,0.2090300768613815,293.299560546875,297.1499938964844,293.1499938964844,0.1042649075388908,-2492.23779296875,304.1647644042969,0.6423314809799194,0.1626270413398742,0.1586108058691024,293.239013671875,297.1499938964844,293.1499938964844,0.295869767665863,-4227.94580078125,304.16131591796875,0.8467482328414917,0.3813289999961853,0.2691461145877838,293.304443359375,297.1499938964844,293.1499938964844,0.4351871609687805,-7753.8974609375,304.1582336425781,0.9422317147254944,0.5186225771903992,0.4937182366847992,293.1792297363281,297.1499938964844,293.1499938964844,0.0193888302892446,-4287.7158203125,304.1521301269531,0.4250105619430542,0.0565863363444805,0.2731431424617767,291.16668701171875,291.1499938964844,268.9374389648437,266.51934814453125,282.7764892578125,293.2808837890625,291.1673889160156,1.0,0.384348601102829,0.757671058177948,0.757671058177948,1.0,1.0,-1.6847028732299805,0.7269837260246277,0.957719087600708,0.3385317623615265,0.0,0.0,0.5659328699111938,114.333740234375,96.0,13.668554306030272,-14255.80859375,599.2315063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,307.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0,18000.0,0.0,0.0,0.3169485628604889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684683918952942,0.5684744119644165,-6.042333552613854e-06,0.0,0.0003216624900233,0.0,0.0,37.80852127075195,0.0,0.0,0.0,0.3937630355358124,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1567892134189605,-3283.489990234375,304.160888671875,0.7191635966300964,0.2281060665845871,0.2090300768613815,293.299560546875,297.1499938964844,293.1499938964844,0.1042649075388908,-2492.23779296875,304.1647644042969,0.6423314809799194,0.1626270413398742,0.1586108058691024,293.239013671875,297.1499938964844,293.1499938964844,0.295869767665863,-4227.94580078125,304.16131591796875,0.8467482328414917,0.3813289999961853,0.2691461145877838,293.304443359375,297.1499938964844,293.1499938964844,0.4351871609687805,-7753.8974609375,304.1582336425781,0.9422317147254944,0.5186225771903992,0.4937182366847992,293.1792297363281,297.1499938964844,293.1499938964844,0.0193888302892446,-4287.7158203125,304.1521301269531,0.4250105619430542,0.0565863363444805,0.2731431424617767,291.16668701171875,291.1499938964844,268.9374389648437,266.51934814453125,282.7764892578125,293.2808837890625,291.1673889160156,1.0,0.384348601102829,0.757671058177948,0.757671058177948,1.0,1.0,-1.6847028732299805,0.7269837260246277,0.957719087600708,0.3385317623615265,0.0,0.0,0.5659328699111938,114.333740234375,96.0,13.668554306030272,-14255.80859375,599.2315063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,307.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0,18000.0,0.0,0.0,0.3169485628604889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684683918952942,0.5684744119644165,-6.042333552613854e-06,0.0,0.0003216624900233,0.0,0.0,37.80852127075195,0.0,0.0,0.0,0.3937630355358124,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545374095439911,-3245.572021484375,304.1610107421875,0.7223583459854126,0.2258134484291076,0.2067665010690689,293.2986755371094,297.1499938964844,293.1499938964844,0.101227730512619,-2433.429931640625,304.1648864746094,0.6427103281021118,0.1590141654014587,0.1549806445837021,293.23858642578125,297.1499938964844,293.1499938964844,0.2933208346366882,-4198.9287109375,304.1617736816406,0.8518813252449036,0.3791565895080566,0.2674861252307892,293.3033447265625,297.1499938964844,293.1499938964844,0.4309869408607483,-7692.89892578125,304.1624450683594,0.9484464526176452,0.5149345397949219,0.4900369644165039,293.1783447265625,297.1499938964844,293.1499938964844,0.0188765749335289,-4229.06396484375,304.1522827148437,0.4275051951408386,0.0560228191316127,0.2696027755737304,291.17633056640625,291.1499938964844,268.9908447265625,266.5644836425781,282.8116760253906,293.27984619140625,291.17694091796875,1.0,0.3777478039264679,0.7563123106956482,0.7563123106956482,1.0,1.0,-1.66696298122406,0.7184560894966125,0.9485069513320924,0.3337032496929168,0.0,0.0,0.5617703795433044,109.31549072265624,84.0,13.305747985839844,-14062.099609375,573.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7103576660156,307.72491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5078125,18000.0,0.0,0.0,0.3153967559337616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615071654319763,0.5615131855010986,-5.9994522416673135e-06,0.0,0.0003200876235496,0.0,0.0,36.966827392578125,0.0,0.0,0.0,0.3912940621376037,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545374095439911,-3245.572021484375,304.1610107421875,0.7223583459854126,0.2258134484291076,0.2067665010690689,293.2986755371094,297.1499938964844,293.1499938964844,0.101227730512619,-2433.429931640625,304.1648864746094,0.6427103281021118,0.1590141654014587,0.1549806445837021,293.23858642578125,297.1499938964844,293.1499938964844,0.2933208346366882,-4198.9287109375,304.1617736816406,0.8518813252449036,0.3791565895080566,0.2674861252307892,293.3033447265625,297.1499938964844,293.1499938964844,0.4309869408607483,-7692.89892578125,304.1624450683594,0.9484464526176452,0.5149345397949219,0.4900369644165039,293.1783447265625,297.1499938964844,293.1499938964844,0.0188765749335289,-4229.06396484375,304.1522827148437,0.4275051951408386,0.0560228191316127,0.2696027755737304,291.17633056640625,291.1499938964844,268.9908447265625,266.5644836425781,282.8116760253906,293.27984619140625,291.17694091796875,1.0,0.3777478039264679,0.7563123106956482,0.7563123106956482,1.0,1.0,-1.66696298122406,0.7184560894966125,0.9485069513320924,0.3337032496929168,0.0,0.0,0.5617703795433044,109.31549072265624,84.0,13.305747985839844,-14062.099609375,573.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7103576660156,307.72491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5078125,18000.0,0.0,0.0,0.3153967559337616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615071654319763,0.5615131855010986,-5.9994522416673135e-06,0.0,0.0003200876235496,0.0,0.0,36.966827392578125,0.0,0.0,0.0,0.3912940621376037,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523403972387313,-3208.494140625,304.1609802246094,0.7289885878562927,0.2236609309911728,0.2045442014932632,293.2972717285156,297.1499938964844,293.1499938964844,0.0982431173324585,-2375.308349609375,304.1649169921875,0.6462324261665344,0.1555322110652923,0.1513822972774505,293.2378234863281,297.1499938964844,293.1499938964844,0.2907763421535492,-4169.9599609375,304.1620788574219,0.8614177703857422,0.3770656585693359,0.2658158540725708,293.3016662597656,297.1499938964844,293.1499938964844,0.4267700612545013,-7632.291015625,304.165283203125,0.9597598910331726,0.5113867521286011,0.4864022135734558,293.1770324707031,297.1499938964844,293.1499938964844,0.0183852557092905,-4171.69970703125,304.15234375,0.4334592521190643,0.0555678755044937,0.2661266624927521,291.18524169921875,291.1499938964844,269.04376220703125,266.60943603515625,282.84625244140625,293.2782897949219,291.1858215332031,1.0,0.3689318299293518,0.7549954056739807,0.7549954056739807,1.0,1.0,-1.6494314670562744,0.7100390195846558,0.9393924474716188,0.328961968421936,0.0,0.0,0.5564650893211365,101.92684173583984,72.0,12.484354972839355,-13870.26171875,540.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67596435546875,307.67510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.623046875,18000.0,0.0,0.0,0.3135821521282196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523632168769836,0.5523691773414612,-5.941765721217962e-06,0.0,0.0003182460204698,0.0,0.0,35.87163162231445,0.0,0.0,0.0,0.3880501389503479,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523403972387313,-3208.494140625,304.1609802246094,0.7289885878562927,0.2236609309911728,0.2045442014932632,293.2972717285156,297.1499938964844,293.1499938964844,0.0982431173324585,-2375.308349609375,304.1649169921875,0.6462324261665344,0.1555322110652923,0.1513822972774505,293.2378234863281,297.1499938964844,293.1499938964844,0.2907763421535492,-4169.9599609375,304.1620788574219,0.8614177703857422,0.3770656585693359,0.2658158540725708,293.3016662597656,297.1499938964844,293.1499938964844,0.4267700612545013,-7632.291015625,304.165283203125,0.9597598910331726,0.5113867521286011,0.4864022135734558,293.1770324707031,297.1499938964844,293.1499938964844,0.0183852557092905,-4171.69970703125,304.15234375,0.4334592521190643,0.0555678755044937,0.2661266624927521,291.18524169921875,291.1499938964844,269.04376220703125,266.60943603515625,282.84625244140625,293.2782897949219,291.1858215332031,1.0,0.3689318299293518,0.7549954056739807,0.7549954056739807,1.0,1.0,-1.6494314670562744,0.7100390195846558,0.9393924474716188,0.328961968421936,0.0,0.0,0.5564650893211365,101.92684173583984,72.0,12.484354972839355,-13870.26171875,540.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67596435546875,307.67510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.623046875,18000.0,0.0,0.0,0.3135821521282196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523632168769836,0.5523691773414612,-5.941765721217962e-06,0.0,0.0003182460204698,0.0,0.0,35.87163162231445,0.0,0.0,0.0,0.3880501389503479,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502182185649871,-3172.60595703125,304.1608581542969,0.738703191280365,0.2216277718544006,0.2023782134056091,293.29547119140625,297.1499938964844,293.1499938964844,0.0953305885195732,-2318.339599609375,304.164794921875,0.6526398658752441,0.1521681249141693,0.1478404849767685,293.2368469238281,297.1499938964844,293.1499938964844,0.2882712781429291,-4141.43994140625,304.1622314453125,0.8751310706138611,0.3750410974025726,0.2641514241695404,293.2996520996094,297.1499938964844,293.1499938964844,0.4225938618183136,-7572.67529296875,304.1671447753906,0.9745507836341858,0.5079519748687744,0.4828208088874817,293.17547607421875,297.1499938964844,293.1499938964844,0.017925364896655,-4116.982421875,304.1523132324219,0.4429862201213836,0.0552002973854541,0.2627922296524048,291.1929931640625,291.1499938964844,269.0961608886719,266.6541442871094,282.88037109375,293.2763977050781,291.1934814453125,1.0,0.3586015999317169,0.753678560256958,0.753678560256958,1.0,1.0,-1.6322767734527588,0.7018024921417236,0.93047434091568,0.3243459463119507,0.0,0.0,0.5501960515975952,93.08561706542967,60.0,10.971196174621582,-13680.2841796875,505.4169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6847839355469,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18095.0390625,18000.0,0.0,0.0,0.3113831281661987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413812398910522,0.5413870811462402,-5.872248948435299e-06,0.0,0.0003160142805427,0.0,0.0,34.5810661315918,0.0,0.0,0.0,0.3841748237609863,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502182185649871,-3172.60595703125,304.1608581542969,0.738703191280365,0.2216277718544006,0.2023782134056091,293.29547119140625,297.1499938964844,293.1499938964844,0.0953305885195732,-2318.339599609375,304.164794921875,0.6526398658752441,0.1521681249141693,0.1478404849767685,293.2368469238281,297.1499938964844,293.1499938964844,0.2882712781429291,-4141.43994140625,304.1622314453125,0.8751310706138611,0.3750410974025726,0.2641514241695404,293.2996520996094,297.1499938964844,293.1499938964844,0.4225938618183136,-7572.67529296875,304.1671447753906,0.9745507836341858,0.5079519748687744,0.4828208088874817,293.17547607421875,297.1499938964844,293.1499938964844,0.017925364896655,-4116.982421875,304.1523132324219,0.4429862201213836,0.0552002973854541,0.2627922296524048,291.1929931640625,291.1499938964844,269.0961608886719,266.6541442871094,282.88037109375,293.2763977050781,291.1934814453125,1.0,0.3586015999317169,0.753678560256958,0.753678560256958,1.0,1.0,-1.6322767734527588,0.7018024921417236,0.93047434091568,0.3243459463119507,0.0,0.0,0.5501960515975952,93.08561706542967,60.0,10.971196174621582,-13680.2841796875,505.4169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6847839355469,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18095.0390625,18000.0,0.0,0.0,0.3113831281661987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413812398910522,0.5413870811462402,-5.872248948435299e-06,0.0,0.0003160142805427,0.0,0.0,34.5810661315918,0.0,0.0,0.0,0.3841748237609863,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.149188682436943,-3155.17041015625,304.1607666015625,0.7448329329490662,0.2206509560346603,0.2013185322284698,293.29443359375,297.1499938964844,293.1499938964844,0.0939031690359115,-2290.364013671875,304.1647033691406,0.6569989323616028,0.1505265235900879,0.1460944563150406,293.2362976074219,297.1499938964844,293.1499938964844,0.2870404422283172,-4127.42724609375,304.1622314453125,0.8836477398872375,0.3740498125553131,0.263323962688446,293.2985534667969,297.1499938964844,293.1499938964844,0.4205344319343567,-7543.3818359375,304.1677551269531,0.9827902913093568,0.5062714219093323,0.4810517132282257,293.17462158203125,297.1499938964844,293.1499938964844,0.0177080202847719,-4090.772705078125,304.1522827148437,0.4492835402488708,0.0550435371696949,0.2611859440803528,291.1963195800781,291.1499938964844,269.12213134765625,266.6763916015625,282.8972473144531,293.275390625,291.1967468261719,1.0,0.3530040681362152,0.7530201077461243,0.7530201077461243,1.0,1.0,-1.6238621473312378,0.6977611780166626,0.9261009693145752,0.3220913708209991,0.0,0.0,0.5467697381973267,88.30624389648438,60.0,10.010443687438965,-13586.064453125,487.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70294189453125,307.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18100.5390625,18000.0,0.0,0.0,0.3101142346858978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353476405143738,0.5353534817695618,-5.834181138197891e-06,0.0,0.0003147265524603,0.0,0.0,33.88459014892578,0.0,0.0,0.0,0.3820575475692749,4.0,0.0,1.0
726960,293.24615478515625,297.1499938964844,293.1499938964844,0.1481809467077255,-3138.088623046875,304.16064453125,0.7519499063491821,0.2196980118751526,0.2002746015787124,293.2933654785156,297.1499938964844,293.1499938964844,0.0924948751926422,-2262.744384765625,304.1645812988281,0.6622169613838196,0.1489096134901046,0.1443656980991363,293.2357177734375,297.1499938964844,293.1499938964844,0.285826563835144,-4113.60693359375,304.1622314453125,0.8933546543121338,0.3730705976486206,0.2625003755092621,293.29742431640625,297.1499938964844,293.1499938964844,0.4184993505477905,-7514.48486328125,304.1682434082031,0.9913281202316284,0.5046126246452332,0.4792970716953277,293.1737670898437,297.1499938964844,293.1499938964844,0.0174989122897386,-4065.342041015625,304.1522521972656,0.4567495286464691,0.0549018085002899,0.259620189666748,291.19921875,291.1499938964844,269.14801025390625,266.6986083984375,282.9139404296875,293.2743225097656,291.1995849609375,1.0,0.3471731543540954,0.7524008750915527,0.7524008750915527,1.0,1.0,-1.6155580282211304,0.6937789916992188,0.9217790365219116,0.319880872964859,0.0,0.0,0.5431950688362122,83.36368560791016,48.0,8.912707328796387,-13492.40234375,468.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72857666015625,307.6350402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18104.876953125,18000.0,0.0,0.0,0.308726966381073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529044508934021,0.5290502905845642,-5.794610387965804e-06,0.0,0.0003133186255581,0.0,0.0,33.16693878173828,0.0,0.0,0.0,0.3798556625843048,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461832225322723,-3104.01416015625,304.1604309082031,0.7665709257125854,0.2178866118192672,0.1983052194118499,293.2908935546875,297.1499938964844,293.1499938964844,0.0897253602743148,-2208.281494140625,304.1643371582031,0.6727476716041565,0.1457783579826355,0.1410373300313949,293.2343444824219,297.1499938964844,293.1499938964844,0.2833082675933838,-4084.745849609375,304.1623840332031,0.9133095145225524,0.3711733520030975,0.260921448469162,293.28924560546875,297.1499938964844,293.1499938964844,0.4021565318107605,-7272.5703125,304.19122314453125,0.9990000128746032,0.5024927854537964,0.4635731875896454,293.1717834472656,297.1499938964844,293.1499938964844,0.0171339865773916,-4019.76025390625,304.152099609375,0.4714664220809936,0.05469711124897,0.2569747567176819,291.2112731933594,291.1499938964844,269.19927978515625,266.74285888671875,282.95361328125,293.2698669433594,291.2142333984375,1.0,0.3344452977180481,0.7511625289916992,0.7511625289916992,1.0,1.0,-1.585062026977539,0.6793028116226196,0.9057592153549194,0.312261700630188,0.0,0.0,0.5345429182052612,74.33943176269531,36.0,25.43174171447754,-13247.0703125,426.5921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80224609375,307.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18119.681640625,18000.0,0.0,0.0,0.3055395185947418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153535008430481,0.5153592228889465,-5.711713583878009e-06,0.0,0.0003100837639067,0.0,0.0,31.6536808013916,0.0,0.0,0.0,0.3751011490821838,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461832225322723,-3104.01416015625,304.1604309082031,0.7665709257125854,0.2178866118192672,0.1983052194118499,293.2908935546875,297.1499938964844,293.1499938964844,0.0897253602743148,-2208.281494140625,304.1643371582031,0.6727476716041565,0.1457783579826355,0.1410373300313949,293.2343444824219,297.1499938964844,293.1499938964844,0.2833082675933838,-4084.745849609375,304.1623840332031,0.9133095145225524,0.3711733520030975,0.260921448469162,293.28924560546875,297.1499938964844,293.1499938964844,0.4021565318107605,-7272.5703125,304.19122314453125,0.9990000128746032,0.5024927854537964,0.4635731875896454,293.1717834472656,297.1499938964844,293.1499938964844,0.0171339865773916,-4019.76025390625,304.152099609375,0.4714664220809936,0.05469711124897,0.2569747567176819,291.2112731933594,291.1499938964844,269.19927978515625,266.74285888671875,282.95361328125,293.2698669433594,291.2142333984375,1.0,0.3344452977180481,0.7511625289916992,0.7511625289916992,1.0,1.0,-1.585062026977539,0.6793028116226196,0.9057592153549194,0.312261700630188,0.0,0.0,0.5345429182052612,74.33943176269531,36.0,25.43174171447754,-13247.0703125,426.5921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80224609375,307.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18119.681640625,18000.0,0.0,0.0,0.3055395185947418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153535008430481,0.5153592228889465,-5.711713583878009e-06,0.0,0.0003100837639067,0.0,0.0,31.6536808013916,0.0,0.0,0.0,0.3751011490821838,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439494639635086,-3065.30029296875,304.1606750488281,0.7826491594314575,0.2161287814378738,0.196442112326622,293.288330078125,297.1499938964844,293.1499938964844,0.0868603065609932,-2151.549560546875,304.1643371582031,0.6842716932296753,0.1427275240421295,0.1378446072340011,293.2331237792969,297.1499938964844,293.1499938964844,0.2801955938339233,-4048.501708984375,304.16339111328125,0.9365403652191162,0.3692870438098907,0.2593959867954254,293.2492980957031,297.1499938964844,293.1499938964844,0.3690035045146942,-6777.06689453125,304.2325439453125,0.9990000128746032,0.5069980621337891,0.4318858683109283,293.1694030761719,297.1499938964844,293.1499938964844,0.0168224368244409,-3978.0048828125,304.15191650390625,0.4839306175708771,0.0546316318213939,0.255106657743454,291.251953125,291.1499938964844,269.25,266.7868347167969,282.9969177246094,293.2542724609375,291.2541809082031,1.0,0.3198594748973846,0.7499241232872009,0.7499241232872009,1.0,1.0,-1.5370802879333496,0.6567822098731995,0.8802980780601501,0.3003101944923401,0.0,0.0,0.5180601477622986,65.85912322998047,39.0,43.39187240600586,-12842.7275390625,378.3609924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.942138671875,307.6924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18208.341796875,18000.0,0.0,0.0,0.3012809455394745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907591342926025,0.490764707326889,-5.583267011388671e-06,0.0,0.0003057618741877,0.0,0.0,29.130521774291992,0.0,0.0,0.0,0.3669594526290893,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439494639635086,-3065.30029296875,304.1606750488281,0.7826491594314575,0.2161287814378738,0.196442112326622,293.288330078125,297.1499938964844,293.1499938964844,0.0868603065609932,-2151.549560546875,304.1643371582031,0.6842716932296753,0.1427275240421295,0.1378446072340011,293.2331237792969,297.1499938964844,293.1499938964844,0.2801955938339233,-4048.501708984375,304.16339111328125,0.9365403652191162,0.3692870438098907,0.2593959867954254,293.2492980957031,297.1499938964844,293.1499938964844,0.3690035045146942,-6777.06689453125,304.2325439453125,0.9990000128746032,0.5069980621337891,0.4318858683109283,293.1694030761719,297.1499938964844,293.1499938964844,0.0168224368244409,-3978.0048828125,304.15191650390625,0.4839306175708771,0.0546316318213939,0.255106657743454,291.251953125,291.1499938964844,269.25,266.7868347167969,282.9969177246094,293.2542724609375,291.2541809082031,1.0,0.3198594748973846,0.7499241232872009,0.7499241232872009,1.0,1.0,-1.5370802879333496,0.6567822098731995,0.8802980780601501,0.3003101944923401,0.0,0.0,0.5180601477622986,65.85912322998047,39.0,43.39187240600586,-12842.7275390625,378.3609924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.942138671875,307.6924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18208.341796875,18000.0,0.0,0.0,0.3012809455394745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907591342926025,0.490764707326889,-5.583267011388671e-06,0.0,0.0003057618741877,0.0,0.0,29.130521774291992,0.0,0.0,0.0,0.3669594526290893,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421458274126052,-3034.394287109375,304.1600952148437,0.794927716255188,0.2143757939338684,0.1946806013584137,293.2860412597656,297.1499938964844,293.1499938964844,0.0842925682663917,-2101.213134765625,304.163818359375,0.6920859813690186,0.1396898776292801,0.1347706764936447,293.232177734375,297.1499938964844,293.1499938964844,0.2777905464172363,-4020.986083984375,304.16290283203125,0.9538193941116332,0.3673703968524933,0.2579220235347748,293.1918029785156,297.1499938964844,293.1499938964844,0.3446032404899597,-6417.02587890625,304.24493408203125,0.9990000128746032,0.5161260962486267,0.409010499715805,293.1669311523437,297.1499938964844,293.1499938964844,0.0166773349046707,-3958.778076171875,304.1515197753906,0.4928612411022186,0.0546408481895923,0.2541565597057342,291.2670288085937,291.1499938964844,269.299072265625,266.8296813964844,283.0330505371094,293.23956298828125,291.266845703125,1.0,0.309706300497055,0.7490639686584473,0.7490639686584473,1.0,1.0,-1.5008918046951294,0.639873206615448,0.8610185980796814,0.2913458049297333,0.0,0.0,0.5010482668876648,60.06260299682617,57.0,19.576217651367188,-12459.6025390625,345.2777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16192626953125,307.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18221.69921875,18000.0,0.0,0.0,0.2954941391944885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4618730247020721,0.4618784487247467,-5.422627054940676e-06,0.0,0.000299888983136,0.0,0.0,26.28165054321289,0.0,0.0,0.0,0.3575013875961303,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421458274126052,-3034.394287109375,304.1600952148437,0.794927716255188,0.2143757939338684,0.1946806013584137,293.2860412597656,297.1499938964844,293.1499938964844,0.0842925682663917,-2101.213134765625,304.163818359375,0.6920859813690186,0.1396898776292801,0.1347706764936447,293.232177734375,297.1499938964844,293.1499938964844,0.2777905464172363,-4020.986083984375,304.16290283203125,0.9538193941116332,0.3673703968524933,0.2579220235347748,293.1918029785156,297.1499938964844,293.1499938964844,0.3446032404899597,-6417.02587890625,304.24493408203125,0.9990000128746032,0.5161260962486267,0.409010499715805,293.1669311523437,297.1499938964844,293.1499938964844,0.0166773349046707,-3958.778076171875,304.1515197753906,0.4928612411022186,0.0546408481895923,0.2541565597057342,291.2670288085937,291.1499938964844,269.299072265625,266.8296813964844,283.0330505371094,293.23956298828125,291.266845703125,1.0,0.309706300497055,0.7490639686584473,0.7490639686584473,1.0,1.0,-1.5008918046951294,0.639873206615448,0.8610185980796814,0.2913458049297333,0.0,0.0,0.5010482668876648,60.06260299682617,57.0,19.576217651367188,-12459.6025390625,345.2777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16192626953125,307.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18221.69921875,18000.0,0.0,0.0,0.2954941391944885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4618730247020721,0.4618784487247467,-5.422627054940676e-06,0.0,0.000299888983136,0.0,0.0,26.28165054321289,0.0,0.0,0.0,0.3575013875961303,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1409149169921875,-3013.91748046875,304.15875244140625,0.7938033938407898,0.2125821262598037,0.1930729746818542,293.2841796875,297.1499938964844,293.1499938964844,0.0821100175380706,-2059.103759765625,304.162841796875,0.6877533793449402,0.1366189122200012,0.1318655461072921,293.2316589355469,297.1499938964844,293.1499938964844,0.2763725221157074,-4005.523193359375,304.1609191894531,0.953420877456665,0.3653963208198547,0.2565526962280273,293.146240234375,297.1499938964844,293.1499938964844,0.3416704535484314,-6386.623046875,304.2172241210937,0.9990000128746032,0.5243651866912842,0.4073088765144348,293.165283203125,297.1499938964844,293.1499938964844,0.0166741199791431,-3960.052001953125,304.1510314941406,0.4933690130710602,0.0545468181371688,0.2538350820541382,291.24755859375,291.1499938964844,269.3455810546875,266.8706359863281,283.0596008300781,293.2364807128906,291.2442626953125,1.0,0.3086892068386078,0.7482038140296936,0.7482038140296936,1.0,1.0,-1.4913846254348757,0.6353407502174377,0.8560439348220825,0.288806289434433,0.0,0.0,0.4888259768486023,59.519649505615234,75.0,-24.379419326782227,-12236.193359375,339.3071594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4012756347656,307.74432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.66015625,18000.0,0.0,0.0,0.2885658740997314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388511776924133,0.4388564527034759,-5.2879277063766494e-06,0.0,0.0002928576723206,0.0,0.0,24.10524177551269,0.0,0.0,0.0,0.3499658703804016,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1409149169921875,-3013.91748046875,304.15875244140625,0.7938033938407898,0.2125821262598037,0.1930729746818542,293.2841796875,297.1499938964844,293.1499938964844,0.0821100175380706,-2059.103759765625,304.162841796875,0.6877533793449402,0.1366189122200012,0.1318655461072921,293.2316589355469,297.1499938964844,293.1499938964844,0.2763725221157074,-4005.523193359375,304.1609191894531,0.953420877456665,0.3653963208198547,0.2565526962280273,293.146240234375,297.1499938964844,293.1499938964844,0.3416704535484314,-6386.623046875,304.2172241210937,0.9990000128746032,0.5243651866912842,0.4073088765144348,293.165283203125,297.1499938964844,293.1499938964844,0.0166741199791431,-3960.052001953125,304.1510314941406,0.4933690130710602,0.0545468181371688,0.2538350820541382,291.24755859375,291.1499938964844,269.3455810546875,266.8706359863281,283.0596008300781,293.2364807128906,291.2442626953125,1.0,0.3086892068386078,0.7482038140296936,0.7482038140296936,1.0,1.0,-1.4913846254348757,0.6353407502174377,0.8560439348220825,0.288806289434433,0.0,0.0,0.4888259768486023,59.519649505615234,75.0,-24.379419326782227,-12236.193359375,339.3071594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4012756347656,307.74432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.66015625,18000.0,0.0,0.0,0.2885658740997314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388511776924133,0.4388564527034759,-5.2879277063766494e-06,0.0,0.0002928576723206,0.0,0.0,24.10524177551269,0.0,0.0,0.0,0.3499658703804016,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404773890972137,-3006.918701171875,304.157958984375,0.7887367606163025,0.2116686999797821,0.1923082917928695,293.2834167480469,297.1499938964844,293.1499938964844,0.0811328664422035,-2040.492919921875,304.16229248046875,0.6815528869628906,0.1350692063570022,0.1304567605257034,293.2315368652344,297.1499938964844,293.1499938964844,0.2759859263896942,-4001.685791015625,304.1596374511719,0.9473892450332642,0.3643888533115387,0.2558956742286682,293.13690185546875,297.1499938964844,293.1499938964844,0.3473853766918182,-6480.76708984375,304.194580078125,0.9990000128746032,0.5262592434883118,0.4133368134498596,293.164794921875,297.1499938964844,293.1499938964844,0.0166989862918853,-3964.906005859375,304.1507873535156,0.4907201528549194,0.0544482581317424,0.2537174224853515,291.225830078125,291.1499938964844,269.367919921875,266.8904724121094,283.06842041015625,293.2363586425781,291.2220458984375,1.0,0.3108828365802765,0.7477737069129944,0.7477737069129944,1.0,1.0,-1.4950768947601318,0.6369685530662537,0.8581082820892334,0.2895960509777069,0.0,0.0,0.4859349429607391,60.90631866455078,75.0,-42.52406311035156,-12200.9326171875,344.613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5003356933594,307.7579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18117.1953125,18000.0,0.0,0.0,0.2849695980548858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4321428537368774,0.4321480989456177,-5.242817223916063e-06,0.0,0.0002892079064622,0.0,0.0,23.468338012695312,0.0,0.0,0.0,0.3476931750774383,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.140090525150299,-3000.811767578125,304.1572265625,0.7814510464668274,0.2107453048229217,0.1915664374828338,293.2827453613281,297.1499938964844,293.1499938964844,0.0801891386508941,-2022.5911865234373,304.1617736816406,0.6734132766723633,0.1335109621286392,0.129073366522789,293.2314758300781,297.1499938964844,293.1499938964844,0.2756842076778412,-3998.827392578125,304.158447265625,0.9381830096244812,0.3633672893047333,0.2552539110183716,293.13818359375,297.1499938964844,293.1499938964844,0.3569624125957489,-6632.63916015625,304.1690368652344,0.9990000128746032,0.5261819362640381,0.4230600595474243,293.16455078125,297.1499938964844,293.1499938964844,0.0167275853455066,-3970.4072265625,304.1506042480469,0.486552745103836,0.0543076992034912,0.2535932958126068,291.2015991210937,291.1499938964844,269.38970947265625,266.90985107421875,283.0739440917969,293.2351379394531,291.1974792480469,1.0,0.3145917057991028,0.747273862361908,0.747273862361908,1.0,1.0,-1.5032744407653809,0.6406641006469727,0.8626102805137634,0.2914640605449676,0.0,0.0,0.4849123954772949,63.22495269775391,93.0,-55.43062973022461,-12208.41796875,354.53424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57196044921875,307.7664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18070.3203125,18000.0,0.0,0.0,0.2814758718013763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285106062889099,0.4285158216953277,-5.213989879848668e-06,0.0,0.0002856622159015,0.0,0.0,23.11044883728028,0.0,0.0,0.0,0.34639772772789,4.0,0.0,1.0
727620,293.23260498046875,297.1499938964844,293.1499938964844,0.1394233256578445,-2990.446533203125,304.15594482421875,0.7625654339790344,0.2088657766580581,0.1901406794786453,293.2816772460937,297.1499938964844,293.1499938964844,0.0783710703253746,-1988.271240234375,304.160888671875,0.6536454558372498,0.1303659230470657,0.126371681690216,293.2315979003906,297.1499938964844,293.1499938964844,0.2752500176429748,-3995.012451171875,304.1563720703125,0.9131096601486206,0.3612755835056305,0.2540052235126495,293.1729431152344,297.1499938964844,293.1499938964844,0.3859146535396576,-7078.56103515625,304.1144104003906,0.9990000128746032,0.5195196866989136,0.4515472650527954,293.1649169921875,297.1499938964844,293.1499938964844,0.0167637225240468,-3979.0791015625,304.1503295898437,0.473857969045639,0.0538675636053085,0.2531091868877411,291.1484069824219,291.1499938964844,269.4316101074219,266.9474182128906,283.07830810546875,293.23260498046875,291.144287109375,1.0,0.3257589042186737,0.7462741732597351,0.7462741732597351,1.0,1.0,-1.5304313898086548,0.6530316472053528,0.877399742603302,0.2978291809558868,0.0,0.0,0.4886504113674164,70.37279510498047,96.0,-69.00013732910156,-12331.9296875,386.7204284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6068420410156,307.7548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.314453125,18000.0,0.0,0.0,0.2753185033798218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4301833808422088,0.4301885664463043,-5.201779458730016e-06,0.0,0.0002794132742565,0.0,0.0,23.17549705505371,0.0,0.0,0.0,0.3466416299343109,4.0,0.0,1.0
727680,293.23260498046875,297.1499938964844,293.1499938964844,0.1394233256578445,-2990.446533203125,304.15594482421875,0.7625654339790344,0.2088657766580581,0.1901406794786453,293.2816772460937,297.1499938964844,293.1499938964844,0.0783710703253746,-1988.271240234375,304.160888671875,0.6536454558372498,0.1303659230470657,0.126371681690216,293.2315979003906,297.1499938964844,293.1499938964844,0.2752500176429748,-3995.012451171875,304.1563720703125,0.9131096601486206,0.3612755835056305,0.2540052235126495,293.1729431152344,297.1499938964844,293.1499938964844,0.3859146535396576,-7078.56103515625,304.1144104003906,0.9990000128746032,0.5195196866989136,0.4515472650527954,293.1649169921875,297.1499938964844,293.1499938964844,0.0167637225240468,-3979.0791015625,304.1503295898437,0.473857969045639,0.0538675636053085,0.2531091868877411,291.1484069824219,291.1499938964844,269.4316101074219,266.9474182128906,283.07830810546875,293.23260498046875,291.144287109375,1.0,0.3257589042186737,0.7462741732597351,0.7462741732597351,1.0,1.0,-1.5304313898086548,0.6530316472053528,0.877399742603302,0.2978291809558868,0.0,0.0,0.4886504113674164,70.37279510498047,96.0,-69.00013732910156,-12331.9296875,386.7204284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6068420410156,307.7548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.314453125,18000.0,0.0,0.0,0.2753185033798218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4301833808422088,0.4301885664463043,-5.201779458730016e-06,0.0,0.0002794132742565,0.0,0.0,23.17549705505371,0.0,0.0,0.0,0.3466416299343109,4.0,0.0,1.0
