time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385070085525512,-2975.307373046875,304.155517578125,0.7473957538604736,0.2069990038871765,0.188692420721054,293.2806701660156,297.1499938964844,293.1499938964844,0.0763825327157974,-1950.456787109375,304.1605834960937,0.637622594833374,0.1272350549697876,0.1236488819122314,293.2318420410156,297.1499938964844,293.1499938964844,0.2743306756019592,-3984.98681640625,304.15582275390625,0.8941569328308105,0.3591634631156921,0.25271937251091,293.2371520996094,297.1499938964844,293.1499938964844,0.4125111103057861,-7474.82470703125,304.0826416015625,0.9990000128746032,0.5059518814086914,0.4767266809940338,293.1659545898437,297.1499938964844,293.1499938964844,0.016660563647747,-3968.70849609375,304.1504211425781,0.4593814611434936,0.0532794967293739,0.2517915368080139,291.11334228515625,291.1499938964844,269.4715270996094,266.9835205078125,283.09326171875,293.2443542480469,291.112060546875,1.0,0.3349602222442627,0.745274543762207,0.745274543762207,1.0,1.0,-1.5525343418121338,0.6630275845527649,0.8895066976547241,0.3031492829322815,0.0,0.0,0.4963548183441162,77.03007507324219,99.0,-45.544132232666016,-12486.6875,415.90472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4831237792969,307.71112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.486328125,18000.0,0.0,0.0,0.2709271311759949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409535527229309,0.4409587979316711,-5.243315172265284e-06,0.0,0.0002749566046986,0.0,0.0,24.072036743164062,0.0,0.0,0.0,0.3498323559761047,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385070085525512,-2975.307373046875,304.155517578125,0.7473957538604736,0.2069990038871765,0.188692420721054,293.2806701660156,297.1499938964844,293.1499938964844,0.0763825327157974,-1950.456787109375,304.1605834960937,0.637622594833374,0.1272350549697876,0.1236488819122314,293.2318420410156,297.1499938964844,293.1499938964844,0.2743306756019592,-3984.98681640625,304.15582275390625,0.8941569328308105,0.3591634631156921,0.25271937251091,293.2371520996094,297.1499938964844,293.1499938964844,0.4125111103057861,-7474.82470703125,304.0826416015625,0.9990000128746032,0.5059518814086914,0.4767266809940338,293.1659545898437,297.1499938964844,293.1499938964844,0.016660563647747,-3968.70849609375,304.1504211425781,0.4593814611434936,0.0532794967293739,0.2517915368080139,291.11334228515625,291.1499938964844,269.4715270996094,266.9835205078125,283.09326171875,293.2443542480469,291.112060546875,1.0,0.3349602222442627,0.745274543762207,0.745274543762207,1.0,1.0,-1.5525343418121338,0.6630275845527649,0.8895066976547241,0.3031492829322815,0.0,0.0,0.4963548183441162,77.03007507324219,99.0,-45.544132232666016,-12486.6875,415.90472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4831237792969,307.71112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.486328125,18000.0,0.0,0.0,0.2709271311759949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409535527229309,0.4409587979316711,-5.243315172265284e-06,0.0,0.0002749566046986,0.0,0.0,24.072036743164062,0.0,0.0,0.0,0.3498323559761047,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371027678251266,-2950.727783203125,304.15606689453125,0.7305891513824463,0.2051925063133239,0.1873880922794342,293.2794189453125,297.1499938964844,293.1499938964844,0.0741500258445739,-1907.3748779296875,304.1607971191406,0.6204124689102173,0.1241798773407936,0.1210851892828941,293.23193359375,297.1499938964844,293.1499938964844,0.2722926437854767,-3960.9423828125,304.1573791503906,0.8728347420692444,0.3570699691772461,0.2515167891979217,293.2845458984375,297.1499938964844,293.1499938964844,0.4079217910766601,-7392.7548828125,304.1138916015625,0.9794492721557616,0.494034081697464,0.4709683358669281,293.1674194335937,297.1499938964844,293.1499938964844,0.0164525751024484,-3940.925537109375,304.150634765625,0.4412632584571838,0.0525802448391914,0.2503755390644073,291.1293640136719,291.1499938964844,269.5096130371094,267.0182189941406,283.1337890625,293.2621459960937,291.1329040527344,1.0,0.3416427075862884,0.7435803413391113,0.7435803413391113,1.0,1.0,-1.537901520729065,0.6558107733726501,0.88209068775177,0.2995983362197876,0.0,0.0,0.4989959001541137,85.3375473022461,102.0,18.544906616210938,-12433.904296875,429.7610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2610168457031,307.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.642578125,18000.0,0.0,0.0,0.2682494223117828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492541551589966,0.4492594599723816,-5.294421043799957e-06,0.0,0.0002722390636336,0.0,0.0,24.8538818359375,0.0,0.0,0.0,0.352500855922699,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371027678251266,-2950.727783203125,304.15606689453125,0.7305891513824463,0.2051925063133239,0.1873880922794342,293.2794189453125,297.1499938964844,293.1499938964844,0.0741500258445739,-1907.3748779296875,304.1607971191406,0.6204124689102173,0.1241798773407936,0.1210851892828941,293.23193359375,297.1499938964844,293.1499938964844,0.2722926437854767,-3960.9423828125,304.1573791503906,0.8728347420692444,0.3570699691772461,0.2515167891979217,293.2845458984375,297.1499938964844,293.1499938964844,0.4079217910766601,-7392.7548828125,304.1138916015625,0.9794492721557616,0.494034081697464,0.4709683358669281,293.1674194335937,297.1499938964844,293.1499938964844,0.0164525751024484,-3940.925537109375,304.150634765625,0.4412632584571838,0.0525802448391914,0.2503755390644073,291.1293640136719,291.1499938964844,269.5096130371094,267.0182189941406,283.1337890625,293.2621459960937,291.1329040527344,1.0,0.3416427075862884,0.7435803413391113,0.7435803413391113,1.0,1.0,-1.537901520729065,0.6558107733726501,0.88209068775177,0.2995983362197876,0.0,0.0,0.4989959001541137,85.3375473022461,102.0,18.544906616210938,-12433.904296875,429.7610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2610168457031,307.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.642578125,18000.0,0.0,0.0,0.2682494223117828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492541551589966,0.4492594599723816,-5.294421043799957e-06,0.0,0.0002722390636336,0.0,0.0,24.8538818359375,0.0,0.0,0.0,0.352500855922699,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356147080659866,-2924.675048828125,304.156494140625,0.7180655002593994,0.203340545296669,0.1859941333532333,293.27850341796875,297.1499938964844,293.1499938964844,0.0718396082520484,-1863.1026611328125,304.1610412597656,0.6057206392288208,0.1210856884717941,0.1184422299265861,293.2324523925781,297.1499938964844,293.1499938964844,0.2700976133346557,-3935.173828125,304.1585388183594,0.8575146794319153,0.3548922538757324,0.2502174973487854,293.2980651855469,297.1499938964844,293.1499938964844,0.4016178548336029,-7292.2099609375,304.13592529296875,0.9599404335021972,0.4878472685813904,0.4644721746444702,293.1689453125,297.1499938964844,293.1499938964844,0.0161662083119153,-3902.746337890625,304.15087890625,0.4284988641738891,0.0518273375928401,0.2483009099960327,291.1494445800781,291.1499938964844,269.5460205078125,267.0517272949219,283.1685485839844,293.2681884765625,291.1499938964844,1.0,0.3464356660842895,0.7418861389160156,0.7418861389160156,1.0,1.0,-1.521156668663025,0.6476609706878662,0.8734957575798035,0.295396476984024,0.0,0.0,0.4972778558731079,92.025390625,105.0,18.011930465698242,-12251.1376953125,437.9841003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0529479980469,307.4981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.296875,18000.0,0.0,0.0,0.2663168907165527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446863979101181,0.446869283914566,-5.294415586831747e-06,0.0,0.0002702777856029,0.0,0.0,24.68685913085937,0.0,0.0,0.0,0.3519844114780426,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356147080659866,-2924.675048828125,304.156494140625,0.7180655002593994,0.203340545296669,0.1859941333532333,293.27850341796875,297.1499938964844,293.1499938964844,0.0718396082520484,-1863.1026611328125,304.1610412597656,0.6057206392288208,0.1210856884717941,0.1184422299265861,293.2324523925781,297.1499938964844,293.1499938964844,0.2700976133346557,-3935.173828125,304.1585388183594,0.8575146794319153,0.3548922538757324,0.2502174973487854,293.2980651855469,297.1499938964844,293.1499938964844,0.4016178548336029,-7292.2099609375,304.13592529296875,0.9599404335021972,0.4878472685813904,0.4644721746444702,293.1689453125,297.1499938964844,293.1499938964844,0.0161662083119153,-3902.746337890625,304.15087890625,0.4284988641738891,0.0518273375928401,0.2483009099960327,291.1494445800781,291.1499938964844,269.5460205078125,267.0517272949219,283.1685485839844,293.2681884765625,291.1499938964844,1.0,0.3464356660842895,0.7418861389160156,0.7418861389160156,1.0,1.0,-1.521156668663025,0.6476609706878662,0.8734957575798035,0.295396476984024,0.0,0.0,0.4972778558731079,92.025390625,105.0,18.011930465698242,-12251.1376953125,437.9841003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0529479980469,307.4981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.296875,18000.0,0.0,0.0,0.2663168907165527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446863979101181,0.446869283914566,-5.294415586831747e-06,0.0,0.0002702777856029,0.0,0.0,24.68685913085937,0.0,0.0,0.0,0.3519844114780426,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349146068096161,-2912.482177734375,304.1565856933594,0.7127992510795593,0.2024305015802383,0.1852814704179763,293.2780456542969,297.1499938964844,293.1499938964844,0.0706932172179222,-1841.3289794921875,304.1611328125,0.5990423560142517,0.1195465847849845,0.1170977726578712,293.2326354980469,297.1499938964844,293.1499938964844,0.2690829336643219,-3923.350830078125,304.1588134765625,0.8515465259552002,0.3538064658641815,0.2495463192462921,293.30029296875,297.1499938964844,293.1499938964844,0.3994539380073547,-7258.138671875,304.14239501953125,0.9518753290176392,0.4855328202247619,0.4622343480587005,293.1695251464844,297.1499938964844,293.1499938964844,0.0160286091268062,-3884.5634765625,304.1509704589844,0.4236788749694824,0.051477275788784,0.2472280412912368,291.15386962890625,291.1499938964844,269.56365966796875,267.0680847167969,283.1840209960937,293.2691955566406,291.15460205078125,1.0,0.3483882248401642,0.741038978099823,0.741038978099823,1.0,1.0,-1.5139063596725464,0.6441037058830261,0.8698025941848755,0.2935851812362671,0.0,0.0,0.4965765476226806,94.81517028808594,105.0,16.137479782104492,-12174.5771484375,441.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96337890625,307.4375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.76953125,18000.0,0.0,0.0,0.2654995918273926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4460151195526123,0.4460203945636749,-5.290522494760808e-06,0.0,0.0002694483264349,0.0,0.0,24.61194229125977,0.0,0.0,0.0,0.3517154157161712,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342236101627349,-2900.4482421875,304.1566467285156,0.7078593373298645,0.2015364915132522,0.184572234749794,293.2775573730469,297.1499938964844,293.1499938964844,0.0695456638932228,-1819.628173828125,304.16119384765625,0.592736005783081,0.1180202811956405,0.1157529801130294,293.2328186035156,297.1499938964844,293.1499938964844,0.2680739760398865,-3911.607421875,304.1590576171875,0.8463113903999329,0.3527287244796753,0.2488720417022705,293.30126953125,297.1499938964844,293.1499938964844,0.3974984884262085,-7227.78955078125,304.1473083496094,0.9445710778236388,0.4834353923797607,0.4602713882923126,293.169921875,297.1499938964844,293.1499938964844,0.0158981867134571,-3867.236083984375,304.1510314941406,0.4195653200149536,0.0511484742164611,0.2462005019187927,291.1580505371094,291.1499938964844,269.5809631347656,267.0841369628906,283.1980285644531,293.26959228515625,291.15850830078125,1.0,0.3501233756542206,0.7404976487159729,0.7404976487159729,1.0,1.0,-1.5070405006408691,0.6407814025878906,0.8662591576576233,0.2919385731220245,0.0,0.0,0.4956158995628357,97.3498306274414,93.0,13.342270851135254,-12098.3984375,443.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8824768066406,307.3791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.16015625,18000.0,0.0,0.0,0.2647644579410553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447310864925384,0.4447363913059234,-5.285025963530643e-06,0.0,0.0002687022497411,0.0,0.0,24.50045394897461,0.0,0.0,0.0,0.3513180613517761,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327534914016723,-2874.819580078125,304.1568908691406,0.7057024240493774,0.1998394578695297,0.1830217689275741,293.2763061523437,297.1499938964844,293.1499938964844,0.0671276673674583,-1774.212646484375,304.1614990234375,0.5870220065116882,0.1150442436337471,0.1129128634929657,293.2327880859375,297.1499938964844,293.1499938964844,0.2659501731395721,-3886.8720703125,304.1595764160156,0.8446470499038696,0.3506338000297546,0.2474015057086944,293.30126953125,297.1499938964844,293.1499938964844,0.3937181234359741,-7170.25390625,304.1544189453125,0.941595494747162,0.4795971810817718,0.4565681517124176,293.1702575683594,297.1499938964844,293.1499938964844,0.0155682330951094,-3823.20556640625,304.1512451171875,0.4173953831195831,0.0505781732499599,0.2435048371553421,291.1640319824219,291.1499938964844,269.6146545410156,267.1156005859375,283.2255249023437,293.26934814453125,291.16455078125,1.0,0.3478826284408569,0.7394149303436279,0.7394149303436279,1.0,1.0,-1.4923232793807983,0.6336803436279297,0.8586428761482239,0.288474828004837,0.0,0.0,0.4933655858039856,97.1360855102539,81.0,10.352073669433594,-11947.0341796875,435.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7490234375,307.2809753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.392578125,18000.0,0.0,0.0,0.2634487450122833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415304660797119,0.4415357410907745,-5.270023393677548e-06,0.0,0.0002673669659998,0.0,0.0,24.21858787536621,0.0,0.0,0.0,0.3503154814243316,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327534914016723,-2874.819580078125,304.1568908691406,0.7057024240493774,0.1998394578695297,0.1830217689275741,293.2763061523437,297.1499938964844,293.1499938964844,0.0671276673674583,-1774.212646484375,304.1614990234375,0.5870220065116882,0.1150442436337471,0.1129128634929657,293.2327880859375,297.1499938964844,293.1499938964844,0.2659501731395721,-3886.8720703125,304.1595764160156,0.8446470499038696,0.3506338000297546,0.2474015057086944,293.30126953125,297.1499938964844,293.1499938964844,0.3937181234359741,-7170.25390625,304.1544189453125,0.941595494747162,0.4795971810817718,0.4565681517124176,293.1702575683594,297.1499938964844,293.1499938964844,0.0155682330951094,-3823.20556640625,304.1512451171875,0.4173953831195831,0.0505781732499599,0.2435048371553421,291.1640319824219,291.1499938964844,269.6146545410156,267.1156005859375,283.2255249023437,293.26934814453125,291.16455078125,1.0,0.3478826284408569,0.7394149303436279,0.7394149303436279,1.0,1.0,-1.4923232793807983,0.6336803436279297,0.8586428761482239,0.288474828004837,0.0,0.0,0.4933655858039856,97.1360855102539,81.0,10.352073669433594,-11947.0341796875,435.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7490234375,307.2809753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.392578125,18000.0,0.0,0.0,0.2634487450122833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415304660797119,0.4415357410907745,-5.270023393677548e-06,0.0,0.0002673669659998,0.0,0.0,24.21858787536621,0.0,0.0,0.0,0.3503154814243316,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312631517648697,-2848.78369140625,304.1570739746094,0.709683358669281,0.1982880532741546,0.181451067328453,293.2745361328125,297.1499938964844,293.1499938964844,0.064653605222702,-1728.1781005859375,304.1617736816406,0.5867640376091003,0.1121991425752639,0.1100349277257919,293.2322692871094,297.1499938964844,293.1499938964844,0.2637544572353363,-3861.273681640625,304.1600341796875,0.8496732115745544,0.3486418128013611,0.2458845525979995,293.2999572753906,297.1499938964844,293.1499938964844,0.3899191617965698,-7113.5009765625,304.15924072265625,0.9475998878479004,0.4760308861732483,0.4530110657215118,293.1698913574219,297.1499938964844,293.1499938964844,0.0152239128947258,-3776.44775390625,304.1513977050781,0.4198794960975647,0.050137136131525,0.2406426072120666,291.1705017089844,291.1499938964844,269.647216796875,267.146240234375,283.25250244140625,293.2681884765625,291.17095947265625,1.0,0.3419512510299682,0.738332211971283,0.738332211971283,1.0,1.0,-1.477455496788025,0.6265029907226562,0.8509524464607239,0.2850366234779358,0.0,0.0,0.4901863932609558,92.93768310546876,69.0,9.166049003601074,-11795.712890625,416.6976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6550598144531,307.2032775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.552734375,18000.0,0.0,0.0,0.2621918320655823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4369888007640838,0.4369940459728241,-5.248959496384487e-06,0.0,0.0002660913742147,0.0,0.0,23.822696685791016,0.0,0.0,0.0,0.3488986790180206,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312631517648697,-2848.78369140625,304.1570739746094,0.709683358669281,0.1982880532741546,0.181451067328453,293.2745361328125,297.1499938964844,293.1499938964844,0.064653605222702,-1728.1781005859375,304.1617736816406,0.5867640376091003,0.1121991425752639,0.1100349277257919,293.2322692871094,297.1499938964844,293.1499938964844,0.2637544572353363,-3861.273681640625,304.1600341796875,0.8496732115745544,0.3486418128013611,0.2458845525979995,293.2999572753906,297.1499938964844,293.1499938964844,0.3899191617965698,-7113.5009765625,304.15924072265625,0.9475998878479004,0.4760308861732483,0.4530110657215118,293.1698913574219,297.1499938964844,293.1499938964844,0.0152239128947258,-3776.44775390625,304.1513977050781,0.4198794960975647,0.050137136131525,0.2406426072120666,291.1705017089844,291.1499938964844,269.647216796875,267.146240234375,283.25250244140625,293.2681884765625,291.17095947265625,1.0,0.3419512510299682,0.738332211971283,0.738332211971283,1.0,1.0,-1.477455496788025,0.6265029907226562,0.8509524464607239,0.2850366234779358,0.0,0.0,0.4901863932609558,92.93768310546876,69.0,9.166049003601074,-11795.712890625,416.6976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6550598144531,307.2032775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.552734375,18000.0,0.0,0.0,0.2621918320655823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4369888007640838,0.4369940459728241,-5.248959496384487e-06,0.0,0.0002660913742147,0.0,0.0,23.822696685791016,0.0,0.0,0.0,0.3488986790180206,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298034787178039,-2823.25439453125,304.1571350097656,0.717947244644165,0.1968578696250915,0.179899200797081,293.2724304199219,297.1499938964844,293.1499938964844,0.0621749907732009,-1682.5382080078125,304.1619873046875,0.5907022953033447,0.1094723269343376,0.1071721464395523,293.2313842773437,297.1499938964844,293.1499938964844,0.2615667581558227,-3835.775634765625,304.16033935546875,0.8600838780403137,0.3467383086681366,0.2443574666976928,293.2979736328125,297.1499938964844,293.1499938964844,0.3861336410045624,-7057.640625,304.1624450683594,0.9599765539169312,0.4726361036300659,0.4495318531990051,293.1690979003906,297.1499938964844,293.1499938964844,0.0149388965219259,-3737.58251953125,304.1485900878906,0.4267745912075043,0.050000000745058,0.2383414655923843,291.1760559082031,291.1499938964844,269.6788635253906,267.1762084960937,283.278564453125,293.2665100097656,291.1763610839844,1.0,0.3334775269031524,0.7373051047325134,0.7373051047325134,1.0,1.0,-1.4633822441101074,0.6196933388710022,0.8436888456344604,0.2818677127361297,0.0,0.0,0.4863281846046448,86.1920394897461,57.0,7.590599060058594,-11649.7705078125,392.4885864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59967041015625,307.1448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.6015625,18000.0,0.0,0.0,0.2608483135700226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313308298587799,0.4313360452651977,-5.222082563705044e-06,0.0,0.0002647278597578,0.0,0.0,23.33218574523925,0.0,0.0,0.0,0.3471303880214691,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298034787178039,-2823.25439453125,304.1571350097656,0.717947244644165,0.1968578696250915,0.179899200797081,293.2724304199219,297.1499938964844,293.1499938964844,0.0621749907732009,-1682.5382080078125,304.1619873046875,0.5907022953033447,0.1094723269343376,0.1071721464395523,293.2313842773437,297.1499938964844,293.1499938964844,0.2615667581558227,-3835.775634765625,304.16033935546875,0.8600838780403137,0.3467383086681366,0.2443574666976928,293.2979736328125,297.1499938964844,293.1499938964844,0.3861336410045624,-7057.640625,304.1624450683594,0.9599765539169312,0.4726361036300659,0.4495318531990051,293.1690979003906,297.1499938964844,293.1499938964844,0.0149388965219259,-3737.58251953125,304.1485900878906,0.4267745912075043,0.050000000745058,0.2383414655923843,291.1760559082031,291.1499938964844,269.6788635253906,267.1762084960937,283.278564453125,293.2665100097656,291.1763610839844,1.0,0.3334775269031524,0.7373051047325134,0.7373051047325134,1.0,1.0,-1.4633822441101074,0.6196933388710022,0.8436888456344604,0.2818677127361297,0.0,0.0,0.4863281846046448,86.1920394897461,57.0,7.590599060058594,-11649.7705078125,392.4885864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59967041015625,307.1448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.6015625,18000.0,0.0,0.0,0.2608483135700226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313308298587799,0.4313360452651977,-5.222082563705044e-06,0.0,0.0002647278597578,0.0,0.0,23.33218574523925,0.0,0.0,0.0,0.3471303880214691,4.0,0.0,1.0
728580,293.2201232910156,297.1499938964844,293.1499938964844,0.128395676612854,-2798.619873046875,304.1571044921875,0.7296636700630188,0.1955228000879287,0.1783772110939026,293.2701110839844,297.1499938964844,293.1499938964844,0.0597101673483848,-1637.648681640625,304.162109375,0.5982887148857117,0.1068388074636459,0.1043395474553108,293.2302551269531,297.1499938964844,293.1499938964844,0.2594301700592041,-3810.892822265625,304.16046142578125,0.8757998943328857,0.3449042737483978,0.2428344190120697,293.29559326171875,297.1499938964844,293.1499938964844,0.3824151456356048,-7003.21923828125,304.1644592285156,0.976767361164093,0.4693664014339447,0.4461142718791961,293.1683349609375,297.1499938964844,293.1499938964844,0.0147494673728942,-3711.56396484375,304.1439514160156,0.4387792348861694,0.050000000745058,0.2368189096450805,291.1795654296875,291.1499938964844,269.7098083496094,267.2055969238281,283.30401611328125,293.2645874023437,291.1798400878906,1.0,0.323254257440567,0.7362779974937439,0.7362779974937439,1.0,1.0,-1.450396180152893,0.6133652925491333,0.8370308876037598,0.2790538072586059,0.0,0.0,0.482148140668869,77.85199737548828,45.0,5.70994758605957,-11513.314453125,365.3023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771789550781,307.1043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.494140625,18000.0,0.0,0.0,0.2593289017677307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250657856464386,0.4250710010528564,-5.191713171370793e-06,0.0,0.0002631858806125,0.0,0.0,22.793428421020508,0.0,0.0,0.0,0.3451696038246155,4.0,0.0,1.0
728640,293.2201232910156,297.1499938964844,293.1499938964844,0.128395676612854,-2798.619873046875,304.1571044921875,0.7296636700630188,0.1955228000879287,0.1783772110939026,293.2701110839844,297.1499938964844,293.1499938964844,0.0597101673483848,-1637.648681640625,304.162109375,0.5982887148857117,0.1068388074636459,0.1043395474553108,293.2302551269531,297.1499938964844,293.1499938964844,0.2594301700592041,-3810.892822265625,304.16046142578125,0.8757998943328857,0.3449042737483978,0.2428344190120697,293.29559326171875,297.1499938964844,293.1499938964844,0.3824151456356048,-7003.21923828125,304.1644592285156,0.976767361164093,0.4693664014339447,0.4461142718791961,293.1683349609375,297.1499938964844,293.1499938964844,0.0147494673728942,-3711.56396484375,304.1439514160156,0.4387792348861694,0.050000000745058,0.2368189096450805,291.1795654296875,291.1499938964844,269.7098083496094,267.2055969238281,283.30401611328125,293.2645874023437,291.1798400878906,1.0,0.323254257440567,0.7362779974937439,0.7362779974937439,1.0,1.0,-1.450396180152893,0.6133652925491333,0.8370308876037598,0.2790538072586059,0.0,0.0,0.482148140668869,77.85199737548828,45.0,5.70994758605957,-11513.314453125,365.3023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771789550781,307.1043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.494140625,18000.0,0.0,0.0,0.2593289017677307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250657856464386,0.4250710010528564,-5.191713171370793e-06,0.0,0.0002631858806125,0.0,0.0,22.793428421020508,0.0,0.0,0.0,0.3451696038246155,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1277016550302505,-2786.450927734375,304.1570739746094,0.7369365096092224,0.1948837786912918,0.1776298731565475,293.2689514160156,297.1499938964844,293.1499938964844,0.0584780424833297,-1615.37890625,304.1621398925781,0.6033520102500916,0.1055490300059318,0.1029365062713623,293.2296447753906,297.1499938964844,293.1499938964844,0.258361667394638,-3798.4306640625,304.1604919433594,0.8857566714286804,0.3440076112747192,0.2420775145292282,293.2943420410156,297.1499938964844,293.1499938964844,0.3805543482303619,-6976.06689453125,304.16522216796875,0.9861233830451964,0.4677694141864776,0.4444288313388824,293.16796875,297.1499938964844,293.1499938964844,0.0146467797458171,-3697.32763671875,304.1417236328125,0.4466958045959472,0.050000000745058,0.2359880805015564,291.1815795898437,291.1499938964844,269.7250366210937,267.2201232910156,283.31695556640625,293.2635803222656,291.1819152832031,1.0,0.3176253736019134,0.7357644438743591,0.7357644438743591,1.0,1.0,-1.443885326385498,0.6101757287979126,0.8337096571922302,0.2777116298675537,0.0,0.0,0.4798367619514465,73.31327056884766,45.0,5.778622627258301,-11446.087890625,350.9645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576171875,307.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.921875,18000.0,0.0,0.0,0.2584862411022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4217066168785095,0.4217117726802826,-5.175733804207994e-06,0.0,0.0002623306936584,0.0,0.0,22.508638381958008,0.0,0.0,0.0,0.3441216051578522,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.127015084028244,-2774.3974609375,304.15704345703125,0.74541175365448,0.1942605823278427,0.1768912822008133,293.26776123046875,297.1499938964844,293.1499938964844,0.0572461001574993,-1593.22509765625,304.16217041015625,0.6092703938484192,0.1042733713984489,0.1015413329005241,293.22900390625,297.1499938964844,293.1499938964844,0.2572957277297973,-3785.988525390625,304.1605224609375,0.8972530364990234,0.343122124671936,0.2413239032030105,293.29302978515625,297.1499938964844,293.1499938964844,0.3786264955997467,-6948.48291015625,304.1659545898437,0.9957573413848876,0.4661996066570282,0.4427599608898163,293.1676025390625,297.1499938964844,293.1499938964844,0.014541414566338,-3682.608154296875,304.1395568847656,0.4561440050601959,0.050000000745058,0.2351260483264923,291.1837463378906,291.1499938964844,269.7401733398437,267.23455810546875,283.330322265625,293.2625427246094,291.18408203125,1.0,0.3117058873176574,0.7352745532989502,0.7352745532989502,1.0,1.0,-1.4372895956039429,0.6069238781929016,0.8303657174110413,0.2764540612697601,0.0,0.0,0.4773687422275543,68.6094970703125,33.0,5.918421745300293,-11377.9697265625,336.3260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5812072753906,307.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.818359375,18000.0,0.0,0.0,0.2575789988040924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.418127030134201,0.4181321859359741,-5.158950443728827e-06,0.0,0.0002614099357742,0.0,0.0,22.20830535888672,0.0,0.0,0.0,0.3430110216140747,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255163848400116,-2747.64697265625,304.1572265625,0.7615464329719543,0.1930821537971496,0.1755397468805313,293.2652893066406,297.1499938964844,293.1499938964844,0.054748959839344,-1548.3648681640625,304.16229248046875,0.6191285252571106,0.1017932891845703,0.0988821238279342,293.22760009765625,297.1499938964844,293.1499938964844,0.2547950446605682,-3756.32470703125,304.1612548828125,0.9196756482124328,0.3414094448089599,0.2399066388607025,293.2763061523437,297.1499938964844,293.1499938964844,0.3541261255741119,-6575.0322265625,304.2027282714844,0.9990000128746032,0.4658840596675873,0.4185626208782196,293.1665344238281,297.1499938964844,293.1499938964844,0.0143410144373774,-3652.49267578125,304.13641357421875,0.473054975271225,0.050000000745058,0.2337301522493362,291.2080993652344,291.1499938964844,269.7701721191406,267.26324462890625,283.3743896484375,293.2544860839844,291.2128295898437,1.0,0.2983105480670929,0.7342948317527771,0.7342948317527771,1.0,1.0,-1.4001586437225342,0.589012086391449,0.8111465573310852,0.2697875201702118,0.0,0.0,0.4686796069145202,60.59312438964844,25.0,41.48408126831055,-11133.9443359375,300.1349792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6190185546875,307.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.3046875,18000.0,0.0,0.0,0.2554188668727875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084249138832092,0.4084300398826599,-5.11970847583143e-06,0.0,0.0002592176606412,0.0,0.0,21.42872810363769,0.0,0.0,0.0,0.3400338292121887,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255163848400116,-2747.64697265625,304.1572265625,0.7615464329719543,0.1930821537971496,0.1755397468805313,293.2652893066406,297.1499938964844,293.1499938964844,0.054748959839344,-1548.3648681640625,304.16229248046875,0.6191285252571106,0.1017932891845703,0.0988821238279342,293.22760009765625,297.1499938964844,293.1499938964844,0.2547950446605682,-3756.32470703125,304.1612548828125,0.9196756482124328,0.3414094448089599,0.2399066388607025,293.2763061523437,297.1499938964844,293.1499938964844,0.3541261255741119,-6575.0322265625,304.2027282714844,0.9990000128746032,0.4658840596675873,0.4185626208782196,293.1665344238281,297.1499938964844,293.1499938964844,0.0143410144373774,-3652.49267578125,304.13641357421875,0.473054975271225,0.050000000745058,0.2337301522493362,291.2080993652344,291.1499938964844,269.7701721191406,267.26324462890625,283.3743896484375,293.2544860839844,291.2128295898437,1.0,0.2983105480670929,0.7342948317527771,0.7342948317527771,1.0,1.0,-1.4001586437225342,0.589012086391449,0.8111465573310852,0.2697875201702118,0.0,0.0,0.4686796069145202,60.59312438964844,25.0,41.48408126831055,-11133.9443359375,300.1349792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6190185546875,307.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.3046875,18000.0,0.0,0.0,0.2554188668727875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084249138832092,0.4084300398826599,-5.11970847583143e-06,0.0,0.0002592176606412,0.0,0.0,21.42872810363769,0.0,0.0,0.0,0.3400338292121887,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238900795578956,-2718.330322265625,304.1575012207031,0.7795524597167969,0.1918946802616119,0.1742279678583145,293.2631225585937,297.1499938964844,293.1499938964844,0.0521895214915275,-1502.646240234375,304.1624450683594,0.6290423274040222,0.0993098244071006,0.0962733030319213,293.2264404296875,297.1499938964844,293.1499938964844,0.2519766092300415,-3722.66357421875,304.1621398925781,0.9453134536743164,0.3396792709827423,0.2385134994983673,293.2270202636719,297.1499938964844,293.1499938964844,0.3219026923179626,-6084.4267578125,304.23846435546875,0.9990000128746032,0.4726254940032959,0.3875240683555603,293.1648864746094,297.1499938964844,293.1499938964844,0.0141426613554358,-3620.91064453125,304.1352233886719,0.4866954684257507,0.050000000745058,0.2324793487787246,291.25103759765625,291.1499938964844,269.79998779296875,267.291748046875,283.4292907714844,293.2352294921875,291.25360107421875,1.0,0.2845267951488495,0.733315110206604,0.733315110206604,1.0,1.0,-1.3550193309783936,0.566896915435791,0.7881224155426025,0.263240247964859,0.0,0.0,0.4519935846328735,53.288116455078125,28.0,47.90181350708008,-10743.0341796875,264.0464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7394714355469,307.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18158.111328125,18000.0,0.0,0.0,0.2521309852600097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867774307727813,0.3867824673652649,-5.037673872720916e-06,0.0,0.0002558809064794,0.0,0.0,19.76348304748535,0.0,0.0,0.0,0.3336808979511261,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238900795578956,-2718.330322265625,304.1575012207031,0.7795524597167969,0.1918946802616119,0.1742279678583145,293.2631225585937,297.1499938964844,293.1499938964844,0.0521895214915275,-1502.646240234375,304.1624450683594,0.6290423274040222,0.0993098244071006,0.0962733030319213,293.2264404296875,297.1499938964844,293.1499938964844,0.2519766092300415,-3722.66357421875,304.1621398925781,0.9453134536743164,0.3396792709827423,0.2385134994983673,293.2270202636719,297.1499938964844,293.1499938964844,0.3219026923179626,-6084.4267578125,304.23846435546875,0.9990000128746032,0.4726254940032959,0.3875240683555603,293.1648864746094,297.1499938964844,293.1499938964844,0.0141426613554358,-3620.91064453125,304.1352233886719,0.4866954684257507,0.050000000745058,0.2324793487787246,291.25103759765625,291.1499938964844,269.79998779296875,267.291748046875,283.4292907714844,293.2352294921875,291.25360107421875,1.0,0.2845267951488495,0.733315110206604,0.733315110206604,1.0,1.0,-1.3550193309783936,0.566896915435791,0.7881224155426025,0.263240247964859,0.0,0.0,0.4519935846328735,53.288116455078125,28.0,47.90181350708008,-10743.0341796875,264.0464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7394714355469,307.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18158.111328125,18000.0,0.0,0.0,0.2521309852600097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867774307727813,0.3867824673652649,-5.037673872720916e-06,0.0,0.0002558809064794,0.0,0.0,19.76348304748535,0.0,0.0,0.0,0.3336808979511261,4.0,0.0,1.0
729060,293.2107849121094,297.1499938964844,293.1499938964844,0.1225780248641967,-2694.9482421875,304.1571655273437,0.7939198613166809,0.1906942278146743,0.17298524081707,293.2613830566406,297.1499938964844,293.1499938964844,0.0498060062527656,-1460.7352294921875,304.1622619628906,0.6357250213623047,0.0967975258827209,0.093725673854351,293.2254638671875,297.1499938964844,293.1499938964844,0.249735951423645,-3696.275634765625,304.16180419921875,0.9641190767288208,0.3379397690296173,0.2371739745140075,293.1631164550781,297.1499938964844,293.1499938964844,0.2980762720108032,-5722.94580078125,304.248046875,0.9990000128746032,0.4836184382438659,0.3647756576538086,293.1630554199219,297.1499938964844,293.1499938964844,0.0140237342566251,-3602.2783203125,304.1350402832031,0.4966588318347931,0.050000000745058,0.2316238582134246,291.2708740234375,291.1499938964844,269.829833984375,267.3202209472656,283.4852294921875,293.222900390625,291.27117919921875,1.0,0.2747259438037872,0.7327992916107178,0.7327992916107178,1.0,1.0,-1.3205207586288452,0.5496394038200378,0.7708813548088074,0.2597188353538513,0.0,0.0,0.4342402517795563,48.29186630249024,46.0,25.914783477783203,-10376.3935546875,239.1781768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94757080078125,307.1169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18168.587890625,18000.0,0.0,0.0,0.2472976744174957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362560361623764,0.3625653088092804,-4.937212452205131e-06,0.0,0.0002509757177904,0.0,0.0,17.95688247680664,0.0,0.0,0.0,0.3265615701675415,4.0,0.0,1.0
729120,293.2107849121094,297.1499938964844,293.1499938964844,0.1225780248641967,-2694.9482421875,304.1571655273437,0.7939198613166809,0.1906942278146743,0.17298524081707,293.2613830566406,297.1499938964844,293.1499938964844,0.0498060062527656,-1460.7352294921875,304.1622619628906,0.6357250213623047,0.0967975258827209,0.093725673854351,293.2254638671875,297.1499938964844,293.1499938964844,0.249735951423645,-3696.275634765625,304.16180419921875,0.9641190767288208,0.3379397690296173,0.2371739745140075,293.1631164550781,297.1499938964844,293.1499938964844,0.2980762720108032,-5722.94580078125,304.248046875,0.9990000128746032,0.4836184382438659,0.3647756576538086,293.1630554199219,297.1499938964844,293.1499938964844,0.0140237342566251,-3602.2783203125,304.1350402832031,0.4966588318347931,0.050000000745058,0.2316238582134246,291.2708740234375,291.1499938964844,269.829833984375,267.3202209472656,283.4852294921875,293.222900390625,291.27117919921875,1.0,0.2747259438037872,0.7327992916107178,0.7327992916107178,1.0,1.0,-1.3205207586288452,0.5496394038200378,0.7708813548088074,0.2597188353538513,0.0,0.0,0.4342402517795563,48.29186630249024,46.0,25.914783477783203,-10376.3935546875,239.1781768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94757080078125,307.1169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18168.587890625,18000.0,0.0,0.0,0.2472976744174957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362560361623764,0.3625653088092804,-4.937212452205131e-06,0.0,0.0002509757177904,0.0,0.0,17.95688247680664,0.0,0.0,0.0,0.3265615701675415,4.0,0.0,1.0
729180,293.2093811035156,297.1499938964844,293.1499938964844,0.1217691078782081,-2681.11962890625,304.1560974121094,0.7934998273849487,0.1894391477108001,0.1718626469373703,293.2602233886719,297.1499938964844,293.1499938964844,0.0477148033678531,-1424.7115478515625,304.1616516113281,0.6314626336097717,0.0942103415727615,0.0912863761186599,293.2248229980469,297.1499938964844,293.1499938964844,0.2484434396028518,-3681.78173828125,304.15997314453125,0.9640318751335144,0.3361596465110779,0.235935553908348,293.1116027832031,297.1499938964844,293.1499938964844,0.2951328754425049,-5689.8056640625,304.2193603515625,0.9990000128746032,0.4937945604324341,0.3629674911499023,293.16168212890625,297.1499938964844,293.1499938964844,0.0140395686030387,-3606.150390625,304.13397216796875,0.4974881112575531,0.050000000745058,0.2315582782030105,291.2542724609375,291.1499938964844,269.8598327636719,267.34881591796875,283.5252380371094,293.2281494140625,291.250244140625,1.0,0.2739933729171753,0.7322835326194763,0.7322835326194763,1.0,1.0,-1.312494874000549,0.5450202226638794,0.7674745917320251,0.2605050206184387,0.0,0.0,0.4208520352840423,47.88766098022461,64.0,-23.64357185363769,-10149.91796875,235.2495574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1898498535156,307.115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.443359375,18000.0,0.0,0.0,0.2411976903676986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424039483070373,0.3424088060855865,-4.848312073590932e-06,0.0,0.0002447849838063,0.0,0.0,16.50591278076172,0.0,0.0,0.0,0.3207541108131408,4.0,0.0,1.0
729240,293.2093811035156,297.1499938964844,293.1499938964844,0.1217691078782081,-2681.11962890625,304.1560974121094,0.7934998273849487,0.1894391477108001,0.1718626469373703,293.2602233886719,297.1499938964844,293.1499938964844,0.0477148033678531,-1424.7115478515625,304.1616516113281,0.6314626336097717,0.0942103415727615,0.0912863761186599,293.2248229980469,297.1499938964844,293.1499938964844,0.2484434396028518,-3681.78173828125,304.15997314453125,0.9640318751335144,0.3361596465110779,0.235935553908348,293.1116027832031,297.1499938964844,293.1499938964844,0.2951328754425049,-5689.8056640625,304.2193603515625,0.9990000128746032,0.4937945604324341,0.3629674911499023,293.16168212890625,297.1499938964844,293.1499938964844,0.0140395686030387,-3606.150390625,304.13397216796875,0.4974881112575531,0.050000000745058,0.2315582782030105,291.2542724609375,291.1499938964844,269.8598327636719,267.34881591796875,283.5252380371094,293.2281494140625,291.250244140625,1.0,0.2739933729171753,0.7322835326194763,0.7322835326194763,1.0,1.0,-1.312494874000549,0.5450202226638794,0.7674745917320251,0.2605050206184387,0.0,0.0,0.4208520352840423,47.88766098022461,64.0,-23.64357185363769,-10149.91796875,235.2495574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1898498535156,307.115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.443359375,18000.0,0.0,0.0,0.2411976903676986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424039483070373,0.3424088060855865,-4.848312073590932e-06,0.0,0.0002447849838063,0.0,0.0,16.50591278076172,0.0,0.0,0.0,0.3207541108131408,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215510293841362,-2677.7578125,304.1553955078125,0.7881528735160828,0.1887906640768051,0.1713314205408096,293.2598571777344,297.1499938964844,293.1499938964844,0.0467670895159244,-1408.6697998046875,304.1612548828125,0.6256022453308105,0.0928866937756538,0.0900903642177581,293.2245788574219,297.1499938964844,293.1499938964844,0.2481676638126373,-3679.153564453125,304.1586608886719,0.957655131816864,0.3352554738521576,0.2353444993495941,293.10015869140625,297.1499938964844,293.1499938964844,0.3008389770984649,-5785.6884765625,304.1963195800781,0.9990000128746032,0.4965348243713379,0.3690464794635772,293.1611633300781,297.1499938964844,293.1499938964844,0.0140949673950672,-3616.179443359375,304.133056640625,0.4947283864021301,0.050000000745058,0.2317808419466018,291.2302551269531,291.1499938964844,269.8749694824219,267.3631896972656,283.5347900390625,293.2308349609375,291.22540283203125,1.0,0.2763777375221252,0.7320256233215332,0.7320256233215332,1.0,1.0,-1.3172718286514282,0.5469368100166321,0.7703350186347961,0.2622118592262268,0.0,0.0,0.4178797006607055,49.168907165527344,64.0,-46.38191604614258,-10117.1943359375,239.9178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29644775390625,307.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.97265625,18000.0,0.0,0.0,0.2379419058561325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367104530334472,0.3367152512073517,-4.8178671931964345e-06,0.0,0.0002414807968307,0.0,0.0,16.091238021850586,0.0,0.0,0.0,0.3190557062625885,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213860958814621,-2675.384033203125,304.1547241210937,0.7802585363388062,0.1881289780139923,0.1708179712295532,293.2596130371094,297.1499938964844,293.1499938964844,0.0458442866802215,-1393.140380859375,304.160888671875,0.6177505850791931,0.0915431827306747,0.0889069288969039,293.22442626953125,297.1499938964844,293.1499938964844,0.2479951381683349,-3677.76806640625,304.15740966796875,0.9476513862609864,0.3343404531478882,0.2347695529460907,293.0999755859375,297.1499938964844,293.1499938964844,0.3104477524757385,-5941.60498046875,304.17041015625,0.9990000128746032,0.4972120821475982,0.378931313753128,293.16094970703125,297.1499938964844,293.1499938964844,0.0141695206984877,-3629.30224609375,304.1315002441406,0.4903832972049713,0.050000000745058,0.2321505695581436,291.2025451660156,291.1499938964844,269.89019775390625,267.3776550292969,283.5365295410156,293.22979736328125,291.1971740722656,1.0,0.2803319692611694,0.731691837310791,0.731691837310791,1.0,1.0,-1.3268502950668335,0.5511627793312073,0.7756875157356262,0.264589250087738,0.0,0.0,0.4171411991119385,51.30153274536133,82.0,-62.84001541137695,-10133.3984375,248.3860015869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3778686523437,307.132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.0,18000.0,0.0,0.0,0.2347486764192581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339942693710327,0.3339990675449371,-4.79893560623168e-06,0.0,0.0002382400562055,0.0,0.0,15.882014274597168,0.0,0.0,0.0,0.3181756436824798,4.0,0.0,1.0
729420,293.2078857421875,297.1499938964844,293.1499938964844,0.1211646646261215,-2672.632568359375,304.15350341796875,0.7596089839935303,0.186759665608406,0.1698337197303772,293.259521484375,297.1499938964844,293.1499938964844,0.0440389588475227,-1362.950927734375,304.1602783203125,0.5959343314170837,0.0887871608138084,0.0865644887089729,293.2243957519531,297.1499938964844,293.1499938964844,0.2478561103343963,-3677.427978515625,304.1551818847656,0.919286847114563,0.3324633240699768,0.2336541414260864,293.133544921875,297.1499938964844,293.1499938964844,0.3396729826927185,-6402.59326171875,304.1148681640625,0.9990000128746032,0.4917662143707275,0.4081005454063415,293.1617736816406,297.1499938964844,293.1499938964844,0.0143646281212568,-3662.911376953125,304.125,0.4778260290622711,0.050000000745058,0.2332985550165176,291.13995361328125,291.1499938964844,269.9211120605469,267.4068298339844,283.52130126953125,293.2201843261719,291.13433837890625,1.0,0.2922039330005646,0.7310242652893066,0.7310242652893066,1.0,1.0,-1.3579038381576538,0.5654088854789734,0.7924949526786804,0.2709903419017792,0.0,0.0,0.4226003885269165,57.91484832763672,100.0,-81.46732330322266,-10293.177734375,275.9096984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4325256347656,307.1347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9765625,18000.0,0.0,0.0,0.2291285544633865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371486365795135,0.3371534347534179,-4.793502284883289e-06,0.0,0.0002325363457202,0.0,0.0,16.04133415222168,0.0,0.0,0.0,0.3187748789787292,4.0,0.0,1.0
