time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729480,293.2078857421875,297.1499938964844,293.1499938964844,0.1211646646261215,-2672.632568359375,304.15350341796875,0.7596089839935303,0.186759665608406,0.1698337197303772,293.259521484375,297.1499938964844,293.1499938964844,0.0440389588475227,-1362.950927734375,304.1602783203125,0.5959343314170837,0.0887871608138084,0.0865644887089729,293.2243957519531,297.1499938964844,293.1499938964844,0.2478561103343963,-3677.427978515625,304.1551818847656,0.919286847114563,0.3324633240699768,0.2336541414260864,293.133544921875,297.1499938964844,293.1499938964844,0.3396729826927185,-6402.59326171875,304.1148681640625,0.9990000128746032,0.4917662143707275,0.4081005454063415,293.1617736816406,297.1499938964844,293.1499938964844,0.0143646281212568,-3662.911376953125,304.125,0.4778260290622711,0.050000000745058,0.2332985550165176,291.13995361328125,291.1499938964844,269.9211120605469,267.4068298339844,283.52130126953125,293.2201843261719,291.13433837890625,1.0,0.2922039330005646,0.7310242652893066,0.7310242652893066,1.0,1.0,-1.3579038381576538,0.5654088854789734,0.7924949526786804,0.2709903419017792,0.0,0.0,0.4226003885269165,57.91484832763672,100.0,-81.46732330322266,-10293.177734375,275.9096984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4325256347656,307.1347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9765625,18000.0,0.0,0.0,0.2291285544633865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371486365795135,0.3371534347534179,-4.793502284883289e-06,0.0,0.0002325363457202,0.0,0.0,16.04133415222168,0.0,0.0,0.0,0.3187748789787292,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.120934247970581,-2669.584716796875,304.1527404785156,0.7367096543312073,0.1853208988904953,0.1688894033432006,293.2599792480469,297.1499938964844,293.1499938964844,0.0421953909099102,-1332.132080078125,304.1599426269531,0.5688633322715759,0.0859236121177673,0.0842301025986671,293.2247619628906,297.1499938964844,293.1499938964844,0.2476751655340194,-3676.3466796875,304.1537780761719,0.8886020183563232,0.3305037319660187,0.2325629740953445,293.2088623046875,297.1499938964844,293.1499938964844,0.3794228434562683,-7011.126953125,304.0604553222656,0.9990000128746032,0.4769971966743469,0.4467446208000183,293.164306640625,297.1499938964844,293.1499938964844,0.0145988352596759,-3701.988525390625,304.1134033203125,0.4582497775554657,0.050000000745058,0.2349504977464676,291.0809326171875,291.1499938964844,269.9527893066406,267.4365234375,283.5010681152344,293.2254638671875,291.0765075683594,1.0,0.3082169592380523,0.7303566932678223,0.7303566932678223,1.0,1.0,-1.4010107517242432,0.5855908393859863,0.8154199719429016,0.2790068984031677,0.0,0.0,0.435870885848999,67.39887237548828,103.0,-78.61798095703125,-10584.6171875,316.7457580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3094482421875,307.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.396484375,18000.0,0.0,0.0,0.2254152446985244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510940968990326,0.3510989248752594,-4.830850230064243e-06,0.0,0.0002287678071297,0.0,0.0,16.946121215820312,0.0,0.0,0.0,0.322419136762619,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.120934247970581,-2669.584716796875,304.1527404785156,0.7367096543312073,0.1853208988904953,0.1688894033432006,293.2599792480469,297.1499938964844,293.1499938964844,0.0421953909099102,-1332.132080078125,304.1599426269531,0.5688633322715759,0.0859236121177673,0.0842301025986671,293.2247619628906,297.1499938964844,293.1499938964844,0.2476751655340194,-3676.3466796875,304.1537780761719,0.8886020183563232,0.3305037319660187,0.2325629740953445,293.2088623046875,297.1499938964844,293.1499938964844,0.3794228434562683,-7011.126953125,304.0604553222656,0.9990000128746032,0.4769971966743469,0.4467446208000183,293.164306640625,297.1499938964844,293.1499938964844,0.0145988352596759,-3701.988525390625,304.1134033203125,0.4582497775554657,0.050000000745058,0.2349504977464676,291.0809326171875,291.1499938964844,269.9527893066406,267.4365234375,283.5010681152344,293.2254638671875,291.0765075683594,1.0,0.3082169592380523,0.7303566932678223,0.7303566932678223,1.0,1.0,-1.4010107517242432,0.5855908393859863,0.8154199719429016,0.2790068984031677,0.0,0.0,0.435870885848999,67.39887237548828,103.0,-78.61798095703125,-10584.6171875,316.7457580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3094482421875,307.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.396484375,18000.0,0.0,0.0,0.2254152446985244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510940968990326,0.3510989248752594,-4.830850230064243e-06,0.0,0.0002287678071297,0.0,0.0,16.946121215820312,0.0,0.0,0.0,0.322419136762619,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1199997216463089,-2652.560546875,304.1534729003906,0.7126108407974243,0.1839032918214798,0.1680637449026107,293.2603759765625,297.1499938964844,293.1499938964844,0.0400271005928516,-1294.712646484375,304.1602783203125,0.5395127534866333,0.0830555409193039,0.0819890052080154,293.2251281738281,297.1499938964844,293.1499938964844,0.245935246348381,-3655.172607421875,304.1556091308594,0.8576368093490601,0.3285404443740845,0.2315501272678375,293.2764587402344,297.1499938964844,293.1499938964844,0.3753329217433929,-6932.30615234375,304.09918212890625,0.9685068726539612,0.4616627097129822,0.4410317540168762,293.1679077148437,297.1499938964844,293.1499938964844,0.0147756477817893,-3726.9365234375,304.0983581542969,0.4356119036674499,0.050000000745058,0.2371871322393417,291.0957946777344,291.1499938964844,269.9853515625,267.46685791015625,283.5528869628906,293.2521057128906,291.1031799316406,1.0,0.3197970986366272,0.7287998199462891,0.7287998199462891,1.0,1.0,-1.3919942378997805,0.5802820920944214,0.8117122054100037,0.2793683707714081,0.0,0.0,0.444120317697525,79.26699829101562,106.0,30.31445503234864,-10667.4892578125,340.8183288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0358581542969,307.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17913.546875,18000.0,0.0,0.0,0.2240359634160995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674200475215912,0.3674249649047851,-4.899533905700082e-06,0.0,0.0002273680293001,0.0,0.0,18.119434356689453,0.0,0.0,0.0,0.3270101845264435,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1199997216463089,-2652.560546875,304.1534729003906,0.7126108407974243,0.1839032918214798,0.1680637449026107,293.2603759765625,297.1499938964844,293.1499938964844,0.0400271005928516,-1294.712646484375,304.1602783203125,0.5395127534866333,0.0830555409193039,0.0819890052080154,293.2251281738281,297.1499938964844,293.1499938964844,0.245935246348381,-3655.172607421875,304.1556091308594,0.8576368093490601,0.3285404443740845,0.2315501272678375,293.2764587402344,297.1499938964844,293.1499938964844,0.3753329217433929,-6932.30615234375,304.09918212890625,0.9685068726539612,0.4616627097129822,0.4410317540168762,293.1679077148437,297.1499938964844,293.1499938964844,0.0147756477817893,-3726.9365234375,304.0983581542969,0.4356119036674499,0.050000000745058,0.2371871322393417,291.0957946777344,291.1499938964844,269.9853515625,267.46685791015625,283.5528869628906,293.2521057128906,291.1031799316406,1.0,0.3197970986366272,0.7287998199462891,0.7287998199462891,1.0,1.0,-1.3919942378997805,0.5802820920944214,0.8117122054100037,0.2793683707714081,0.0,0.0,0.444120317697525,79.26699829101562,106.0,30.31445503234864,-10667.4892578125,340.8183288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0358581542969,307.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17913.546875,18000.0,0.0,0.0,0.2240359634160995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674200475215912,0.3674249649047851,-4.899533905700082e-06,0.0,0.0002273680293001,0.0,0.0,18.119434356689453,0.0,0.0,0.0,0.3270101845264435,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187767535448074,-2630.158935546875,304.154296875,0.6944392919540405,0.182407796382904,0.167087584733963,293.26129150390625,297.1499938964844,293.1499938964844,0.0376294814050197,-1253.08837890625,304.16082763671875,0.5186470150947571,0.0800727382302284,0.0795656591653823,293.2260131835937,297.1499938964844,293.1499938964844,0.2436605244874954,-3627.529052734375,304.1574401855469,0.8378542065620422,0.3264572918415069,0.2303928136825561,293.2966003417969,297.1499938964844,293.1499938964844,0.3675025105476379,-6804.72802734375,304.1284484863281,0.9390724301338196,0.4543214738368988,0.4331372380256653,293.1723937988281,297.1499938964844,293.1499938964844,0.0148680098354816,-3739.2080078125,304.0799560546875,0.4226512312889099,0.050000000745058,0.2389632314443588,291.1342468261719,291.1499938964844,270.0190124511719,267.4979248046875,283.602783203125,293.26324462890625,291.1351318359375,1.0,0.3281696736812591,0.7272429466247559,0.7272429466247559,1.0,1.0,-1.3791697025299072,0.5732019543647766,0.8059678077697754,0.2788962721824646,0.0,0.0,0.4426985085010528,88.61283111572266,94.0,30.16389274597168,-10500.5751953125,356.8317565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77056884765625,306.9108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.11328125,18000.0,0.0,0.0,0.2236982882022857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3660636842250824,0.366068571805954,-4.912818440061528e-06,0.0,0.0002270253316964,0.0,0.0,18.08339500427246,0.0,0.0,0.0,0.3270033299922943,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187767535448074,-2630.158935546875,304.154296875,0.6944392919540405,0.182407796382904,0.167087584733963,293.26129150390625,297.1499938964844,293.1499938964844,0.0376294814050197,-1253.08837890625,304.16082763671875,0.5186470150947571,0.0800727382302284,0.0795656591653823,293.2260131835937,297.1499938964844,293.1499938964844,0.2436605244874954,-3627.529052734375,304.1574401855469,0.8378542065620422,0.3264572918415069,0.2303928136825561,293.2966003417969,297.1499938964844,293.1499938964844,0.3675025105476379,-6804.72802734375,304.1284484863281,0.9390724301338196,0.4543214738368988,0.4331372380256653,293.1723937988281,297.1499938964844,293.1499938964844,0.0148680098354816,-3739.2080078125,304.0799560546875,0.4226512312889099,0.050000000745058,0.2389632314443588,291.1342468261719,291.1499938964844,270.0190124511719,267.4979248046875,283.602783203125,293.26324462890625,291.1351318359375,1.0,0.3281696736812591,0.7272429466247559,0.7272429466247559,1.0,1.0,-1.3791697025299072,0.5732019543647766,0.8059678077697754,0.2788962721824646,0.0,0.0,0.4426985085010528,88.61283111572266,94.0,30.16389274597168,-10500.5751953125,356.8317565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77056884765625,306.9108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.11328125,18000.0,0.0,0.0,0.2236982882022857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3660636842250824,0.366068571805954,-4.912818440061528e-06,0.0,0.0002270253316964,0.0,0.0,18.08339500427246,0.0,0.0,0.0,0.3270033299922943,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1181937456130981,-2619.62451171875,304.15460205078125,0.6900352835655212,0.1816824674606323,0.1665070801973343,293.2616577148437,297.1499938964844,293.1499938964844,0.0363796614110469,-1231.4434814453125,304.1611328125,0.5124393105506897,0.0785928666591644,0.0782327353954315,293.22637939453125,297.1499938964844,293.1499938964844,0.2426397949457168,-3615.273193359375,304.1579284667969,0.833347737789154,0.3254243731498718,0.2297328263521194,293.30010986328125,297.1499938964844,293.1499938964844,0.3650330603122711,-6764.86962890625,304.1368103027344,0.9317182898521424,0.451774537563324,0.4305647611618042,293.1745300292969,297.1499938964844,293.1499938964844,0.0148755433037877,-3740.787109375,304.0704650878906,0.4201328158378601,0.050000000745058,0.2393719553947448,291.1412048339844,291.1499938964844,270.03631591796875,267.5137939453125,283.625,293.2656555175781,291.1427917480469,1.0,0.3293913602828979,0.7264645099639893,0.7264645099639893,1.0,1.0,-1.3734838962554932,0.5700297951698303,0.8034541010856628,0.2787158191204071,0.0,0.0,0.4426122903823852,90.7363739013672,94.0,27.951255798339844,-10439.912109375,359.1029968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6598815917969,306.8441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.669921875,18000.0,0.0,0.0,0.2236768901348114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662820160388946,0.3662869334220886,-4.9138466238218825e-06,0.0,0.000227003605687,0.0,0.0,18.099721908569336,0.0,0.0,0.0,0.3270628750324249,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175698265433311,-2608.328125,304.1548767089844,0.6881838440895081,0.1809961795806884,0.1658960729837417,293.25811767578125,297.1499938964844,293.1499938964844,0.0353549569845199,-1213.6236572265625,304.16094970703125,0.5090274810791016,0.0778700858354568,0.0771545991301536,293.2265625,297.1499938964844,293.1499938964844,0.2415463328361511,-3602.126220703125,304.1584777832031,0.8315647840499878,0.3244173228740692,0.2290407717227935,293.3017272949219,297.1499938964844,293.1499938964844,0.3627775609493255,-6728.96142578125,304.1432800292969,0.9284557700157166,0.4495553374290466,0.4283543825149536,293.1764221191406,297.1499938964844,293.1499938964844,0.0148484157398343,-3737.3935546875,304.0612487792969,0.4194693565368652,0.050000000745058,0.2394838184118271,291.1500549316406,291.1499938964844,270.0539855957031,267.5298767089844,283.6448059082031,293.26629638671875,291.1513366699219,1.0,0.3292299211025238,0.7260316014289856,0.7260316014289856,1.0,1.0,-1.3681060075759888,0.5670939683914185,0.8010120391845703,0.2785902917385101,0.0,0.0,0.4417174160480499,91.27815246582033,82.0,25.318971633911133,-10374.6162109375,357.8127136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5621032714844,306.778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.693359375,18000.0,0.0,0.0,0.2237351834774017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656492531299591,0.3656541705131531,-4.913274551654467e-06,0.0,0.0002270627737743,0.0,0.0,18.06040573120117,0.0,0.0,0.0,0.3268986642360687,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164087951183319,-2587.45947265625,304.1551818847656,0.6899586915969849,0.1797463446855545,0.1646529138088226,293.2411804199219,297.1499938964844,293.1499938964844,0.035249039530754,-1211.919677734375,304.15740966796875,0.5117468237876892,0.0785437822341919,0.0771100595593452,293.2265014648437,297.1499938964844,293.1499938964844,0.2395189255475998,-3577.9404296875,304.1590270996094,0.8337700963020325,0.3224925994873047,0.227615013718605,293.3020935058594,297.1499938964844,293.1499938964844,0.3588811457157135,-6668.142578125,304.1518859863281,0.9304640293121338,0.4456287026405334,0.4244305789470672,293.1793212890625,297.1499938964844,293.1499938964844,0.0147429862990975,-3724.033447265625,304.0443725585937,0.4220323860645294,0.050000000745058,0.2390618920326233,291.1575012207031,291.1499938964844,270.09039306640625,267.5628662109375,283.678955078125,293.2640380859375,291.15777587890625,1.0,0.3256881535053253,0.7251657843589783,0.7251657843589783,1.0,1.0,-1.3596316576004028,0.562393069267273,0.7972385287284851,0.2785009741783142,0.0,0.0,0.4400908946990967,88.9429702758789,70.0,12.321781158447266,-10255.134765625,348.4084777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40838623046875,306.662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1484375,18000.0,0.0,0.0,0.2239491939544677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634060621261596,0.3634109795093536,-4.905743480776437e-06,0.0,0.0002272799611091,0.0,0.0,17.90321159362793,0.0,0.0,0.0,0.3262855112552643,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164087951183319,-2587.45947265625,304.1551818847656,0.6899586915969849,0.1797463446855545,0.1646529138088226,293.2411804199219,297.1499938964844,293.1499938964844,0.035249039530754,-1211.919677734375,304.15740966796875,0.5117468237876892,0.0785437822341919,0.0771100595593452,293.2265014648437,297.1499938964844,293.1499938964844,0.2395189255475998,-3577.9404296875,304.1590270996094,0.8337700963020325,0.3224925994873047,0.227615013718605,293.3020935058594,297.1499938964844,293.1499938964844,0.3588811457157135,-6668.142578125,304.1518859863281,0.9304640293121338,0.4456287026405334,0.4244305789470672,293.1793212890625,297.1499938964844,293.1499938964844,0.0147429862990975,-3724.033447265625,304.0443725585937,0.4220323860645294,0.050000000745058,0.2390618920326233,291.1575012207031,291.1499938964844,270.09039306640625,267.5628662109375,283.678955078125,293.2640380859375,291.15777587890625,1.0,0.3256881535053253,0.7251657843589783,0.7251657843589783,1.0,1.0,-1.3596316576004028,0.562393069267273,0.7972385287284851,0.2785009741783142,0.0,0.0,0.4400908946990967,88.9429702758789,70.0,12.321781158447266,-10255.134765625,348.4084777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40838623046875,306.662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1484375,18000.0,0.0,0.0,0.2239491939544677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634060621261596,0.3634109795093536,-4.905743480776437e-06,0.0,0.0002272799611091,0.0,0.0,17.90321159362793,0.0,0.0,0.0,0.3262855112552643,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153031513094902,-2567.6181640625,304.1553039550781,0.6972977519035339,0.1786500960588455,0.1634338051080703,293.2205505371094,297.1499938964844,293.1499938964844,0.0364256426692009,-1232.5030517578125,304.1529846191406,0.5226950645446777,0.0804191827774047,0.0784676000475883,293.225830078125,297.1499938964844,293.1499938964844,0.2375506162643432,-3554.51171875,304.1593017578125,0.8418796062469482,0.3206874430179596,0.2261819243431091,293.3006591796875,297.1499938964844,293.1499938964844,0.3552133440971374,-6612.048828125,304.1573181152344,0.9407879710197448,0.4420673847198486,0.4208014607429504,293.1810302734375,297.1499938964844,293.1499938964844,0.0145854232832789,-3703.182373046875,304.0298156738281,0.4288558065891266,0.050000000745058,0.2380521744489669,291.1611022949219,291.1499938964844,270.12847900390625,267.5970153808594,283.71051025390625,293.2611083984375,291.16143798828125,1.0,0.3190176486968994,0.724299967288971,0.724299967288971,1.0,1.0,-1.3525092601776123,0.5584250688552856,0.7940841913223267,0.2783575356006622,0.0,0.0,0.4383746981620788,83.48258972167969,58.0,7.1440911293029785,-10159.3349609375,332.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033142089844,306.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.404296875,18000.0,0.0,0.0,0.2241902351379394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612775802612304,0.361282467842102,-4.897343842458213e-06,0.0,0.000227524593356,0.0,0.0,17.75060272216797,0.0,0.0,0.0,0.3256685733795166,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153031513094902,-2567.6181640625,304.1553039550781,0.6972977519035339,0.1786500960588455,0.1634338051080703,293.2205505371094,297.1499938964844,293.1499938964844,0.0364256426692009,-1232.5030517578125,304.1529846191406,0.5226950645446777,0.0804191827774047,0.0784676000475883,293.225830078125,297.1499938964844,293.1499938964844,0.2375506162643432,-3554.51171875,304.1593017578125,0.8418796062469482,0.3206874430179596,0.2261819243431091,293.3006591796875,297.1499938964844,293.1499938964844,0.3552133440971374,-6612.048828125,304.1573181152344,0.9407879710197448,0.4420673847198486,0.4208014607429504,293.1810302734375,297.1499938964844,293.1499938964844,0.0145854232832789,-3703.182373046875,304.0298156738281,0.4288558065891266,0.050000000745058,0.2380521744489669,291.1611022949219,291.1499938964844,270.12847900390625,267.5970153808594,283.71051025390625,293.2611083984375,291.16143798828125,1.0,0.3190176486968994,0.724299967288971,0.724299967288971,1.0,1.0,-1.3525092601776123,0.5584250688552856,0.7940841913223267,0.2783575356006622,0.0,0.0,0.4383746981620788,83.48258972167969,58.0,7.1440911293029785,-10159.3349609375,332.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033142089844,306.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.404296875,18000.0,0.0,0.0,0.2241902351379394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612775802612304,0.361282467842102,-4.897343842458213e-06,0.0,0.000227524593356,0.0,0.0,17.75060272216797,0.0,0.0,0.0,0.3256685733795166,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142368093132972,-2548.453369140625,304.1553039550781,0.7092841863632202,0.1776806414127349,0.1622617095708847,293.20037841796875,297.1499938964844,293.1499938964844,0.0380298905074596,-1260.3104248046875,304.1493530273437,0.5395886898040771,0.0827204138040542,0.0802834928035736,293.2247619628906,297.1499938964844,293.1499938964844,0.2355979830026626,-3531.250244140625,304.1594543457031,0.8552911877632141,0.31898233294487,0.2247653603553772,293.29833984375,297.1499938964844,293.1499938964844,0.3515833020210266,-6557.236328125,304.160888671875,0.9573380351066588,0.438720554113388,0.417322427034378,293.1817626953125,297.1499938964844,293.1499938964844,0.0143951307982206,-3677.1708984375,304.01727294921875,0.4400782883167267,0.050000000745058,0.2366768419742584,291.1649780273437,291.1499938964844,270.1683654785156,267.6324157714844,283.7416381835937,293.2593078613281,291.1653137207031,1.0,0.3101393580436706,0.7234480977058411,0.7234480977058411,1.0,1.0,-1.3457547426223757,0.5547217726707458,0.7910329699516296,0.2780030965805053,0.0,0.0,0.4361220598220825,76.06844329833984,46.0,5.913896083831787,-10071.26171875,312.49969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,306.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5703125,18000.0,0.0,0.0,0.2243480086326599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585152328014374,0.3585201203823089,-4.887106570095057e-06,0.0,0.0002276847080793,0.0,0.0,17.555715560913086,0.0,0.0,0.0,0.3248840570449829,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142368093132972,-2548.453369140625,304.1553039550781,0.7092841863632202,0.1776806414127349,0.1622617095708847,293.20037841796875,297.1499938964844,293.1499938964844,0.0380298905074596,-1260.3104248046875,304.1493530273437,0.5395886898040771,0.0827204138040542,0.0802834928035736,293.2247619628906,297.1499938964844,293.1499938964844,0.2355979830026626,-3531.250244140625,304.1594543457031,0.8552911877632141,0.31898233294487,0.2247653603553772,293.29833984375,297.1499938964844,293.1499938964844,0.3515833020210266,-6557.236328125,304.160888671875,0.9573380351066588,0.438720554113388,0.417322427034378,293.1817626953125,297.1499938964844,293.1499938964844,0.0143951307982206,-3677.1708984375,304.01727294921875,0.4400782883167267,0.050000000745058,0.2366768419742584,291.1649780273437,291.1499938964844,270.1683654785156,267.6324157714844,283.7416381835937,293.2593078613281,291.1653137207031,1.0,0.3101393580436706,0.7234480977058411,0.7234480977058411,1.0,1.0,-1.3457547426223757,0.5547217726707458,0.7910329699516296,0.2780030965805053,0.0,0.0,0.4361220598220825,76.06844329833984,46.0,5.913896083831787,-10071.26171875,312.49969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,306.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5703125,18000.0,0.0,0.0,0.2243480086326599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585152328014374,0.3585201203823089,-4.887106570095057e-06,0.0,0.0002276847080793,0.0,0.0,17.555715560913086,0.0,0.0,0.0,0.3248840570449829,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132101491093635,-2529.963134765625,304.1552429199219,0.7247113585472107,0.1768131554126739,0.1611412465572357,293.18231201171875,297.1499938964844,293.1499938964844,0.039743322879076,-1289.8277587890625,304.146728515625,0.5617740154266357,0.0851134434342384,0.0822082385420799,293.22344970703125,297.1499938964844,293.1499938964844,0.2336630821228027,-3508.16650390625,304.1595153808594,0.8746238350868225,0.3173568248748779,0.2233725041151046,293.2955322265625,297.1499938964844,293.1499938964844,0.3479765951633453,-6503.18701171875,304.1632385253906,0.9781805872917176,0.4355285763740539,0.4139521718025207,293.1818542480469,297.1499938964844,293.1499938964844,0.0141864512115716,-3647.94091796875,304.0062255859375,0.4567522406578064,0.050000000745058,0.2350766360759735,291.16949462890625,291.1499938964844,270.2102966308594,267.66925048828125,283.77294921875,293.25897216796875,291.169921875,1.0,0.2996349930763244,0.722596287727356,0.722596287727356,1.0,1.0,-1.3390820026397705,0.5511450171470642,0.7879369854927063,0.2773852050304413,0.0,0.0,0.4332229793071747,67.44759368896484,34.0,6.304961681365967,-9986.1806640625,289.9436950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139587402344,306.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.828125,18000.0,0.0,0.0,0.2243123203516006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549830019474029,0.3549878597259521,-4.874148544331547e-06,0.0,0.0002276485029142,0.0,0.0,17.308555603027344,0.0,0.0,0.0,0.3238879740238189,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132101491093635,-2529.963134765625,304.1552429199219,0.7247113585472107,0.1768131554126739,0.1611412465572357,293.18231201171875,297.1499938964844,293.1499938964844,0.039743322879076,-1289.8277587890625,304.146728515625,0.5617740154266357,0.0851134434342384,0.0822082385420799,293.22344970703125,297.1499938964844,293.1499938964844,0.2336630821228027,-3508.16650390625,304.1595153808594,0.8746238350868225,0.3173568248748779,0.2233725041151046,293.2955322265625,297.1499938964844,293.1499938964844,0.3479765951633453,-6503.18701171875,304.1632385253906,0.9781805872917176,0.4355285763740539,0.4139521718025207,293.1818542480469,297.1499938964844,293.1499938964844,0.0141864512115716,-3647.94091796875,304.0062255859375,0.4567522406578064,0.050000000745058,0.2350766360759735,291.16949462890625,291.1499938964844,270.2102966308594,267.66925048828125,283.77294921875,293.25897216796875,291.169921875,1.0,0.2996349930763244,0.722596287727356,0.722596287727356,1.0,1.0,-1.3390820026397705,0.5511450171470642,0.7879369854927063,0.2773852050304413,0.0,0.0,0.4332229793071747,67.44759368896484,34.0,6.304961681365967,-9986.1806640625,289.9436950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139587402344,306.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.828125,18000.0,0.0,0.0,0.2243123203516006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549830019474029,0.3549878597259521,-4.874148544331547e-06,0.0,0.0002276485029142,0.0,0.0,17.308555603027344,0.0,0.0,0.0,0.3238879740238189,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.112712875008583,-2520.993896484375,304.1551818847656,0.733896791934967,0.1764119416475296,0.1606006324291229,293.17437744140625,297.1499938964844,293.1499938964844,0.0405730865895748,-1304.07958984375,304.1458435058594,0.5746465921401978,0.0862631201744079,0.0831376537680625,293.22271728515625,297.1499938964844,293.1499938964844,0.2327055186033249,-3496.73046875,304.1595153808594,0.886946439743042,0.3165689706802368,0.2226858139038086,293.2940368652344,297.1499938964844,293.1499938964844,0.346188336610794,-6476.4873046875,304.1640930175781,0.989471971988678,0.4339810311794281,0.4123032689094543,293.1817321777344,297.1499938964844,293.1499938964844,0.0140784028917551,-3632.57177734375,304.00115966796875,0.4673581719398498,0.050000000745058,0.2342214733362198,291.17193603515625,291.1499938964844,270.2320861816406,267.688232421875,283.7886962890625,293.2592468261719,291.17236328125,1.0,0.293887048959732,0.722170352935791,0.722170352935791,1.0,1.0,-1.3357186317443848,0.5493767857551575,0.7863418459892273,0.2769680023193359,0.0,0.0,0.4315137863159179,62.84008407592773,34.0,6.539309978485107,-9943.509765625,278.0605163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132873535156,306.4799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.640625,18000.0,0.0,0.0,0.224192813038826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352891743183136,0.3528966009616852,-4.866486960963812e-06,0.0,0.0002275272127008,0.0,0.0,17.163103103637695,0.0,0.0,0.0,0.3233014941215515,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122299507260322,-2512.2744140625,304.1551208496094,0.7442947626113892,0.1760326474905014,0.16007861495018,293.1672668457031,297.1499938964844,293.1499938964844,0.0413560755550861,-1317.509521484375,304.1451721191406,0.5882244110107422,0.0873575508594513,0.0840149968862533,293.2219543457031,297.1499938964844,293.1499938964844,0.231758251786232,-3485.40869140625,304.1595153808594,0.900869369506836,0.3157983720302582,0.2220101654529571,293.2922668457031,297.1499938964844,293.1499938964844,0.3432571291923523,-6431.50927734375,304.1669921875,0.9990000128746032,0.432499885559082,0.4093948900699615,293.1814880371094,297.1499938964844,293.1499938964844,0.013972065411508,-3617.28515625,303.99639892578125,0.4770786464214325,0.050000000745058,0.2333671897649765,291.1745300292969,291.1499938964844,270.2544250488281,267.7076110839844,283.8056640625,293.25958251953125,291.1750793457031,1.0,0.2878151535987854,0.7217423915863037,0.7217423915863037,1.0,1.0,-1.3308618068695068,0.5468945503234863,0.7839672565460205,0.2763093411922455,0.0,0.0,0.4296183884143829,58.21598815917969,25.0,7.445945739746094,-9895.3662109375,265.58990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,306.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.431640625,18000.0,0.0,0.0,0.2239913791418075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505858480930328,0.350590705871582,-4.858035481447587e-06,0.0,0.0002273227728437,0.0,0.0,17.00343894958496,0.0,0.0,0.0,0.3226567804813385,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110762804746627,-2490.836181640625,304.1553649902344,0.7619437575340271,0.175330564379692,0.1591964811086654,293.14410400390625,297.1499938964844,293.1499938964844,0.0438612960278987,-1360.1915283203125,304.1425170898437,0.6133212447166443,0.0915815085172653,0.0870231017470359,293.2203369140625,297.1499938964844,293.1499938964844,0.2293306291103363,-3455.71484375,304.1604309082031,0.9254836440086364,0.3143048882484436,0.2207779288291931,293.26483154296875,297.1499938964844,293.1499938964844,0.3126256763935089,-5956.49365234375,304.21221923828125,0.9990000128746032,0.4343731999397278,0.3789943158626556,293.1804504394531,297.1499938964844,293.1499938964844,0.0137715963646769,-3585.32275390625,303.98895263671875,0.4903561770915985,0.050000000745058,0.2321528643369674,291.2123718261719,291.1499938964844,270.3009338378906,267.7476501464844,283.8597106933594,293.2416381835937,291.21685791015625,1.0,0.2750246822834015,0.7208864688873291,0.7208864688873291,1.0,1.0,-1.2939854860305786,0.5291224718093872,0.7648630142211914,0.2701566219329834,0.0,0.0,0.4194177985191345,51.208457946777344,25.0,49.25994873046875,-9663.2265625,235.690658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,306.5111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18075.654296875,18000.0,0.0,0.0,0.2230916917324066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412802219390869,0.3412850499153137,-4.832319064007606e-06,0.0,0.0002264097129227,0.0,0.0,16.392742156982422,0.0,0.0,0.0,0.3201500475406647,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110762804746627,-2490.836181640625,304.1553649902344,0.7619437575340271,0.175330564379692,0.1591964811086654,293.14410400390625,297.1499938964844,293.1499938964844,0.0438612960278987,-1360.1915283203125,304.1425170898437,0.6133212447166443,0.0915815085172653,0.0870231017470359,293.2203369140625,297.1499938964844,293.1499938964844,0.2293306291103363,-3455.71484375,304.1604309082031,0.9254836440086364,0.3143048882484436,0.2207779288291931,293.26483154296875,297.1499938964844,293.1499938964844,0.3126256763935089,-5956.49365234375,304.21221923828125,0.9990000128746032,0.4343731999397278,0.3789943158626556,293.1804504394531,297.1499938964844,293.1499938964844,0.0137715963646769,-3585.32275390625,303.98895263671875,0.4903561770915985,0.050000000745058,0.2321528643369674,291.2123718261719,291.1499938964844,270.3009338378906,267.7476501464844,283.8597106933594,293.2416381835937,291.21685791015625,1.0,0.2750246822834015,0.7208864688873291,0.7208864688873291,1.0,1.0,-1.2939854860305786,0.5291224718093872,0.7648630142211914,0.2701566219329834,0.0,0.0,0.4194177985191345,51.208457946777344,25.0,49.25994873046875,-9663.2265625,235.690658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,306.5111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18075.654296875,18000.0,0.0,0.0,0.2230916917324066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412802219390869,0.3412850499153137,-4.832319064007606e-06,0.0,0.0002264097129227,0.0,0.0,16.392742156982422,0.0,0.0,0.0,0.3201500475406647,4.0,0.0,1.0
730740,293.193359375,297.1499938964844,293.1499938964844,0.110144555568695,-2473.72802734375,304.1551208496094,0.778950572013855,0.1746047586202621,0.1583597511053085,293.1165466308594,297.1499938964844,293.1499938964844,0.0483376160264015,-1437.5933837890625,304.1375427246094,0.6389314532279968,0.0973273515701294,0.0921574532985687,293.2190856933594,297.1499938964844,293.1499938964844,0.2273094654083252,-3431.2998046875,304.1602783203125,0.9490182399749756,0.3127775192260742,0.2195723801851272,293.21026611328125,297.1499938964844,293.1499938964844,0.2862844467163086,-5548.77001953125,304.2347412109375,0.9990000128746032,0.4424960315227508,0.353029191493988,293.1791687011719,297.1499938964844,293.1499938964844,0.0136280404403805,-3562.964599609375,303.982177734375,0.5021935105323792,0.050000000745058,0.2312025725841522,291.2351379394531,291.1499938964844,270.3500061035156,267.7894592285156,283.89044189453125,293.2010498046875,291.23553466796875,1.0,0.2649887502193451,0.7200305461883545,0.7200305461883545,1.0,1.0,-1.2653518915176392,0.5155360698699951,0.749815821647644,0.2647047042846679,0.0,0.0,0.4059904217720032,45.71855163574219,28.0,26.05820274353028,-9387.892578125,213.39781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105224609375,306.5009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18102.15625,18000.0,0.0,0.0,0.2209817618131637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243783712387085,0.3243831396102905,-4.7758953769516665e-06,0.0,0.0002242683985969,0.0,0.0,15.282418251037598,0.0,0.0,0.0,0.3157231509685516,4.0,0.0,1.0
730800,293.193359375,297.1499938964844,293.1499938964844,0.110144555568695,-2473.72802734375,304.1551208496094,0.778950572013855,0.1746047586202621,0.1583597511053085,293.1165466308594,297.1499938964844,293.1499938964844,0.0483376160264015,-1437.5933837890625,304.1375427246094,0.6389314532279968,0.0973273515701294,0.0921574532985687,293.2190856933594,297.1499938964844,293.1499938964844,0.2273094654083252,-3431.2998046875,304.1602783203125,0.9490182399749756,0.3127775192260742,0.2195723801851272,293.21026611328125,297.1499938964844,293.1499938964844,0.2862844467163086,-5548.77001953125,304.2347412109375,0.9990000128746032,0.4424960315227508,0.353029191493988,293.1791687011719,297.1499938964844,293.1499938964844,0.0136280404403805,-3562.964599609375,303.982177734375,0.5021935105323792,0.050000000745058,0.2312025725841522,291.2351379394531,291.1499938964844,270.3500061035156,267.7894592285156,283.89044189453125,293.2010498046875,291.23553466796875,1.0,0.2649887502193451,0.7200305461883545,0.7200305461883545,1.0,1.0,-1.2653518915176392,0.5155360698699951,0.749815821647644,0.2647047042846679,0.0,0.0,0.4059904217720032,45.71855163574219,28.0,26.05820274353028,-9387.892578125,213.39781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105224609375,306.5009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18102.15625,18000.0,0.0,0.0,0.2209817618131637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243783712387085,0.3243831396102905,-4.7758953769516665e-06,0.0,0.0002242683985969,0.0,0.0,15.282418251037598,0.0,0.0,0.0,0.3157231509685516,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.109440691769123,-2461.02587890625,304.1545715332031,0.7918455600738525,0.1738730370998382,0.1575795263051986,293.09716796875,297.1499938964844,293.1499938964844,0.0525130853056907,-1510.767578125,304.13482666015625,0.6610915064811707,0.1021257787942886,0.0968831032514572,293.2179870605469,297.1499938964844,293.1499938964844,0.2257198244333267,-3412.3642578125,304.15948486328125,0.9651760458946228,0.3112455010414123,0.2184105217456817,293.1487121582031,297.1499938964844,293.1499938964844,0.267763614654541,-5262.5986328125,304.2369384765625,0.9990000128746032,0.4534418880939483,0.3348316848278045,293.1779479980469,297.1499938964844,293.1499938964844,0.0135440556332468,-3550.83203125,303.97540283203125,0.5116050243377686,0.050000000745058,0.2305767834186554,291.2378845214844,291.1499938964844,270.40289306640625,267.8341064453125,283.9234619140625,293.1847229003906,291.237548828125,1.0,0.2581827938556671,0.7196023464202881,0.7196023464202881,1.0,1.0,-1.246093988418579,0.5065768361091614,0.739517092704773,0.2606889903545379,0.0,0.0,0.39400714635849,42.09202194213867,46.0,7.375096797943115,-9181.123046875,199.04067993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60015869140625,306.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18090.275390625,18000.0,0.0,0.0,0.2176727652549743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099023699760437,0.3099070787429809,-4.722624453279423e-06,0.0,0.0002209101949119,0.0,0.0,14.347404479980469,0.0,0.0,0.0,0.3118912577629089,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.109440691769123,-2461.02587890625,304.1545715332031,0.7918455600738525,0.1738730370998382,0.1575795263051986,293.09716796875,297.1499938964844,293.1499938964844,0.0525130853056907,-1510.767578125,304.13482666015625,0.6610915064811707,0.1021257787942886,0.0968831032514572,293.2179870605469,297.1499938964844,293.1499938964844,0.2257198244333267,-3412.3642578125,304.15948486328125,0.9651760458946228,0.3112455010414123,0.2184105217456817,293.1487121582031,297.1499938964844,293.1499938964844,0.267763614654541,-5262.5986328125,304.2369384765625,0.9990000128746032,0.4534418880939483,0.3348316848278045,293.1779479980469,297.1499938964844,293.1499938964844,0.0135440556332468,-3550.83203125,303.97540283203125,0.5116050243377686,0.050000000745058,0.2305767834186554,291.2378845214844,291.1499938964844,270.40289306640625,267.8341064453125,283.9234619140625,293.1847229003906,291.237548828125,1.0,0.2581827938556671,0.7196023464202881,0.7196023464202881,1.0,1.0,-1.246093988418579,0.5065768361091614,0.739517092704773,0.2606889903545379,0.0,0.0,0.39400714635849,42.09202194213867,46.0,7.375096797943115,-9181.123046875,199.04067993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60015869140625,306.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18090.275390625,18000.0,0.0,0.0,0.2176727652549743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099023699760437,0.3099070787429809,-4.722624453279423e-06,0.0,0.0002209101949119,0.0,0.0,14.347404479980469,0.0,0.0,0.0,0.3118912577629089,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090393364429473,-2454.1748046875,304.1537170410156,0.788726270198822,0.1730945706367492,0.1569120585918426,293.093505859375,297.1499938964844,293.1499938964844,0.0551657564938068,-1557.86962890625,304.1355895996094,0.6661005616188049,0.1042486503720283,0.0997425615787506,293.2172546386719,297.1499938964844,293.1499938964844,0.2246786206960678,-3400.4169921875,304.1580505371094,0.961165487766266,0.3096736669540405,0.2173389643430709,293.1043395996094,297.1499938964844,293.1499938964844,0.2691242694854736,-5295.5146484375,304.204833984375,0.9990000128746032,0.4625484645366668,0.3372711837291717,293.17681884765625,297.1499938964844,293.1499938964844,0.0135606983676552,-3555.589599609375,303.9683837890625,0.5102753043174744,0.050000000745058,0.2306588888168335,291.2198181152344,291.1499938964844,270.4605407714844,267.8824157714844,283.94097900390625,293.1824951171875,291.21636962890625,1.0,0.2600294351577759,0.7191740870475769,0.7191740870475769,1.0,1.0,-1.2504522800445557,0.5086837410926819,0.7417685985565186,0.2608991265296936,0.0,0.0,0.3855146765708923,42.578216552734375,64.0,-27.392333984375,-9093.8779296875,201.54586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917785644531,306.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.49609375,18000.0,0.0,0.0,0.2135608345270156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984026074409485,0.2984072864055633,-4.678450295614312e-06,0.0,0.0002167370985262,0.0,0.0,13.6196928024292,0.0,0.0,0.0,0.3089029490947723,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090393364429473,-2454.1748046875,304.1537170410156,0.788726270198822,0.1730945706367492,0.1569120585918426,293.093505859375,297.1499938964844,293.1499938964844,0.0551657564938068,-1557.86962890625,304.1355895996094,0.6661005616188049,0.1042486503720283,0.0997425615787506,293.2172546386719,297.1499938964844,293.1499938964844,0.2246786206960678,-3400.4169921875,304.1580505371094,0.961165487766266,0.3096736669540405,0.2173389643430709,293.1043395996094,297.1499938964844,293.1499938964844,0.2691242694854736,-5295.5146484375,304.204833984375,0.9990000128746032,0.4625484645366668,0.3372711837291717,293.17681884765625,297.1499938964844,293.1499938964844,0.0135606983676552,-3555.589599609375,303.9683837890625,0.5102753043174744,0.050000000745058,0.2306588888168335,291.2198181152344,291.1499938964844,270.4605407714844,267.8824157714844,283.94097900390625,293.1824951171875,291.21636962890625,1.0,0.2600294351577759,0.7191740870475769,0.7191740870475769,1.0,1.0,-1.2504522800445557,0.5086837410926819,0.7417685985565186,0.2608991265296936,0.0,0.0,0.3855146765708923,42.578216552734375,64.0,-27.392333984375,-9093.8779296875,201.54586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917785644531,306.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.49609375,18000.0,0.0,0.0,0.2135608345270156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984026074409485,0.2984072864055633,-4.678450295614312e-06,0.0,0.0002167370985262,0.0,0.0,13.6196928024292,0.0,0.0,0.0,0.3089029490947723,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.109035313129425,-2454.625732421875,304.1530456542969,0.7815613746643066,0.1726870089769363,0.1566090732812881,293.0997009277344,297.1499938964844,293.1499938964844,0.055457092821598,-1563.2274169921875,304.1376953125,0.6606787443161011,0.1037532985210418,0.0998508408665657,293.21697998046875,297.1499938964844,293.1499938964844,0.2245503664016723,-3399.4990234375,304.15679931640625,0.9519425630569458,0.3088744580745697,0.2168305516242981,293.0982666015625,297.1499938964844,293.1499938964844,0.2771674692630768,-5429.48828125,304.18017578125,0.9990000128746032,0.4643324911594391,0.3457163572311401,293.176513671875,297.1499938964844,293.1499938964844,0.0136160468682646,-3566.5791015625,303.9640808105469,0.5058398246765137,0.050000000745058,0.2309473156929016,291.1932678222656,291.1499938964844,270.49102783203125,267.9078063964844,283.94219970703125,293.18218994140625,291.1867370605469,1.0,0.263567179441452,0.7189599871635437,0.7189599871635437,1.0,1.0,-1.260087966918945,0.5132389068603516,0.7468490600585938,0.2623053193092346,0.0,0.0,0.3851916790008545,44.24687194824219,64.0,-56.91231155395508,-9093.5458984375,208.4076538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8697204589844,306.5308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.95703125,18000.0,0.0,0.0,0.2114172279834747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959063947200775,0.29591104388237,-4.664110292651458e-06,0.0,0.0002145616017514,0.0,0.0,13.451350212097168,0.0,0.0,0.0,0.3082013726234436,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090712770819664,-2455.823974609375,304.1524353027344,0.7717812061309814,0.172269195318222,0.1563262939453125,293.11114501953125,297.1499938964844,293.1499938964844,0.054901085793972,-1553.4398193359375,304.1409606933594,0.6508819460868835,0.1021486893296241,0.0989669933915138,293.216796875,297.1499938964844,293.1499938964844,0.2244950383901596,-3399.45458984375,304.1556701660156,0.9386121034622192,0.3080655336380005,0.2163392454385757,293.10406494140625,297.1499938964844,293.1499938964844,0.2892234623432159,-5625.80712890625,304.1527709960937,0.9990000128746032,0.463858962059021,0.3581360578536987,293.1766052246094,297.1499938964844,293.1499938964844,0.0136869400739669,-3580.1845703125,303.9585876464844,0.4997427761554718,0.050000000745058,0.2313844561576843,291.1622619628906,291.1499938964844,270.5225524902344,267.9340209960937,283.9408569335937,293.1840515136719,291.1573486328125,1.0,0.2685817778110504,0.7185693979263306,0.7185693979263306,1.0,1.0,-1.2735273838043213,0.5195886492729187,0.7539387345314026,0.2642238438129425,0.0,0.0,0.3875186741352081,46.76107406616211,82.0,-65.74833679199219,-9163.169921875,218.5409698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9243469238281,306.55084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6875,18000.0,0.0,0.0,0.2093717157840728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969435155391693,0.2969481647014618,-4.659269507101271e-06,0.0,0.0002124856691807,0.0,0.0,13.492098808288574,0.0,0.0,0.0,0.3083240985870361,4.0,0.0,1.0
