time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090810522437095,-2456.865234375,304.151611328125,0.7479180693626404,0.1713984012603759,0.1558165997266769,293.1495361328125,297.1499938964844,293.1499938964844,0.0508898980915546,-1482.5218505859375,304.1507568359375,0.6217322945594788,0.095393531024456,0.0940215140581131,293.2166748046875,297.1499938964844,293.1499938964844,0.2242092043161392,-3396.94287109375,304.1542663574219,0.9046301245689392,0.3063969016075134,0.2153930962085724,293.1514587402344,297.1499938964844,293.1499938964844,0.3232711851596832,-6166.19873046875,304.0950622558594,0.9990000128746032,0.4555163383483886,0.392803430557251,293.17852783203125,297.1499938964844,293.1499938964844,0.0138456905260682,-3609.408203125,303.94305419921875,0.4844449162483215,0.050000000745058,0.2326863557100296,291.1133117675781,291.1499938964844,270.5885925292969,267.9887390136719,283.9255065917969,293.1844482421875,291.1086120605469,1.0,0.2822765707969665,0.7177881598472595,0.7177881598472595,1.0,1.0,-1.3090147972106934,0.5365535020828247,0.7724612951278687,0.2689440846443176,0.0,0.0,0.3956582844257355,54.185359954833984,85.0,-68.77300262451172,-9373.15234375,247.9797821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9306335449219,306.5618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.171875,18000.0,0.0,0.0,0.2061524540185928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3041369020938873,0.3041415512561798,-4.672419890994206e-06,0.0,0.0002092185313813,0.0,0.0,13.902962684631348,0.0,0.0,0.0,0.3099524080753326,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090810522437095,-2456.865234375,304.151611328125,0.7479180693626404,0.1713984012603759,0.1558165997266769,293.1495361328125,297.1499938964844,293.1499938964844,0.0508898980915546,-1482.5218505859375,304.1507568359375,0.6217322945594788,0.095393531024456,0.0940215140581131,293.2166748046875,297.1499938964844,293.1499938964844,0.2242092043161392,-3396.94287109375,304.1542663574219,0.9046301245689392,0.3063969016075134,0.2153930962085724,293.1514587402344,297.1499938964844,293.1499938964844,0.3232711851596832,-6166.19873046875,304.0950622558594,0.9990000128746032,0.4555163383483886,0.392803430557251,293.17852783203125,297.1499938964844,293.1499938964844,0.0138456905260682,-3609.408203125,303.94305419921875,0.4844449162483215,0.050000000745058,0.2326863557100296,291.1133117675781,291.1499938964844,270.5885925292969,267.9887390136719,283.9255065917969,293.1844482421875,291.1086120605469,1.0,0.2822765707969665,0.7177881598472595,0.7177881598472595,1.0,1.0,-1.3090147972106934,0.5365535020828247,0.7724612951278687,0.2689440846443176,0.0,0.0,0.3956582844257355,54.185359954833984,85.0,-68.77300262451172,-9373.15234375,247.9797821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9306335449219,306.5618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.171875,18000.0,0.0,0.0,0.2061524540185928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3041369020938873,0.3041415512561798,-4.672419890994206e-06,0.0,0.0002092185313813,0.0,0.0,13.902962684631348,0.0,0.0,0.0,0.3099524080753326,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.108877420425415,-2453.611572265625,304.15142822265625,0.7281647324562073,0.1705052852630615,0.1552918553352356,293.2035522460937,297.1499938964844,293.1499938964844,0.0427380762994289,-1340.9403076171875,304.1641540527344,0.5810640454292297,0.0844717696309089,0.0847792252898216,293.2167358398437,297.1499938964844,293.1499938964844,0.2234839648008346,-3388.59619140625,304.15411376953125,0.878028929233551,0.3046939074993133,0.2144238203763961,293.2336730957031,297.1499938964844,293.1499938964844,0.3518710732460022,-6602.3046875,304.0675048828125,0.9965431094169616,0.4388480484485626,0.4204587936401367,293.1817321777344,297.1499938964844,293.1499938964844,0.0139769986271858,-3633.02685546875,303.9235534667969,0.4691475331783294,0.050000000745058,0.2340716868638992,291.0838928222656,291.1499938964844,270.6583251953125,268.04620361328125,283.9411926269531,293.2154846191406,291.08453369140625,1.0,0.293608009815216,0.7170069217681885,0.7170069217681885,1.0,1.0,-1.3311330080032349,0.547254204750061,0.7838788032531738,0.2712575495243072,0.0,0.0,0.4071254730224609,61.86726760864258,88.0,-29.620323181152344,-9590.099609375,273.9543151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7972106933594,306.56378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.423828125,18000.0,0.0,0.0,0.2045886665582656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173221051692962,0.3173268139362335,-4.71003932034364e-06,0.0,0.0002076314849546,0.0,0.0,14.708356857299805,0.0,0.0,0.0,0.31320521235466,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.108877420425415,-2453.611572265625,304.15142822265625,0.7281647324562073,0.1705052852630615,0.1552918553352356,293.2035522460937,297.1499938964844,293.1499938964844,0.0427380762994289,-1340.9403076171875,304.1641540527344,0.5810640454292297,0.0844717696309089,0.0847792252898216,293.2167358398437,297.1499938964844,293.1499938964844,0.2234839648008346,-3388.59619140625,304.15411376953125,0.878028929233551,0.3046939074993133,0.2144238203763961,293.2336730957031,297.1499938964844,293.1499938964844,0.3518710732460022,-6602.3046875,304.0675048828125,0.9965431094169616,0.4388480484485626,0.4204587936401367,293.1817321777344,297.1499938964844,293.1499938964844,0.0139769986271858,-3633.02685546875,303.9235534667969,0.4691475331783294,0.050000000745058,0.2340716868638992,291.0838928222656,291.1499938964844,270.6583251953125,268.04620361328125,283.9411926269531,293.2154846191406,291.08453369140625,1.0,0.293608009815216,0.7170069217681885,0.7170069217681885,1.0,1.0,-1.3311330080032349,0.547254204750061,0.7838788032531738,0.2712575495243072,0.0,0.0,0.4071254730224609,61.86726760864258,88.0,-29.620323181152344,-9590.099609375,273.9543151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7972106933594,306.56378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.423828125,18000.0,0.0,0.0,0.2045886665582656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173221051692962,0.3173268139362335,-4.71003932034364e-06,0.0,0.0002076314849546,0.0,0.0,14.708356857299805,0.0,0.0,0.0,0.31320521235466,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078858003020286,-2434.4521484375,304.1526184082031,0.7061181664466858,0.1695702522993087,0.1548442840576172,293.23565673828125,297.1499938964844,293.1499938964844,0.0347788333892822,-1202.9088134765625,304.17236328125,0.5361254811286926,0.0765357986092567,0.0763944536447525,293.21697998046875,297.1499938964844,293.1499938964844,0.2210608124732971,-3358.01611328125,304.15679931640625,0.8505038022994995,0.3029572963714599,0.2135193198919296,293.2814636230469,297.1499938964844,293.1499938964844,0.3388518989086151,-6388.9169921875,304.11578369140625,0.9607791304588318,0.4269247055053711,0.4075067639350891,293.1851501464844,297.1499938964844,293.1499938964844,0.0140245547518134,-3637.09814453125,303.9042358398437,0.4475586414337158,0.050000000745058,0.2359076738357544,291.1476745605469,291.1499938964844,270.7313232421875,268.10614013671875,284.02227783203125,293.25469970703125,291.1521911621094,1.0,0.3016271591186523,0.7156060934066772,0.7156060934066772,1.0,1.0,-1.3059808015823364,0.5353147983551025,0.7706660628318787,0.2658089399337768,0.0,0.0,0.4037064611911773,71.28005981445312,91.0,56.24032211303711,-9454.2626953125,284.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60870361328125,306.5287170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.103515625,18000.0,0.0,0.0,0.2042760103940963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191517889499664,0.3191565275192261,-4.735833954327973e-06,0.0,0.000207314180443,0.0,0.0,14.881290435791016,0.0,0.0,0.0,0.3139186501502991,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078858003020286,-2434.4521484375,304.1526184082031,0.7061181664466858,0.1695702522993087,0.1548442840576172,293.23565673828125,297.1499938964844,293.1499938964844,0.0347788333892822,-1202.9088134765625,304.17236328125,0.5361254811286926,0.0765357986092567,0.0763944536447525,293.21697998046875,297.1499938964844,293.1499938964844,0.2210608124732971,-3358.01611328125,304.15679931640625,0.8505038022994995,0.3029572963714599,0.2135193198919296,293.2814636230469,297.1499938964844,293.1499938964844,0.3388518989086151,-6388.9169921875,304.11578369140625,0.9607791304588318,0.4269247055053711,0.4075067639350891,293.1851501464844,297.1499938964844,293.1499938964844,0.0140245547518134,-3637.09814453125,303.9042358398437,0.4475586414337158,0.050000000745058,0.2359076738357544,291.1476745605469,291.1499938964844,270.7313232421875,268.10614013671875,284.02227783203125,293.25469970703125,291.1521911621094,1.0,0.3016271591186523,0.7156060934066772,0.7156060934066772,1.0,1.0,-1.3059808015823364,0.5353147983551025,0.7706660628318787,0.2658089399337768,0.0,0.0,0.4037064611911773,71.28005981445312,91.0,56.24032211303711,-9454.2626953125,284.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60870361328125,306.5287170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.103515625,18000.0,0.0,0.0,0.2042760103940963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191517889499664,0.3191565275192261,-4.735833954327973e-06,0.0,0.000207314180443,0.0,0.0,14.881290435791016,0.0,0.0,0.0,0.3139186501502991,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071246340870857,-2420.205078125,304.15301513671875,0.6908701062202454,0.168570190668106,0.1542154252529144,293.249267578125,297.1499938964844,293.1499938964844,0.0303866788744926,-1124.9931640625,304.172119140625,0.5107385516166687,0.0715942829847335,0.0715800002217292,293.2175598144531,297.1499938964844,293.1499938964844,0.2192381471395492,-3335.56640625,304.15753173828125,0.8338557481765747,0.3011411726474762,0.2124680131673813,293.29498291015625,297.1499938964844,293.1499938964844,0.3326262235641479,-6287.1142578125,304.1371154785156,0.9350455403327942,0.4208211898803711,0.401097685098648,293.1891784667969,297.1499938964844,293.1499938964844,0.0140683371573686,-3644.218505859375,303.88140869140625,0.4351821541786194,0.050000000745058,0.2372418642044067,291.1729736328125,291.1499938964844,270.80731201171875,268.1683044433594,284.0754089355469,293.26776123046875,291.1744079589844,1.0,0.3078131377696991,0.714205265045166,0.714205265045166,1.0,1.0,-1.2920899391174316,0.5288111567497253,0.7632787823677063,0.2619781196117401,0.0,0.0,0.3986061513423919,78.17183685302734,79.0,35.77335357666016,-9281.6572265625,294.2789611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877319335937,306.3952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.984375,18000.0,0.0,0.0,0.2039153426885604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127393722534179,0.3127441108226776,-4.719602202385431e-06,0.0,0.0002069481561193,0.0,0.0,14.49024772644043,0.0,0.0,0.0,0.3124108016490936,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071246340870857,-2420.205078125,304.15301513671875,0.6908701062202454,0.168570190668106,0.1542154252529144,293.249267578125,297.1499938964844,293.1499938964844,0.0303866788744926,-1124.9931640625,304.172119140625,0.5107385516166687,0.0715942829847335,0.0715800002217292,293.2175598144531,297.1499938964844,293.1499938964844,0.2192381471395492,-3335.56640625,304.15753173828125,0.8338557481765747,0.3011411726474762,0.2124680131673813,293.29498291015625,297.1499938964844,293.1499938964844,0.3326262235641479,-6287.1142578125,304.1371154785156,0.9350455403327942,0.4208211898803711,0.401097685098648,293.1891784667969,297.1499938964844,293.1499938964844,0.0140683371573686,-3644.218505859375,303.88140869140625,0.4351821541786194,0.050000000745058,0.2372418642044067,291.1729736328125,291.1499938964844,270.80731201171875,268.1683044433594,284.0754089355469,293.26776123046875,291.1744079589844,1.0,0.3078131377696991,0.714205265045166,0.714205265045166,1.0,1.0,-1.2920899391174316,0.5288111567497253,0.7632787823677063,0.2619781196117401,0.0,0.0,0.3986061513423919,78.17183685302734,79.0,35.77335357666016,-9281.6572265625,294.2789611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877319335937,306.3952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.984375,18000.0,0.0,0.0,0.2039153426885604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127393722534179,0.3127441108226776,-4.719602202385431e-06,0.0,0.0002069481561193,0.0,0.0,14.49024772644043,0.0,0.0,0.0,0.3124108016490936,4.0,0.0,1.0
731700,293.188232421875,297.1499938964844,293.1499938964844,0.1067260205745697,-2412.8173828125,304.1531982421875,0.687669575214386,0.1680844575166702,0.1538261622190475,293.2542419433594,297.1499938964844,293.1499938964844,0.0281642079353332,-1090.40185546875,304.17218017578125,0.5031640529632568,0.0693561881780624,0.0694716647267341,293.2177734375,297.1499938964844,293.1499938964844,0.2183437943458557,-3324.612060546875,304.1578063964844,0.8304193615913391,0.3002475202083587,0.2118812650442123,293.297119140625,297.1499938964844,293.1499938964844,0.3304081857204437,-6251.337890625,304.1434631347656,0.9291971325874328,0.418561726808548,0.3988392353057861,293.19110107421875,297.1499938964844,293.1499938964844,0.0140541894361376,-3642.848876953125,303.8697204589844,0.4330631792545318,0.050000000745058,0.2375026643276214,291.18017578125,291.1499938964844,270.8462829589844,268.2001037597656,284.0987854003906,293.27056884765625,291.181396484375,1.0,0.3082351088523865,0.7135049104690552,0.7135049104690552,1.0,1.0,-1.285989761352539,0.5259791612625122,0.7600106000900269,0.2601550817489624,0.0,0.0,0.3958700001239776,79.4605484008789,79.0,28.272729873657227,-9207.9375,294.5614318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491577148437,306.3457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.353515625,18000.0,0.0,0.0,0.2036662846803665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3097600936889648,0.3097648024559021,-4.709946097136708e-06,0.0,0.0002066953747998,0.0,0.0,14.30422592163086,0.0,0.0,0.0,0.3116475939750671,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063183173537254,-2405.296630859375,304.1533508300781,0.6869022250175476,0.1676226109266281,0.1534024327993393,293.2586364746094,297.1499938964844,293.1499938964844,0.0268098022788763,-1058.1763916015625,304.1706237792969,0.4976082146167755,0.0671773850917816,0.067385047674179,293.2178039550781,297.1499938964844,293.1499938964844,0.2174596339464187,-3313.81640625,304.1579895019531,0.8295770883560181,0.299378901720047,0.2112695872783661,293.2978820800781,297.1499938964844,293.1499938964844,0.3284333050251007,-6219.8564453125,304.1482238769531,0.927239954471588,0.4165462851524353,0.3968357741832733,293.19287109375,297.1499938964844,293.1499938964844,0.0140174468979239,-3638.288330078125,303.858154296875,0.4329886138439178,0.050000000745058,0.2375122755765915,291.1853942871094,291.1499938964844,270.8858642578125,268.2323608398437,284.12042236328125,293.2723693847656,291.18585205078125,1.0,0.3073881268501282,0.7132018208503723,0.7132018208503723,1.0,1.0,-1.2798486948013306,0.5232242941856384,0.7566244006156921,0.2583785653114319,0.0,0.0,0.3929647505283355,79.40753936767578,67.0,19.226917266845703,-9124.6533203125,291.89434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423828125,306.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.115234375,18000.0,0.0,0.0,0.2033489346504211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3064886331558227,0.3064933121204376,-4.699504188465653e-06,0.0,0.000206373311812,0.0,0.0,14.10170078277588,0.0,0.0,0.0,0.3108204901218414,4.0,0.0,1.0
731820,293.1874694824219,297.1499938964844,293.1499938964844,0.105552077293396,-2391.279296875,304.15350341796875,0.690523624420166,0.166787102818489,0.1525249481201172,293.2662048339844,297.1499938964844,293.1499938964844,0.0234444886445999,-992.0455932617188,304.1693420410156,0.4899527430534363,0.0628847926855087,0.0632000267505645,293.217529296875,297.1499938964844,293.1499938964844,0.2158118188381195,-3293.8173828125,304.1580810546875,0.8333408236503601,0.2977195084095001,0.2100184559822082,293.2973022460937,297.1499938964844,293.1499938964844,0.3249440789222717,-6165.1220703125,304.154541015625,0.9313260316848756,0.4129130244255066,0.3932006061077118,293.1957397460937,297.1499938964844,293.1499938964844,0.0139042045921087,-3623.735107421875,303.8356628417969,0.4371621012687683,0.050000000745058,0.2370089143514633,291.1871643066406,291.1499938964844,270.9666748046875,268.2980651855469,284.1627197265625,293.27447509765625,291.1874389648437,1.0,0.3026249706745147,0.7125957012176514,0.7125957012176514,1.0,1.0,-1.2673020362854004,0.5176355242729187,0.7496665120124817,0.254717469215393,0.0,0.0,0.3878846764564514,76.50782775878906,55.0,7.524414539337158,-8976.2998046875,280.4804992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41180419921875,306.2738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.720703125,18000.0,0.0,0.0,0.2024120390415191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005026280879974,0.3005073070526123,-4.678825462178793e-06,0.0,0.000205422489671,0.0,0.0,13.730294227600098,0.0,0.0,0.0,0.3092958331108093,4.0,0.0,1.0
731880,293.1874694824219,297.1499938964844,293.1499938964844,0.105552077293396,-2391.279296875,304.15350341796875,0.690523624420166,0.166787102818489,0.1525249481201172,293.2662048339844,297.1499938964844,293.1499938964844,0.0234444886445999,-992.0455932617188,304.1693420410156,0.4899527430534363,0.0628847926855087,0.0632000267505645,293.217529296875,297.1499938964844,293.1499938964844,0.2158118188381195,-3293.8173828125,304.1580810546875,0.8333408236503601,0.2977195084095001,0.2100184559822082,293.2973022460937,297.1499938964844,293.1499938964844,0.3249440789222717,-6165.1220703125,304.154541015625,0.9313260316848756,0.4129130244255066,0.3932006061077118,293.1957397460937,297.1499938964844,293.1499938964844,0.0139042045921087,-3623.735107421875,303.8356628417969,0.4371621012687683,0.050000000745058,0.2370089143514633,291.1871643066406,291.1499938964844,270.9666748046875,268.2980651855469,284.1627197265625,293.27447509765625,291.1874389648437,1.0,0.3026249706745147,0.7125957012176514,0.7125957012176514,1.0,1.0,-1.2673020362854004,0.5176355242729187,0.7496665120124817,0.254717469215393,0.0,0.0,0.3878846764564514,76.50782775878906,55.0,7.524414539337158,-8976.2998046875,280.4804992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41180419921875,306.2738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.720703125,18000.0,0.0,0.0,0.2024120390415191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005026280879974,0.3005073070526123,-4.678825462178793e-06,0.0,0.000205422489671,0.0,0.0,13.730294227600098,0.0,0.0,0.0,0.3092958331108093,4.0,0.0,1.0
731940,293.18634033203125,297.1499938964844,293.1499938964844,0.1047589778900146,-2376.698974609375,304.1536560058594,0.6998395323753357,0.1660654097795486,0.1516518741846084,293.2728576660156,297.1499938964844,293.1499938964844,0.0203263293951749,-924.6209106445312,304.1680908203125,0.4852875173091888,0.058594524860382,0.0589330531656742,293.2167663574219,297.1499938964844,293.1499938964844,0.2140953987836837,-3272.8896484375,304.1582336425781,0.8431951403617859,0.2961630821228027,0.2087620496749878,293.2953796386719,297.1499938964844,293.1499938964844,0.3214662969112396,-6111.275390625,304.1587829589844,0.9438390135765076,0.4095697104930877,0.3897907435894012,293.1977844238281,297.1499938964844,293.1499938964844,0.0137405218556523,-3601.010498046875,303.8144836425781,0.4465556442737579,0.050000000745058,0.2360075265169143,291.1921081542969,291.1499938964844,271.04937744140625,268.3651123046875,284.205078125,293.2756042480469,291.19268798828125,1.0,0.2947666645050049,0.7119895815849304,0.7119895815849304,1.0,1.0,-1.2543288469314575,0.5118890404701233,0.7424397468566895,0.2508957684040069,0.0,0.0,0.3819674849510193,70.94364929199219,43.0,7.696642398834228,-8840.4619140625,263.40399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4380187988281,306.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.37109375,18000.0,0.0,0.0,0.2010591924190521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942261099815368,0.2942307591438293,-4.659011210605968e-06,0.0,0.0002040495310211,0.0,0.0,13.3507719039917,0.0,0.0,0.0,0.3077329993247986,4.0,0.0,1.0
732000,293.18634033203125,297.1499938964844,293.1499938964844,0.1047589778900146,-2376.698974609375,304.1536560058594,0.6998395323753357,0.1660654097795486,0.1516518741846084,293.2728576660156,297.1499938964844,293.1499938964844,0.0203263293951749,-924.6209106445312,304.1680908203125,0.4852875173091888,0.058594524860382,0.0589330531656742,293.2167663574219,297.1499938964844,293.1499938964844,0.2140953987836837,-3272.8896484375,304.1582336425781,0.8431951403617859,0.2961630821228027,0.2087620496749878,293.2953796386719,297.1499938964844,293.1499938964844,0.3214662969112396,-6111.275390625,304.1587829589844,0.9438390135765076,0.4095697104930877,0.3897907435894012,293.1977844238281,297.1499938964844,293.1499938964844,0.0137405218556523,-3601.010498046875,303.8144836425781,0.4465556442737579,0.050000000745058,0.2360075265169143,291.1921081542969,291.1499938964844,271.04937744140625,268.3651123046875,284.205078125,293.2756042480469,291.19268798828125,1.0,0.2947666645050049,0.7119895815849304,0.7119895815849304,1.0,1.0,-1.2543288469314575,0.5118890404701233,0.7424397468566895,0.2508957684040069,0.0,0.0,0.3819674849510193,70.94364929199219,43.0,7.696642398834228,-8840.4619140625,263.40399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4380187988281,306.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.37109375,18000.0,0.0,0.0,0.2010591924190521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942261099815368,0.2942307591438293,-4.659011210605968e-06,0.0,0.0002040495310211,0.0,0.0,13.3507719039917,0.0,0.0,0.0,0.3077329993247986,4.0,0.0,1.0
732060,293.18487548828125,297.1499938964844,293.1499938964844,0.1039729043841362,-2362.2060546875,304.1537475585937,0.714146077632904,0.1654418557882309,0.1508060246706009,293.2789001464844,297.1499938964844,293.1499938964844,0.0174579452723264,-855.5135498046875,304.1668395996094,0.4829232692718506,0.0542572140693664,0.0545625388622283,293.2157287597656,297.1499938964844,293.1499938964844,0.212357223033905,-3251.642333984375,304.15838623046875,0.8591159582138062,0.2946828007698059,0.2075143158435821,293.2928466796875,297.1499938964844,293.1499938964844,0.3179802894592285,-6057.73974609375,304.16162109375,0.9629451632499696,0.4064016044139862,0.3864966034889221,293.1991577148437,297.1499938964844,293.1499938964844,0.013547608628869,-3573.248046875,303.7945861816406,0.4616235196590423,0.050000000745058,0.2346829771995544,291.1990661621094,291.1499938964844,271.13360595703125,268.4332275390625,284.2477722167969,293.2763366699219,291.1995849609375,1.0,0.2846382260322571,0.7113257646560669,0.7113257646560669,1.0,1.0,-1.24102520942688,0.5060151219367981,0.7350100874900818,0.2469301074743271,0.0,0.0,0.3749578595161438,63.65032196044922,31.0,8.625313758850098,-8701.2265625,242.87062072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4922790527344,306.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.56640625,18000.0,0.0,0.0,0.1992628127336502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868898212909698,0.2868944406509399,-4.636920039047254e-06,0.0,0.0002022264234255,0.0,0.0,12.916004180908203,0.0,0.0,0.0,0.3059518933296203,4.0,0.0,1.0
732120,293.18487548828125,297.1499938964844,293.1499938964844,0.1039729043841362,-2362.2060546875,304.1537475585937,0.714146077632904,0.1654418557882309,0.1508060246706009,293.2789001464844,297.1499938964844,293.1499938964844,0.0174579452723264,-855.5135498046875,304.1668395996094,0.4829232692718506,0.0542572140693664,0.0545625388622283,293.2157287597656,297.1499938964844,293.1499938964844,0.212357223033905,-3251.642333984375,304.15838623046875,0.8591159582138062,0.2946828007698059,0.2075143158435821,293.2928466796875,297.1499938964844,293.1499938964844,0.3179802894592285,-6057.73974609375,304.16162109375,0.9629451632499696,0.4064016044139862,0.3864966034889221,293.1991577148437,297.1499938964844,293.1499938964844,0.013547608628869,-3573.248046875,303.7945861816406,0.4616235196590423,0.050000000745058,0.2346829771995544,291.1990661621094,291.1499938964844,271.13360595703125,268.4332275390625,284.2477722167969,293.2763366699219,291.1995849609375,1.0,0.2846382260322571,0.7113257646560669,0.7113257646560669,1.0,1.0,-1.24102520942688,0.5060151219367981,0.7350100874900818,0.2469301074743271,0.0,0.0,0.3749578595161438,63.65032196044922,31.0,8.625313758850098,-8701.2265625,242.87062072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4922790527344,306.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.56640625,18000.0,0.0,0.0,0.1992628127336502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868898212909698,0.2868944406509399,-4.636920039047254e-06,0.0,0.0002022264234255,0.0,0.0,12.916004180908203,0.0,0.0,0.0,0.3059518933296203,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1032373234629631,-2348.663818359375,304.1537170410156,0.7323432564735413,0.1649001389741897,0.1499964445829391,293.28448486328125,297.1499938964844,293.1499938964844,0.0148066245019435,-783.7420043945312,304.1637268066406,0.4829733669757843,0.050000000745058,0.0501007847487926,293.21453857421875,297.1499938964844,293.1499938964844,0.210670456290245,-3231.03759765625,304.15838623046875,0.8823769092559814,0.2932542562484741,0.2062743008136749,293.2899780273437,297.1499938964844,293.1499938964844,0.3145968317985534,-6006.109375,304.1633605957031,0.9863606691360474,0.4033654034137726,0.3832911252975464,293.1999206542969,297.1499938964844,293.1499938964844,0.0133433081209659,-3543.370361328125,303.7757263183594,0.479423463344574,0.050000000745058,0.2331548631191253,291.2039489746094,291.1499938964844,271.218994140625,268.50213623046875,284.29052734375,293.2768859863281,291.2043151855469,1.0,0.2727662324905395,0.7106619477272034,0.7106619477272034,1.0,1.0,-1.2275267839431765,0.5000863671302795,0.7274404764175415,0.2428692281246185,0.0,0.0,0.3674228191375732,55.26863479614258,25.0,6.844647407531738,-8557.056640625,220.4008178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687255859375,306.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.58203125,18000.0,0.0,0.0,0.1969811022281646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789719700813293,0.2789765894412994,-4.612970769812819e-06,0.0,0.0001999107771553,0.0,0.0,12.453573226928713,0.0,0.0,0.0,0.3040567338466644,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1032373234629631,-2348.663818359375,304.1537170410156,0.7323432564735413,0.1649001389741897,0.1499964445829391,293.28448486328125,297.1499938964844,293.1499938964844,0.0148066245019435,-783.7420043945312,304.1637268066406,0.4829733669757843,0.050000000745058,0.0501007847487926,293.21453857421875,297.1499938964844,293.1499938964844,0.210670456290245,-3231.03759765625,304.15838623046875,0.8823769092559814,0.2932542562484741,0.2062743008136749,293.2899780273437,297.1499938964844,293.1499938964844,0.3145968317985534,-6006.109375,304.1633605957031,0.9863606691360474,0.4033654034137726,0.3832911252975464,293.1999206542969,297.1499938964844,293.1499938964844,0.0133433081209659,-3543.370361328125,303.7757263183594,0.479423463344574,0.050000000745058,0.2331548631191253,291.2039489746094,291.1499938964844,271.218994140625,268.50213623046875,284.29052734375,293.2768859863281,291.2043151855469,1.0,0.2727662324905395,0.7106619477272034,0.7106619477272034,1.0,1.0,-1.2275267839431765,0.5000863671302795,0.7274404764175415,0.2428692281246185,0.0,0.0,0.3674228191375732,55.26863479614258,25.0,6.844647407531738,-8557.056640625,220.4008178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687255859375,306.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.58203125,18000.0,0.0,0.0,0.1969811022281646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789719700813293,0.2789765894412994,-4.612970769812819e-06,0.0,0.0001999107771553,0.0,0.0,12.453573226928713,0.0,0.0,0.0,0.3040567338466644,4.0,0.0,1.0
732300,293.18231201171875,297.1499938964844,293.1499938964844,0.1029038205742836,-2342.537841796875,304.1536560058594,0.7424641251564026,0.1646503806114196,0.1496215313673019,293.287841796875,297.1499938964844,293.1499938964844,0.0141868507489562,-765.8285522460938,304.1298217773437,0.4875301718711853,0.050000000745058,0.0490509532392025,293.2139587402344,297.1499938964844,293.1499938964844,0.2098653763532638,-3221.21728515625,304.1583251953125,0.8957066535949707,0.2925503551959991,0.2056696712970733,293.2884826660156,297.1499938964844,293.1499938964844,0.3129670619964599,-5981.345703125,304.1639099121094,0.9973541498184204,0.4018853008747101,0.3817355632781982,293.2001953125,297.1499938964844,293.1499938964844,0.0132475653663277,-3529.318115234375,303.7665405273437,0.487339586019516,0.050000000745058,0.2324249893426895,291.2054748535156,291.1499938964844,271.26202392578125,268.53680419921875,284.3102722167969,293.2773132324219,291.2054443359375,1.0,0.2672151625156402,0.7103300094604492,0.7103300094604492,1.0,1.0,-1.2223438024520874,0.4978798925876617,0.7244638800621033,0.2410372048616409,0.0,0.0,0.3635610938072204,51.28044128417969,25.0,4.039158344268799,-8489.3251953125,210.2952117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127624511719,306.2388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.7265625,18000.0,0.0,0.0,0.1956596821546554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274937242269516,0.2749418318271637,-4.60084447695408e-06,0.0,0.0001985697017516,0.0,0.0,12.220917701721191,0.0,0.0,0.0,0.3031021654605865,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026127189397811,-2337.19091796875,304.15350341796875,0.7509596943855286,0.1644241064786911,0.1492977887392044,293.292236328125,297.1499938964844,293.1499938964844,0.0140002053231,-760.9559936523438,304.0920715332031,0.4935896098613739,0.050000000745058,0.0488846749067306,293.2133483886719,297.1499938964844,293.1499938964844,0.2091034501791,-3211.922607421875,304.158203125,0.9067125916481018,0.2918635308742523,0.2051004618406295,293.2837219238281,297.1499938964844,293.1499938964844,0.3035279214382171,-5831.03759765625,304.1788024902344,0.9990000128746032,0.4010568559169769,0.3716234862804413,293.2002868652344,297.1499938964844,293.1499938964844,0.013171300292015,-3518.169677734375,303.7575988769531,0.4935832321643829,0.050000000745058,0.2318793684244156,291.20635986328125,291.1499938964844,271.3052062988281,268.5715637207031,284.3385925292969,293.2770080566406,291.207763671875,1.0,0.2615983486175537,0.7100297808647156,0.7100297808647156,1.0,1.0,-1.2085627317428589,0.4916040003299713,0.7169587016105652,0.2379954308271408,0.0,0.0,0.3597448766231537,48.16831588745117,25.0,10.58953094482422,-8398.9287109375,199.17990112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6593017578125,306.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.30859375,18000.0,0.0,0.0,0.1942222565412521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271045446395874,0.2710500359535217,-4.588971023622435e-06,0.0,0.0001971108868019,0.0,0.0,11.99783706665039,0.0,0.0,0.0,0.3021843433380127,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018832847476005,-2323.352783203125,304.153564453125,0.7645707726478577,0.1639820784330368,0.1487457305192947,293.2973327636719,297.1499938964844,293.1499938964844,0.0137079684063792,-752.8658447265625,304.0257568359375,0.5034595727920532,0.050000000745058,0.0487218275666236,293.21240234375,297.1499938964844,293.1499938964844,0.2071693688631057,-3187.81884765625,304.15869140625,0.9252288341522216,0.2904501259326935,0.2040094584226608,293.2528686523437,297.1499938964844,293.1499938964844,0.2821111381053924,-5495.669921875,304.2043151855469,0.9990000128746032,0.4038823843002319,0.3504566848278045,293.2003173828125,297.1499938964844,293.1499938964844,0.0130211059004068,-3493.903076171875,303.7410583496094,0.5034595727920532,0.050000000745058,0.2311153560876846,291.2351379394531,291.1499938964844,271.3918762207031,268.6412353515625,284.39227294921875,293.2655334472656,291.2366943359375,1.0,0.2525384128093719,0.7094292044639587,0.7094292044639587,1.0,1.0,-1.1797960996627808,0.4785398542881012,0.7012562155723572,0.2317042052745819,0.0,0.0,0.3464495837688446,43.67987060546875,25.0,26.78858184814453,-8161.67333984375,180.8726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7727966308594,306.26373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.541015625,18000.0,0.0,0.0,0.1908342093229293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594352960586548,0.2594398558139801,-4.560763954941649e-06,0.0,0.0001936724584084,0.0,0.0,11.359539031982422,0.0,0.0,0.0,0.2995897233486175,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018832847476005,-2323.352783203125,304.153564453125,0.7645707726478577,0.1639820784330368,0.1487457305192947,293.2973327636719,297.1499938964844,293.1499938964844,0.0137079684063792,-752.8658447265625,304.0257568359375,0.5034595727920532,0.050000000745058,0.0487218275666236,293.21240234375,297.1499938964844,293.1499938964844,0.2071693688631057,-3187.81884765625,304.15869140625,0.9252288341522216,0.2904501259326935,0.2040094584226608,293.2528686523437,297.1499938964844,293.1499938964844,0.2821111381053924,-5495.669921875,304.2043151855469,0.9990000128746032,0.4038823843002319,0.3504566848278045,293.2003173828125,297.1499938964844,293.1499938964844,0.0130211059004068,-3493.903076171875,303.7410583496094,0.5034595727920532,0.050000000745058,0.2311153560876846,291.2351379394531,291.1499938964844,271.3918762207031,268.6412353515625,284.39227294921875,293.2655334472656,291.2366943359375,1.0,0.2525384128093719,0.7094292044639587,0.7094292044639587,1.0,1.0,-1.1797960996627808,0.4785398542881012,0.7012562155723572,0.2317042052745819,0.0,0.0,0.3464495837688446,43.67987060546875,25.0,26.78858184814453,-8161.67333984375,180.8726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7727966308594,306.26373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.541015625,18000.0,0.0,0.0,0.1908342093229293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594352960586548,0.2594398558139801,-4.560763954941649e-06,0.0,0.0001936724584084,0.0,0.0,11.359539031982422,0.0,0.0,0.0,0.2995897233486175,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014211550354957,-2314.84130859375,304.15313720703125,0.7767598628997803,0.1635716408491134,0.1482522338628769,293.30328369140625,297.1499938964844,293.1499938964844,0.013462190516293,-746.5484008789062,303.9564514160156,0.5124846696853638,0.050000000745058,0.0485978312790393,293.2117614746094,297.1499938964844,293.1499938964844,0.2056779414415359,-3169.57958984375,304.15826416015625,0.9414743185043336,0.2889980375766754,0.2029125243425369,293.2099609375,297.1499938964844,293.1499938964844,0.2650620341300964,-5228.07958984375,304.2143249511719,0.9990000128746032,0.4099577665328979,0.3332454860210418,293.2004089355469,297.1499938964844,293.1499938964844,0.0129182329401373,-3478.955078125,303.7235717773437,0.5124846696853638,0.050000000745058,0.2305271923542022,291.2401123046875,291.1499938964844,271.4786376953125,268.7108459472656,284.439453125,293.25103759765625,291.2401733398437,1.0,0.2451560646295547,0.7088286876678467,0.7088286876678467,1.0,1.0,-1.1563711166381836,0.4679605066776275,0.6884106397628784,0.2264492511749267,0.0,0.0,0.3339563608169555,40.209957122802734,28.0,9.939257621765137,-7929.78662109375,166.8634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9188842773437,306.253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.287109375,18000.0,0.0,0.0,0.1865957677364349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246937483549118,0.2469419986009597,-4.525646090769442e-06,0.0,0.0001893709850264,0.0,0.0,10.676942825317385,0.0,0.0,0.0,0.2968150675296783,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014211550354957,-2314.84130859375,304.15313720703125,0.7767598628997803,0.1635716408491134,0.1482522338628769,293.30328369140625,297.1499938964844,293.1499938964844,0.013462190516293,-746.5484008789062,303.9564514160156,0.5124846696853638,0.050000000745058,0.0485978312790393,293.2117614746094,297.1499938964844,293.1499938964844,0.2056779414415359,-3169.57958984375,304.15826416015625,0.9414743185043336,0.2889980375766754,0.2029125243425369,293.2099609375,297.1499938964844,293.1499938964844,0.2650620341300964,-5228.07958984375,304.2143249511719,0.9990000128746032,0.4099577665328979,0.3332454860210418,293.2004089355469,297.1499938964844,293.1499938964844,0.0129182329401373,-3478.955078125,303.7235717773437,0.5124846696853638,0.050000000745058,0.2305271923542022,291.2401123046875,291.1499938964844,271.4786376953125,268.7108459472656,284.439453125,293.25103759765625,291.2401733398437,1.0,0.2451560646295547,0.7088286876678467,0.7088286876678467,1.0,1.0,-1.1563711166381836,0.4679605066776275,0.6884106397628784,0.2264492511749267,0.0,0.0,0.3339563608169555,40.209957122802734,28.0,9.939257621765137,-7929.78662109375,166.8634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9188842773437,306.253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.287109375,18000.0,0.0,0.0,0.1865957677364349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246937483549118,0.2469419986009597,-4.525646090769442e-06,0.0,0.0001893709850264,0.0,0.0,10.676942825317385,0.0,0.0,0.0,0.2968150675296783,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010675728321075,-2308.429443359375,304.1526794433594,0.7852441072463989,0.1631526052951812,0.1478102058172226,293.3145446777344,297.1499938964844,293.1499938964844,0.0132091343402862,-740.3027954101562,303.8711853027344,0.5190866589546204,0.050000000745058,0.048519093543291,293.2113342285156,297.1499938964844,293.1499938964844,0.2043430656194687,-3153.342529296875,304.15771484375,0.9519049525260924,0.2875214219093323,0.2018315643072128,293.1656494140625,297.1499938964844,293.1499938964844,0.2535861432552337,-5049.2080078125,304.2117004394531,0.9990000128746032,0.4174315333366394,0.3218366801738739,293.2007141113281,297.1499938964844,293.1499938964844,0.0128437979146838,-3469.06298828125,303.7052001953125,0.5190866589546204,0.050000000745058,0.2301536947488784,291.2376403808594,291.1499938964844,271.5651550292969,268.7801208496094,284.4896545410156,293.2556457519531,291.236572265625,1.0,0.2403348833322525,0.7085228562355042,0.7085228562355042,1.0,1.0,-1.140302658081055,0.4608425199985504,0.6794601082801819,0.2225891947746276,0.0,0.0,0.3223052024841308,37.986324310302734,46.0,-3.821136236190796,-7734.74072265625,157.84304809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0725402832031,306.2464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3515625,18000.0,0.0,0.0,0.1816739439964294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358899116516113,0.2358943969011306,-4.494823770073708e-06,0.0,0.0001843759528128,0.0,0.0,10.087665557861328,0.0,0.0,0.0,0.2944014072418213,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010675728321075,-2308.429443359375,304.1526794433594,0.7852441072463989,0.1631526052951812,0.1478102058172226,293.3145446777344,297.1499938964844,293.1499938964844,0.0132091343402862,-740.3027954101562,303.8711853027344,0.5190866589546204,0.050000000745058,0.048519093543291,293.2113342285156,297.1499938964844,293.1499938964844,0.2043430656194687,-3153.342529296875,304.15771484375,0.9519049525260924,0.2875214219093323,0.2018315643072128,293.1656494140625,297.1499938964844,293.1499938964844,0.2535861432552337,-5049.2080078125,304.2117004394531,0.9990000128746032,0.4174315333366394,0.3218366801738739,293.2007141113281,297.1499938964844,293.1499938964844,0.0128437979146838,-3469.06298828125,303.7052001953125,0.5190866589546204,0.050000000745058,0.2301536947488784,291.2376403808594,291.1499938964844,271.5651550292969,268.7801208496094,284.4896545410156,293.2556457519531,291.236572265625,1.0,0.2403348833322525,0.7085228562355042,0.7085228562355042,1.0,1.0,-1.140302658081055,0.4608425199985504,0.6794601082801819,0.2225891947746276,0.0,0.0,0.3223052024841308,37.986324310302734,46.0,-3.821136236190796,-7734.74072265625,157.84304809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0725402832031,306.2464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3515625,18000.0,0.0,0.0,0.1816739439964294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358899116516113,0.2358943969011306,-4.494823770073708e-06,0.0,0.0001843759528128,0.0,0.0,10.087665557861328,0.0,0.0,0.0,0.2944014072418213,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009616106748581,-2307.00341796875,304.1519470214844,0.7784681916236877,0.162595584988594,0.1473936885595321,293.3387756347656,297.1499938964844,293.1499938964844,0.0129519943147897,-735.0115356445312,303.7464904785156,0.5147764086723328,0.050000000745058,0.0485695451498031,293.21124267578125,297.1499938964844,293.1499938964844,0.2035498172044754,-3144.225341796875,304.15643310546875,0.9421462416648864,0.2859884202480316,0.2008139640092849,293.1401672363281,297.1499938964844,293.1499938964844,0.2600871622562408,-5162.93798828125,304.1795654296875,0.9990000128746032,0.4222784638404846,0.3291812241077423,293.201171875,297.1499938964844,293.1499938964844,0.0128553425893187,-3475.120361328125,303.6852722167969,0.5147764086723328,0.050000000745058,0.2303930073976516,291.21063232421875,291.1499938964844,271.65106201171875,268.8488464355469,284.5199279785156,293.2755432128906,291.20513916015625,1.0,0.2437535971403122,0.7082170844078064,0.7082170844078064,1.0,1.0,-1.1477316617965698,0.464820921421051,0.6829107999801636,0.221907690167427,0.0,0.0,0.315492033958435,39.31215286254883,64.0,-43.02093505859375,-7643.1142578125,162.56971740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2030334472656,306.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.44140625,18000.0,0.0,0.0,0.1764022409915924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22802734375,0.2280318140983581,-4.470190106076188e-06,0.0,0.0001790258538676,0.0,0.0,9.67030143737793,0.0,0.0,0.0,0.292683482170105,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009616106748581,-2307.00341796875,304.1519470214844,0.7784681916236877,0.162595584988594,0.1473936885595321,293.3387756347656,297.1499938964844,293.1499938964844,0.0129519943147897,-735.0115356445312,303.7464904785156,0.5147764086723328,0.050000000745058,0.0485695451498031,293.21124267578125,297.1499938964844,293.1499938964844,0.2035498172044754,-3144.225341796875,304.15643310546875,0.9421462416648864,0.2859884202480316,0.2008139640092849,293.1401672363281,297.1499938964844,293.1499938964844,0.2600871622562408,-5162.93798828125,304.1795654296875,0.9990000128746032,0.4222784638404846,0.3291812241077423,293.201171875,297.1499938964844,293.1499938964844,0.0128553425893187,-3475.120361328125,303.6852722167969,0.5147764086723328,0.050000000745058,0.2303930073976516,291.21063232421875,291.1499938964844,271.65106201171875,268.8488464355469,284.5199279785156,293.2755432128906,291.20513916015625,1.0,0.2437535971403122,0.7082170844078064,0.7082170844078064,1.0,1.0,-1.1477316617965698,0.464820921421051,0.6829107999801636,0.221907690167427,0.0,0.0,0.315492033958435,39.31215286254883,64.0,-43.02093505859375,-7643.1142578125,162.56971740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2030334472656,306.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.44140625,18000.0,0.0,0.0,0.1764022409915924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22802734375,0.2280318140983581,-4.470190106076188e-06,0.0,0.0001790258538676,0.0,0.0,9.67030143737793,0.0,0.0,0.0,0.292683482170105,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010344177484512,-2308.831787109375,304.1514587402344,0.7702141404151917,0.1622883230447769,0.1471910029649734,293.3529357910156,297.1499938964844,293.1499938964844,0.0128523111343383,-733.57080078125,303.6745300292969,0.50921630859375,0.050000000745058,0.0486405007541179,293.2113037109375,297.1499938964844,293.1499938964844,0.2034244090318679,-3143.231689453125,304.1554870605469,0.9303855299949646,0.2852008938789367,0.2003228366374969,293.1425170898437,297.1499938964844,293.1499938964844,0.26978400349617,-5323.08935546875,304.1565246582031,0.9990000128746032,0.4219508171081543,0.339249700307846,293.2016906738281,297.1499938964844,293.1499938964844,0.0128955906257033,-3484.904541015625,303.67388916015625,0.50921630859375,0.050000000745058,0.2307295948266983,291.1825256347656,291.1499938964844,271.69366455078125,268.88287353515625,284.5254211425781,293.28729248046875,291.1763000488281,1.0,0.2479948252439499,0.7080641984939575,0.7080641984939575,1.0,1.0,-1.1594692468643188,0.4706119298934936,0.6888572573661804,0.2226034104824066,0.0,0.0,0.31612029671669,41.22747802734375,64.0,-61.692039489746094,-7664.6708984375,169.79359436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24237060546875,306.18670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.724609375,18000.0,0.0,0.0,0.1738595515489578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272533625364303,0.2272578328847885,-4.46357853434165e-06,0.0,0.0001764453481882,0.0,0.0,9.62095069885254,0.0,0.0,0.0,0.2924456894397735,4.0,0.0,1.0
