time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011393815279007,-2311.2763671875,304.1510009765625,0.759952962398529,0.1619823575019836,0.1470077484846115,293.3653259277344,297.1499938964844,293.1499938964844,0.0127726327627897,-732.7550659179688,303.6045227050781,0.5023254156112671,0.050000000745058,0.0487391054630279,293.21142578125,297.1499938964844,293.1499938964844,0.2033466100692749,-3142.830322265625,304.1546325683594,0.9155545830726624,0.2843993604183197,0.1998425275087356,293.1559753417969,297.1499938964844,293.1499938964844,0.2829746901988983,-5537.3583984375,304.13134765625,0.9990000128746032,0.4194145500659942,0.3527649641036987,293.2025451660156,297.1499938964844,293.1499938964844,0.0129479570314288,-3496.871826171875,303.66143798828125,0.5023254156112671,0.050000000745058,0.2311973422765731,291.1522521972656,291.1499938964844,271.7359924316406,268.91668701171875,284.5242919921875,293.2958068847656,291.1459350585937,1.0,0.2536872923374176,0.7077214121818542,0.7077214121818542,1.0,1.0,-1.175571084022522,0.4784356653690338,0.6971353888511658,0.2238302528858184,0.0,0.0,0.3189963400363922,43.89561462402344,82.0,-73.1749267578125,-7727.96337890625,179.99778747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.253173828125,306.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.1715511381626129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286305576562881,0.2286350131034851,-4.4622952373174485e-06,0.0,0.0001741025916999,0.0,0.0,9.681808471679688,0.0,0.0,0.0,0.2926485538482666,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014043763279914,-2317.17333984375,304.1502380371094,0.7364787459373474,0.1613076478242874,0.1466974020004272,293.38623046875,297.1499938964844,293.1499938964844,0.0126585373654961,-732.5393676757812,303.46795654296875,0.4863101541996002,0.050000000745058,0.0490178391337394,293.2118835449219,297.1499938964844,293.1499938964844,0.2032456994056701,-3142.64453125,304.1532897949219,0.8836172223091125,0.2827504575252533,0.1989107877016067,293.2159729003906,297.1499938964844,293.1499938964844,0.317856878042221,-6094.244140625,304.0795288085937,0.9990000128746032,0.4071914553642273,0.3881884813308716,293.20526123046875,297.1499938964844,293.1499938964844,0.0130832185968756,-3526.015869140625,303.6330261230469,0.4863101541996002,0.050000000745058,0.2325195223093032,291.0905456542969,291.1499938964844,271.8196105957031,268.9833984375,284.512939453125,293.3131103515625,291.0848388671875,1.0,0.2687212526798248,0.7070357799530029,0.7070357799530029,1.0,1.0,-1.2179741859436035,0.498855710029602,0.7191184163093567,0.2278866916894912,0.0,0.0,0.3310669362545013,51.432647705078125,85.0,-80.63282775878906,-7953.529296875,209.2210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1668701171875,306.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.552734375,18000.0,0.0,0.0,0.1681241542100906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372193038463592,0.2372237741947174,-4.475002242543269e-06,0.0,0.0001706246403045,0.0,0.0,10.107314109802246,0.0,0.0,0.0,0.2943041920661926,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014043763279914,-2317.17333984375,304.1502380371094,0.7364787459373474,0.1613076478242874,0.1466974020004272,293.38623046875,297.1499938964844,293.1499938964844,0.0126585373654961,-732.5393676757812,303.46795654296875,0.4863101541996002,0.050000000745058,0.0490178391337394,293.2118835449219,297.1499938964844,293.1499938964844,0.2032456994056701,-3142.64453125,304.1532897949219,0.8836172223091125,0.2827504575252533,0.1989107877016067,293.2159729003906,297.1499938964844,293.1499938964844,0.317856878042221,-6094.244140625,304.0795288085937,0.9990000128746032,0.4071914553642273,0.3881884813308716,293.20526123046875,297.1499938964844,293.1499938964844,0.0130832185968756,-3526.015869140625,303.6330261230469,0.4863101541996002,0.050000000745058,0.2325195223093032,291.0905456542969,291.1499938964844,271.8196105957031,268.9833984375,284.512939453125,293.3131103515625,291.0848388671875,1.0,0.2687212526798248,0.7070357799530029,0.7070357799530029,1.0,1.0,-1.2179741859436035,0.498855710029602,0.7191184163093567,0.2278866916894912,0.0,0.0,0.3310669362545013,51.432647705078125,85.0,-80.63282775878906,-7953.529296875,209.2210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1668701171875,306.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.552734375,18000.0,0.0,0.0,0.1681241542100906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372193038463592,0.2372237741947174,-4.475002242543269e-06,0.0,0.0001706246403045,0.0,0.0,10.107314109802246,0.0,0.0,0.0,0.2943041920661926,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009567305445671,-2308.522216796875,304.1509704589844,0.7096514701843262,0.1604543179273605,0.1463648825883865,293.4031982421875,297.1499938964844,293.1499938964844,0.0125199947506189,-729.875732421875,303.3387756347656,0.4643522202968597,0.050000000745058,0.0494292303919792,293.2122802734375,297.1499938964844,293.1499938964844,0.2018512189388275,-3124.954833984375,304.1546630859375,0.8492699861526489,0.2811015844345093,0.198072612285614,293.2683410644531,297.1499938964844,293.1499938964844,0.3087663650512695,-5935.333984375,304.1182556152344,0.9584569931030272,0.3947868645191192,0.3771176338195801,293.20849609375,297.1499938964844,293.1499938964844,0.0131777869537472,-3542.18212890625,303.60528564453125,0.4643522202968597,0.050000000745058,0.2344709783792495,291.1046447753906,291.1499938964844,271.90155029296875,269.0487060546875,284.5652770996094,293.33349609375,291.1115417480469,1.0,0.2799917161464691,0.7063502073287964,0.7063502073287964,1.0,1.0,-1.2069590091705322,0.493804782629013,0.7131542563438416,0.2252149879932403,0.0,0.0,0.3380168080329895,61.6897087097168,73.0,26.429113388061523,-8025.326171875,226.4152374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9501953125,306.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.560546875,18000.0,0.0,0.0,0.1666308492422104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472431510686874,0.2472476512193679,-4.5034616960037965e-06,0.0,0.0001691091310931,0.0,0.0,10.641797065734863,0.0,0.0,0.0,0.2964245080947876,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009567305445671,-2308.522216796875,304.1509704589844,0.7096514701843262,0.1604543179273605,0.1463648825883865,293.4031982421875,297.1499938964844,293.1499938964844,0.0125199947506189,-729.875732421875,303.3387756347656,0.4643522202968597,0.050000000745058,0.0494292303919792,293.2122802734375,297.1499938964844,293.1499938964844,0.2018512189388275,-3124.954833984375,304.1546630859375,0.8492699861526489,0.2811015844345093,0.198072612285614,293.2683410644531,297.1499938964844,293.1499938964844,0.3087663650512695,-5935.333984375,304.1182556152344,0.9584569931030272,0.3947868645191192,0.3771176338195801,293.20849609375,297.1499938964844,293.1499938964844,0.0131777869537472,-3542.18212890625,303.60528564453125,0.4643522202968597,0.050000000745058,0.2344709783792495,291.1046447753906,291.1499938964844,271.90155029296875,269.0487060546875,284.5652770996094,293.33349609375,291.1115417480469,1.0,0.2799917161464691,0.7063502073287964,0.7063502073287964,1.0,1.0,-1.2069590091705322,0.493804782629013,0.7131542563438416,0.2252149879932403,0.0,0.0,0.3380168080329895,61.6897087097168,73.0,26.429113388061523,-8025.326171875,226.4152374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9501953125,306.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.560546875,18000.0,0.0,0.0,0.1666308492422104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472431510686874,0.2472476512193679,-4.5034616960037965e-06,0.0,0.0001691091310931,0.0,0.0,10.641797065734863,0.0,0.0,0.0,0.2964245080947876,4.0,0.0,1.0
733260,293.1780090332031,297.1499938964844,293.1499938964844,0.1001175567507743,-2292.4404296875,304.15203857421875,0.6987259984016418,0.1595382839441299,0.1456890702247619,293.4181213378906,297.1499938964844,293.1499938964844,0.0122657418251037,-722.7317504882812,303.2115783691406,0.4547868371009826,0.050000000745058,0.0495936200022697,293.2129821777344,297.1499938964844,293.1499938964844,0.1999484151601791,-3100.809326171875,304.1562194824219,0.8372699022293091,0.2793821096420288,0.1969992220401764,293.284423828125,297.1499938964844,293.1499938964844,0.3017433583736419,-5821.53955078125,304.13995361328125,0.9382207989692688,0.3884839713573456,0.3703062832355499,293.21240234375,297.1499938964844,293.1499938964844,0.0131377466022968,-3536.369873046875,303.5757751464844,0.4547868371009826,0.050000000745058,0.235250785946846,291.1390380859375,291.1499938964844,271.9814453125,269.11236572265625,284.6161499023437,293.3480834960937,291.140380859375,1.0,0.2832849025726318,0.7052636742591858,0.7052636742591858,1.0,1.0,-1.197538137435913,0.4894023835659027,0.708135724067688,0.2227488309144973,0.0,0.0,0.3364880681037903,65.71392059326172,61.0,28.95483016967773,-7907.79296875,231.3598480224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72247314453125,306.03582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.1661759614944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460435330867767,0.2460480481386184,-4.508850906859152e-06,0.0,0.0001686474861344,0.0,0.0,10.596895217895508,0.0,0.0,0.0,0.2963622212409973,4.0,0.0,1.0
733320,293.1780090332031,297.1499938964844,293.1499938964844,0.1001175567507743,-2292.4404296875,304.15203857421875,0.6987259984016418,0.1595382839441299,0.1456890702247619,293.4181213378906,297.1499938964844,293.1499938964844,0.0122657418251037,-722.7317504882812,303.2115783691406,0.4547868371009826,0.050000000745058,0.0495936200022697,293.2129821777344,297.1499938964844,293.1499938964844,0.1999484151601791,-3100.809326171875,304.1562194824219,0.8372699022293091,0.2793821096420288,0.1969992220401764,293.284423828125,297.1499938964844,293.1499938964844,0.3017433583736419,-5821.53955078125,304.13995361328125,0.9382207989692688,0.3884839713573456,0.3703062832355499,293.21240234375,297.1499938964844,293.1499938964844,0.0131377466022968,-3536.369873046875,303.5757751464844,0.4547868371009826,0.050000000745058,0.235250785946846,291.1390380859375,291.1499938964844,271.9814453125,269.11236572265625,284.6161499023437,293.3480834960937,291.140380859375,1.0,0.2832849025726318,0.7052636742591858,0.7052636742591858,1.0,1.0,-1.197538137435913,0.4894023835659027,0.708135724067688,0.2227488309144973,0.0,0.0,0.3364880681037903,65.71392059326172,61.0,28.95483016967773,-7907.79296875,231.3598480224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72247314453125,306.03582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.1661759614944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460435330867767,0.2460480481386184,-4.508850906859152e-06,0.0,0.0001686474861344,0.0,0.0,10.596895217895508,0.0,0.0,0.0,0.2963622212409973,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993461981415748,-2277.890380859375,304.1526184082031,0.6989860534667969,0.1587481945753097,0.1449238359928131,293.43121337890625,297.1499938964844,293.1499938964844,0.0119627472013235,-713.7620849609375,303.0833435058594,0.4562913179397583,0.050000000745058,0.0495664663612842,293.2132873535156,297.1499938964844,293.1499938964844,0.1981934309005737,-3078.786376953125,304.1570739746094,0.8373404145240784,0.2777233719825744,0.1958116888999939,293.28826904296875,297.1499938964844,293.1499938964844,0.2974187433719635,-5751.46728515625,304.1503295898437,0.9362580180168152,0.3842878043651581,0.3659801185131073,293.2158508300781,297.1499938964844,293.1499938964844,0.0130336116999387,-3521.586669921875,303.5453796386719,0.4562913179397583,0.050000000745058,0.2351219803094864,291.1540222167969,291.1499938964844,272.0589294433594,269.174072265625,284.6634216308594,293.3595886230469,291.1553955078125,1.0,0.2812176942825317,0.7041771411895752,0.7041771411895752,1.0,1.0,-1.1898139715194702,0.4857549369335174,0.7040590047836304,0.2206651866436004,0.0,0.0,0.3349729776382446,64.91340637207031,49.0,23.636838912963867,-7810.5166015625,227.00177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53350830078125,305.9136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.17578125,18000.0,0.0,0.0,0.1661668866872787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450869530439376,0.2450914680957794,-4.507553967414424e-06,0.0,0.0001686382602201,0.0,0.0,10.54863166809082,0.0,0.0,0.0,0.296171635389328,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993461981415748,-2277.890380859375,304.1526184082031,0.6989860534667969,0.1587481945753097,0.1449238359928131,293.43121337890625,297.1499938964844,293.1499938964844,0.0119627472013235,-713.7620849609375,303.0833435058594,0.4562913179397583,0.050000000745058,0.0495664663612842,293.2132873535156,297.1499938964844,293.1499938964844,0.1981934309005737,-3078.786376953125,304.1570739746094,0.8373404145240784,0.2777233719825744,0.1958116888999939,293.28826904296875,297.1499938964844,293.1499938964844,0.2974187433719635,-5751.46728515625,304.1503295898437,0.9362580180168152,0.3842878043651581,0.3659801185131073,293.2158508300781,297.1499938964844,293.1499938964844,0.0130336116999387,-3521.586669921875,303.5453796386719,0.4562913179397583,0.050000000745058,0.2351219803094864,291.1540222167969,291.1499938964844,272.0589294433594,269.174072265625,284.6634216308594,293.3595886230469,291.1553955078125,1.0,0.2812176942825317,0.7041771411895752,0.7041771411895752,1.0,1.0,-1.1898139715194702,0.4857549369335174,0.7040590047836304,0.2206651866436004,0.0,0.0,0.3349729776382446,64.91340637207031,49.0,23.636838912963867,-7810.5166015625,227.00177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53350830078125,305.9136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.17578125,18000.0,0.0,0.0,0.1661668866872787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450869530439376,0.2450914680957794,-4.507553967414424e-06,0.0,0.0001686382602201,0.0,0.0,10.54863166809082,0.0,0.0,0.0,0.296171635389328,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989723950624466,-2270.870361328125,304.15283203125,0.7020888328552246,0.1583988964557647,0.1445363759994506,293.43719482421875,297.1499938964844,293.1499938964844,0.0117978667840361,-708.6607666015625,303.0191345214844,0.4599602520465851,0.050000000745058,0.0495024733245372,293.2132873535156,297.1499938964844,293.1499938964844,0.1973262578248977,-3067.9384765625,304.1573486328125,0.8405200839042664,0.2769224941730499,0.1952002644538879,293.2884216308594,297.1499938964844,293.1499938964844,0.2955657839775085,-5721.85107421875,304.15362548828125,0.9399345517158508,0.3825033605098724,0.36415895819664,293.2173156738281,297.1499938964844,293.1499938964844,0.0129628321155905,-3511.24462890625,303.5304260253906,0.4599602520465851,0.050000000745058,0.2348184287548065,291.1597900390625,291.1499938964844,272.0966796875,269.2041320800781,284.6865234375,293.3646850585937,291.16070556640625,1.0,0.2786638736724853,0.7036339044570923,0.7036339044570923,1.0,1.0,-1.1859878301620483,0.4839329421520233,0.7020548582077026,0.2196806967258453,0.0,0.0,0.3337306380271911,63.238548278808594,49.0,19.094444274902344,-7757.24560546875,222.2801971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549255371094,305.855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.572265625,18000.0,0.0,0.0,0.1662664413452148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440325170755386,0.2440370172262191,-4.505517154029803e-06,0.0,0.0001687393087195,0.0,0.0,10.494171142578123,0.0,0.0,0.0,0.2959576249122619,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986122712492942,-2264.13037109375,304.1529846191406,0.7069000005722046,0.1580749154090881,0.1441490799188614,293.4427795410156,297.1499938964844,293.1499938964844,0.0116282980889081,-703.2943115234375,302.95477294921875,0.4653323292732239,0.050000000745058,0.0494128949940204,293.21319580078125,297.1499938964844,293.1499938964844,0.1964789479970932,-3057.36376953125,304.1575622558594,0.8455686569213867,0.2761395275592804,0.1945827454328537,293.2880249023437,297.1499938964844,293.1499938964844,0.2938269674777984,-5694.275390625,304.1561279296875,0.9461284279823304,0.380828857421875,0.3624438345432281,293.21856689453125,297.1499938964844,293.1499938964844,0.0128839816898107,-3499.62744140625,303.51568603515625,0.4653323292732239,0.050000000745058,0.2343934923410415,291.1638488769531,291.1499938964844,272.1336975097656,269.2336120605469,284.7085266113281,293.3695068359375,291.16455078125,1.0,0.2752965092658996,0.7033287882804871,0.7033287882804871,1.0,1.0,-1.1821054220199585,0.4821280837059021,0.6999773979187012,0.2187704890966415,0.0,0.0,0.3323968946933746,60.916046142578125,37.0,14.97702980041504,-7705.48486328125,216.2644195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3881530761719,305.8031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.447265625,18000.0,0.0,0.0,0.1663933098316192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428550869226455,0.2428595870733261,-4.502823230723152e-06,0.0,0.0001688680495135,0.0,0.0,10.432550430297852,0.0,0.0,0.0,0.2957110404968261,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979088842868805,-2250.986328125,304.15313720703125,0.7206982374191284,0.1574887931346893,0.143379271030426,293.4530029296875,297.1499938964844,293.1499938964844,0.0112800002098083,-691.8622436523438,302.8257751464844,0.4782453179359436,0.050000000745058,0.049175277352333,293.2127990722656,297.1499938964844,293.1499938964844,0.1948001831769943,-3036.42529296875,304.1578369140625,0.8614435195922852,0.2746204137802124,0.1933390200138092,293.2862854003906,297.1499938964844,293.1499938964844,0.2904969751834869,-5641.8876953125,304.1596069335937,0.9648094177246094,0.3776829540729522,0.3591870963573456,293.2205505371094,297.1499938964844,293.1499938964844,0.0127068627625703,-3472.990478515625,303.48699951171875,0.4782453179359436,0.050000000745058,0.2332663387060165,291.17022705078125,291.1499938964844,272.205322265625,269.2906494140625,284.7515563964844,293.3785400390625,291.1708374023437,1.0,0.2665538787841797,0.7027184963226318,0.7027184963226318,1.0,1.0,-1.174141526222229,0.4784108698368072,0.6957306861877441,0.217006579041481,0.0,0.0,0.3292617201805115,54.790802001953125,25.0,10.304742813110352,-7605.63623046875,201.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28936767578125,305.719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.265625,18000.0,0.0,0.0,0.1666396260261535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401448041200637,0.2401493042707443,-4.496337169257458e-06,0.0,0.0001691180368652,0.0,0.0,10.2905855178833,0.0,0.0,0.0,0.2951365709304809,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979088842868805,-2250.986328125,304.15313720703125,0.7206982374191284,0.1574887931346893,0.143379271030426,293.4530029296875,297.1499938964844,293.1499938964844,0.0112800002098083,-691.8622436523438,302.8257751464844,0.4782453179359436,0.050000000745058,0.049175277352333,293.2127990722656,297.1499938964844,293.1499938964844,0.1948001831769943,-3036.42529296875,304.1578369140625,0.8614435195922852,0.2746204137802124,0.1933390200138092,293.2862854003906,297.1499938964844,293.1499938964844,0.2904969751834869,-5641.8876953125,304.1596069335937,0.9648094177246094,0.3776829540729522,0.3591870963573456,293.2205505371094,297.1499938964844,293.1499938964844,0.0127068627625703,-3472.990478515625,303.48699951171875,0.4782453179359436,0.050000000745058,0.2332663387060165,291.17022705078125,291.1499938964844,272.205322265625,269.2906494140625,284.7515563964844,293.3785400390625,291.1708374023437,1.0,0.2665538787841797,0.7027184963226318,0.7027184963226318,1.0,1.0,-1.174141526222229,0.4784108698368072,0.6957306861877441,0.217006579041481,0.0,0.0,0.3292617201805115,54.790802001953125,25.0,10.304742813110352,-7605.63623046875,201.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28936767578125,305.719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.265625,18000.0,0.0,0.0,0.1666396260261535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401448041200637,0.2401493042707443,-4.496337169257458e-06,0.0,0.0001691180368652,0.0,0.0,10.2905855178833,0.0,0.0,0.0,0.2951365709304809,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972201749682426,-2238.1220703125,304.1532592773437,0.7402125000953674,0.1569665372371673,0.1426194906234741,293.46209716796875,297.1499938964844,293.1499938964844,0.0109274173155426,-679.7542724609375,302.69635009765625,0.4936193823814392,0.050000000745058,0.0488826967775821,293.2121887207031,297.1499938964844,293.1499938964844,0.193131998181343,-3015.60888671875,304.1579895019531,0.8865152597427368,0.2731527388095855,0.1920927911996841,293.2839050292969,297.1499938964844,293.1499938964844,0.2872645556926727,-5591.37890625,304.1617431640625,0.9893960952758788,0.3747123479843139,0.3560640513896942,293.22186279296875,297.1499938964844,293.1499938964844,0.0125128291547298,-3443.0751953125,303.4594116210937,0.4936193823814392,0.050000000745058,0.2318784594535827,291.1758728027344,291.1499938964844,272.2735290527344,269.3450012207031,284.7934875488281,293.3868408203125,291.1764221191406,1.0,0.2556464374065399,0.7021082043647766,0.7021082043647766,1.0,1.0,-1.1659680604934692,0.4745737314224243,0.6913943290710449,0.215296596288681,0.0,0.0,0.3254269063472748,47.27394104003906,25.0,8.239834785461426,-7507.93310546875,183.74087524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,305.6592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.19921875,18000.0,0.0,0.0,0.1667490452528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368370145559311,0.2368415147066116,-4.488409103942104e-06,0.0,0.0001692290825303,0.0,0.0,10.11824893951416,0.0,0.0,0.0,0.2944393157958984,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972201749682426,-2238.1220703125,304.1532592773437,0.7402125000953674,0.1569665372371673,0.1426194906234741,293.46209716796875,297.1499938964844,293.1499938964844,0.0109274173155426,-679.7542724609375,302.69635009765625,0.4936193823814392,0.050000000745058,0.0488826967775821,293.2121887207031,297.1499938964844,293.1499938964844,0.193131998181343,-3015.60888671875,304.1579895019531,0.8865152597427368,0.2731527388095855,0.1920927911996841,293.2839050292969,297.1499938964844,293.1499938964844,0.2872645556926727,-5591.37890625,304.1617431640625,0.9893960952758788,0.3747123479843139,0.3560640513896942,293.22186279296875,297.1499938964844,293.1499938964844,0.0125128291547298,-3443.0751953125,303.4594116210937,0.4936193823814392,0.050000000745058,0.2318784594535827,291.1758728027344,291.1499938964844,272.2735290527344,269.3450012207031,284.7934875488281,293.3868408203125,291.1764221191406,1.0,0.2556464374065399,0.7021082043647766,0.7021082043647766,1.0,1.0,-1.1659680604934692,0.4745737314224243,0.6913943290710449,0.215296596288681,0.0,0.0,0.3254269063472748,47.27394104003906,25.0,8.239834785461426,-7507.93310546875,183.74087524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,305.6592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.19921875,18000.0,0.0,0.0,0.1667490452528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368370145559311,0.2368415147066116,-4.488409103942104e-06,0.0,0.0001692290825303,0.0,0.0,10.11824893951416,0.0,0.0,0.0,0.2944393157958984,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966288894414901,-2227.052734375,304.15313720703125,0.7558100819587708,0.1564787775278091,0.1419952809810638,293.47039794921875,297.1499938964844,293.1499938964844,0.0106209861114621,-669.0139770507812,302.5661315917969,0.5054559707641602,0.050000000745058,0.048692874610424,293.21148681640625,297.1499938964844,293.1499938964844,0.1915578097105026,-2995.9384765625,304.157958984375,0.9062456488609314,0.2717150449752807,0.1909479647874832,293.2782592773437,297.1499938964844,293.1499938964844,0.277846097946167,-5442.1875,304.174560546875,0.9990000128746032,0.3724374175071716,0.3464774787425995,293.22265625,297.1499938964844,293.1499938964844,0.0123652014881372,-3420.250732421875,303.4326477050781,0.5054559707641602,0.050000000745058,0.2309780269861221,291.1826477050781,291.1499938964844,272.337890625,269.3963317871094,284.8414611816406,293.39556884765625,291.1846618652344,1.0,0.2473776638507843,0.7015255689620972,0.7015255689620972,1.0,1.0,-1.1508594751358032,0.4674645960330963,0.6833949089050293,0.2127435058355331,0.0,0.0,0.3207119703292846,42.280216217041016,25.0,15.78716278076172,-7394.107421875,169.32040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22088623046875,305.6343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.232421875,18000.0,0.0,0.0,0.1665902882814407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329609841108322,0.2329654693603515,-4.479168637772091e-06,0.0,0.0001690679637249,0.0,0.0,9.917734146118164,0.0,0.0,0.0,0.2936259508132934,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966288894414901,-2227.052734375,304.15313720703125,0.7558100819587708,0.1564787775278091,0.1419952809810638,293.47039794921875,297.1499938964844,293.1499938964844,0.0106209861114621,-669.0139770507812,302.5661315917969,0.5054559707641602,0.050000000745058,0.048692874610424,293.21148681640625,297.1499938964844,293.1499938964844,0.1915578097105026,-2995.9384765625,304.157958984375,0.9062456488609314,0.2717150449752807,0.1909479647874832,293.2782592773437,297.1499938964844,293.1499938964844,0.277846097946167,-5442.1875,304.174560546875,0.9990000128746032,0.3724374175071716,0.3464774787425995,293.22265625,297.1499938964844,293.1499938964844,0.0123652014881372,-3420.250732421875,303.4326477050781,0.5054559707641602,0.050000000745058,0.2309780269861221,291.1826477050781,291.1499938964844,272.337890625,269.3963317871094,284.8414611816406,293.39556884765625,291.1846618652344,1.0,0.2473776638507843,0.7015255689620972,0.7015255689620972,1.0,1.0,-1.1508594751358032,0.4674645960330963,0.6833949089050293,0.2127435058355331,0.0,0.0,0.3207119703292846,42.280216217041016,25.0,15.78716278076172,-7394.107421875,169.32040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22088623046875,305.6343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.232421875,18000.0,0.0,0.0,0.1665902882814407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329609841108322,0.2329654693603515,-4.479168637772091e-06,0.0,0.0001690679637249,0.0,0.0,9.917734146118164,0.0,0.0,0.0,0.2936259508132934,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.095944344997406,-2213.9072265625,304.1532287597656,0.7667714357376099,0.1560206711292266,0.1414670199155807,293.4783935546875,297.1499938964844,293.1499938964844,0.0103307105600833,-658.1685180664062,302.4369506835937,0.5140576362609863,0.050000000745058,0.0485784970223903,293.2110595703125,297.1499938964844,293.1499938964844,0.1896958947181701,-2972.281005859375,304.15838623046875,0.9205203056335448,0.2702478170394897,0.189850628376007,293.2545166015625,297.1499938964844,293.1499938964844,0.2619518339633941,-5187.162109375,304.1925354003906,0.9990000128746032,0.3739728331565857,0.3304450213909149,293.2231140136719,297.1499938964844,293.1499938964844,0.0122300097718834,-3397.423583984375,303.40789794921875,0.5140576362609863,0.050000000745058,0.2304354757070541,291.2110290527344,291.1499938964844,272.3980712890625,269.4444274902344,284.9013366699219,293.4117431640625,291.2132873535156,1.0,0.2405238002538681,0.7009429335594177,0.7009429335594177,1.0,1.0,-1.1290507316589355,0.4572488665580749,0.6718018651008606,0.2092474400997162,0.0,0.0,0.3106862306594848,39.11956024169922,25.0,30.32407760620117,-7216.96875,156.82907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564697265625,305.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.41015625,18000.0,0.0,0.0,0.1658986210823059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255476862192154,0.2255521565675735,-4.464936864678748e-06,0.0,0.0001683660084381,0.0,0.0,9.545188903808594,0.0,0.0,0.0,0.2921441793441772,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.095944344997406,-2213.9072265625,304.1532287597656,0.7667714357376099,0.1560206711292266,0.1414670199155807,293.4783935546875,297.1499938964844,293.1499938964844,0.0103307105600833,-658.1685180664062,302.4369506835937,0.5140576362609863,0.050000000745058,0.0485784970223903,293.2110595703125,297.1499938964844,293.1499938964844,0.1896958947181701,-2972.281005859375,304.15838623046875,0.9205203056335448,0.2702478170394897,0.189850628376007,293.2545166015625,297.1499938964844,293.1499938964844,0.2619518339633941,-5187.162109375,304.1925354003906,0.9990000128746032,0.3739728331565857,0.3304450213909149,293.2231140136719,297.1499938964844,293.1499938964844,0.0122300097718834,-3397.423583984375,303.40789794921875,0.5140576362609863,0.050000000745058,0.2304354757070541,291.2110290527344,291.1499938964844,272.3980712890625,269.4444274902344,284.9013366699219,293.4117431640625,291.2132873535156,1.0,0.2405238002538681,0.7009429335594177,0.7009429335594177,1.0,1.0,-1.1290507316589355,0.4572488665580749,0.6718018651008606,0.2092474400997162,0.0,0.0,0.3106862306594848,39.11956024169922,25.0,30.32407760620117,-7216.96875,156.82907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564697265625,305.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.41015625,18000.0,0.0,0.0,0.1658986210823059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255476862192154,0.2255521565675735,-4.464936864678748e-06,0.0,0.0001683660084381,0.0,0.0,9.545188903808594,0.0,0.0,0.0,0.2921441793441772,4.0,0.0,1.0
734100,293.1742248535156,297.1499938964844,293.1499938964844,0.0956784412264823,-2208.865478515625,304.15313720703125,0.7718048691749573,0.1558146625757217,0.1412297338247299,293.4823303222656,297.1499938964844,293.1499938964844,0.0101956557482481,-653.1605834960938,302.3708190917969,0.5180792808532715,0.050000000745058,0.0485307797789573,293.2093200683594,297.1499938964844,293.1499938964844,0.1889532059431076,-2962.949951171875,304.158203125,0.9272170066833496,0.2698121964931488,0.1893699765205383,293.2386169433594,297.1499938964844,293.1499938964844,0.2550645768642425,-5077.29931640625,304.1972961425781,0.9990000128746032,0.3757693469524383,0.323521226644516,293.22320556640625,297.1499938964844,293.1499938964844,0.0121742561459541,-3388.458984375,303.3954772949219,0.5180792808532715,0.050000000745058,0.2302091270685196,291.2192687988281,291.1499938964844,272.4264831542969,269.4671630859375,284.92840576171875,293.4188842773437,291.220458984375,1.0,0.2375672161579132,0.7006515860557556,0.7006515860557556,1.0,1.0,-1.1195486783981323,0.4527985751628876,0.6667501330375671,0.2077189236879348,0.0,0.0,0.3052185475826263,37.79732131958008,25.0,24.084136962890625,-7121.6474609375,151.6332550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967834472656,305.5998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.6171875,18000.0,0.0,0.0,0.1652441620826721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208847552537918,0.2208892107009887,-4.454483587323921e-06,0.0,0.0001677018299233,0.0,0.0,9.310223579406738,0.0,0.0,0.0,0.2912113666534424,4.0,0.0,1.0
734160,293.17364501953125,297.1499938964844,293.1499938964844,0.0954623743891716,-2204.81884765625,304.1529541015625,0.776646614074707,0.1556214541196823,0.1410094946622848,293.4862670898437,297.1499938964844,293.1499938964844,0.0100668491795659,-648.4139404296875,302.3035583496094,0.5219865441322327,0.050000000745058,0.048487439751625,293.2047119140625,297.1499938964844,293.1499938964844,0.1887128800153732,-2960.106689453125,304.1571350097656,0.934251606464386,0.2699664533138275,0.1892536133527755,293.2213134765625,297.1499938964844,293.1499938964844,0.2487349063158035,-4976.33935546875,304.2001647949219,0.9990000128746032,0.3780434131622314,0.3171012103557586,293.223388671875,297.1499938964844,293.1499938964844,0.0121247805655002,-3380.889404296875,303.38262939453125,0.5219865441322327,0.050000000745058,0.230003535747528,291.2230834960937,291.1499938964844,272.4537048339844,269.489013671875,284.95135498046875,293.4221496582031,291.22344970703125,1.0,0.2348869740962982,0.7004745006561279,0.7004745006561279,1.0,1.0,-1.111139178276062,0.4488832056522369,0.6622560024261475,0.2063794881105423,0.0,0.0,0.2999448776245117,36.59946441650391,28.0,15.770630836486816,-7034.47998046875,147.04698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497314453125,305.58935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.515625,18000.0,0.0,0.0,0.1643695086240768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163801938295364,0.2163846343755722,-4.443641955731437e-06,0.0,0.0001668141630943,0.0,0.0,9.083612442016602,0.0,0.0,0.0,0.290300577878952,4.0,0.0,1.0
734220,293.1742858886719,297.1499938964844,293.1499938964844,0.0950592905282974,-2197.404052734375,304.15264892578125,0.7829703092575073,0.1549090892076492,0.1404956430196762,293.4940795898437,297.1499938964844,293.1499938964844,0.009828976355493,-639.753173828125,302.16552734375,0.5274901390075684,0.050000000745058,0.0484308302402496,293.19415283203125,297.1499938964844,293.1499938964844,0.1892105787992477,-2966.954345703125,304.1539306640625,0.944932460784912,0.2707217335700989,0.1896813958883285,293.1874389648437,297.1499938964844,293.1499938964844,0.2402160912752151,-4841.89599609375,304.1973876953125,0.9990000128746032,0.3831134736537933,0.3085146844387054,293.2237243652344,297.1499938964844,293.1499938964844,0.0120496489107608,-3370.6142578125,303.3561096191406,0.5274901390075684,0.050000000745058,0.2297350019216537,291.2203369140625,291.1499938964844,272.5044860839844,269.5298156738281,284.9774475097656,293.40997314453125,291.2185974121094,1.0,0.2314967215061187,0.700120210647583,0.700120210647583,1.0,1.0,-1.1003365516662598,0.4438541829586029,0.6564823985099792,0.2045733630657196,0.0,0.0,0.2905534505844116,35.036529541015625,31.0,-5.706251621246338,-6896.37939453125,141.2001190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47857666015625,305.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.75390625,18000.0,0.0,0.0,0.1620308309793472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082741856575012,0.2082786113023758,-4.423349309945479e-06,0.0,0.0001644406875129,0.0,0.0,8.678974151611328,0.0,0.0,0.0,0.2886635065078735,4.0,0.0,1.0
734280,293.1742858886719,297.1499938964844,293.1499938964844,0.0950592905282974,-2197.404052734375,304.15264892578125,0.7829703092575073,0.1549090892076492,0.1404956430196762,293.4940795898437,297.1499938964844,293.1499938964844,0.009828976355493,-639.753173828125,302.16552734375,0.5274901390075684,0.050000000745058,0.0484308302402496,293.19415283203125,297.1499938964844,293.1499938964844,0.1892105787992477,-2966.954345703125,304.1539306640625,0.944932460784912,0.2707217335700989,0.1896813958883285,293.1874389648437,297.1499938964844,293.1499938964844,0.2402160912752151,-4841.89599609375,304.1973876953125,0.9990000128746032,0.3831134736537933,0.3085146844387054,293.2237243652344,297.1499938964844,293.1499938964844,0.0120496489107608,-3370.6142578125,303.3561096191406,0.5274901390075684,0.050000000745058,0.2297350019216537,291.2203369140625,291.1499938964844,272.5044860839844,269.5298156738281,284.9774475097656,293.40997314453125,291.2185974121094,1.0,0.2314967215061187,0.700120210647583,0.700120210647583,1.0,1.0,-1.1003365516662598,0.4438541829586029,0.6564823985099792,0.2045733630657196,0.0,0.0,0.2905534505844116,35.036529541015625,31.0,-5.706251621246338,-6896.37939453125,141.2001190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47857666015625,305.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.75390625,18000.0,0.0,0.0,0.1620308309793472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082741856575012,0.2082786113023758,-4.423349309945479e-06,0.0,0.0001644406875129,0.0,0.0,8.678974151611328,0.0,0.0,0.0,0.2886635065078735,4.0,0.0,1.0
734340,293.1794738769531,297.1499938964844,293.1499938964844,0.0940244197845459,-2178.303955078125,304.15350341796875,0.7834885120391846,0.1532389521598816,0.1390712708234787,293.5018920898437,297.1499938964844,293.1499938964844,0.0096131199970841,-632.0665893554688,302.0223388671875,0.5299740433692932,0.050000000745058,0.0484068058431148,293.1871337890625,297.1499938964844,293.1499938964844,0.1898358613252639,-2975.404052734375,304.1516418457031,0.9497889280319214,0.2710352838039398,0.1899900138378143,293.1620483398437,297.1499938964844,293.1499938964844,0.2365448325872421,-4786.5361328125,304.1875915527344,0.9990000128746032,0.3873364627361297,0.3047963976860046,293.2239685058594,297.1499938964844,293.1499938964844,0.0120030594989657,-3366.3408203125,303.32879638671875,0.5299740433692932,0.050000000745058,0.2296210527420044,291.20245361328125,291.1499938964844,272.54998779296875,269.5666198730469,284.9916381835937,293.3893737792969,291.20068359375,1.0,0.2298930138349533,0.6997659802436829,0.6997659802436829,1.0,1.0,-1.0943671464920044,0.4410469830036163,0.6533201932907104,0.2035285681486129,0.0,0.0,0.2847612798213959,34.3568000793457,34.0,-19.0773983001709,-6816.8388671875,138.3551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60968017578125,305.5897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.205078125,18000.0,0.0,0.0,0.1591371595859527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029575109481811,0.2029619067907333,-4.408156655699713e-06,0.0,0.0001615039800526,0.0,0.0,8.413355827331543,0.0,0.0,0.0,0.287566065788269,4.0,0.0,1.0
734400,293.1794738769531,297.1499938964844,293.1499938964844,0.0940244197845459,-2178.303955078125,304.15350341796875,0.7834885120391846,0.1532389521598816,0.1390712708234787,293.5018920898437,297.1499938964844,293.1499938964844,0.0096131199970841,-632.0665893554688,302.0223388671875,0.5299740433692932,0.050000000745058,0.0484068058431148,293.1871337890625,297.1499938964844,293.1499938964844,0.1898358613252639,-2975.404052734375,304.1516418457031,0.9497889280319214,0.2710352838039398,0.1899900138378143,293.1620483398437,297.1499938964844,293.1499938964844,0.2365448325872421,-4786.5361328125,304.1875915527344,0.9990000128746032,0.3873364627361297,0.3047963976860046,293.2239685058594,297.1499938964844,293.1499938964844,0.0120030594989657,-3366.3408203125,303.32879638671875,0.5299740433692932,0.050000000745058,0.2296210527420044,291.20245361328125,291.1499938964844,272.54998779296875,269.5666198730469,284.9916381835937,293.3893737792969,291.20068359375,1.0,0.2298930138349533,0.6997659802436829,0.6997659802436829,1.0,1.0,-1.0943671464920044,0.4410469830036163,0.6533201932907104,0.2035285681486129,0.0,0.0,0.2847612798213959,34.3568000793457,34.0,-19.0773983001709,-6816.8388671875,138.3551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60968017578125,305.5897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.205078125,18000.0,0.0,0.0,0.1591371595859527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029575109481811,0.2029619067907333,-4.408156655699713e-06,0.0,0.0001615039800526,0.0,0.0,8.413355827331543,0.0,0.0,0.0,0.287566065788269,4.0,0.0,1.0
734460,293.1759338378906,297.1499938964844,293.1499938964844,0.0938384681940078,-2175.204345703125,304.152587890625,0.783220648765564,0.1532154977321624,0.1387115567922592,293.5032958984375,297.1499938964844,293.1499938964844,0.0094345789402723,-625.5900268554688,301.89410400390625,0.5303020477294922,0.050000000745058,0.0484037064015865,293.1799621582031,297.1499938964844,293.1499938964844,0.1905391216278076,-2984.691650390625,304.1499328613281,0.9510445594787598,0.2715697288513183,0.1903706789016723,293.1441650390625,297.1499938964844,293.1499938964844,0.2359353154897689,-4780.6064453125,304.1760559082031,0.9990000128746032,0.3906874656677246,0.3043122291564941,293.2181701660156,297.1499938964844,293.1499938964844,0.0120031246915459,-3368.306884765625,303.3181457519531,0.5303020477294922,0.050000000745058,0.2296063303947448,291.1864929199219,291.1499938964844,272.5926513671875,269.6015319824219,285.006591796875,293.3815612792969,291.1845092773437,1.0,0.2297844290733337,0.6993395090103149,0.6993395090103149,1.0,1.0,-1.0937877893447876,0.4407070577144623,0.6530807018280029,0.2032783031463623,0.0,0.0,0.2809271216392517,34.26980209350586,52.0,-22.759769439697266,-6773.83349609375,138.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7142028808594,305.6058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.51953125,18000.0,0.0,0.0,0.1560319513082504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995262503623962,0.1995306462049484,-4.398499186208937e-06,0.0,0.0001583526027388,0.0,0.0,8.243643760681152,0.0,0.0,0.0,0.2868629097938537,4.0,0.0,1.0
734520,293.1759338378906,297.1499938964844,293.1499938964844,0.0938384681940078,-2175.204345703125,304.152587890625,0.783220648765564,0.1532154977321624,0.1387115567922592,293.5032958984375,297.1499938964844,293.1499938964844,0.0094345789402723,-625.5900268554688,301.89410400390625,0.5303020477294922,0.050000000745058,0.0484037064015865,293.1799621582031,297.1499938964844,293.1499938964844,0.1905391216278076,-2984.691650390625,304.1499328613281,0.9510445594787598,0.2715697288513183,0.1903706789016723,293.1441650390625,297.1499938964844,293.1499938964844,0.2359353154897689,-4780.6064453125,304.1760559082031,0.9990000128746032,0.3906874656677246,0.3043122291564941,293.2181701660156,297.1499938964844,293.1499938964844,0.0120031246915459,-3368.306884765625,303.3181457519531,0.5303020477294922,0.050000000745058,0.2296063303947448,291.1864929199219,291.1499938964844,272.5926513671875,269.6015319824219,285.006591796875,293.3815612792969,291.1845092773437,1.0,0.2297844290733337,0.6993395090103149,0.6993395090103149,1.0,1.0,-1.0937877893447876,0.4407070577144623,0.6530807018280029,0.2032783031463623,0.0,0.0,0.2809271216392517,34.26980209350586,52.0,-22.759769439697266,-6773.83349609375,138.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7142028808594,305.6058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.51953125,18000.0,0.0,0.0,0.1560319513082504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995262503623962,0.1995306462049484,-4.398499186208937e-06,0.0,0.0001583526027388,0.0,0.0,8.243643760681152,0.0,0.0,0.0,0.2868629097938537,4.0,0.0,1.0
734580,293.1744689941406,297.1499938964844,293.1499938964844,0.0939424112439155,-2177.695556640625,304.15155029296875,0.7689930200576782,0.1528571844100952,0.1385655254125595,293.50653076171875,297.1499938964844,293.1499938964844,0.0092846984043717,-620.6295166015625,301.7577209472656,0.5196645259857178,0.050000000745058,0.0485129170119762,293.1838684082031,297.1499938964844,293.1499938964844,0.1903808116912841,-2983.00830078125,304.1502990722656,0.9310488104820251,0.2700477838516235,0.1898241490125656,293.1484680175781,297.1499938964844,293.1499938964844,0.2513483166694641,-5038.5009765625,304.1410522460937,0.9990000128746032,0.3900348842144012,0.3208819925785064,293.21484375,297.1499938964844,293.1499938964844,0.0120443357154726,-3379.246337890625,303.30181884765625,0.5196645259857178,0.050000000745058,0.2301243990659713,291.1583557128906,291.1499938964844,272.6350402832031,269.6368713378906,285.0174255371094,293.4042053222656,291.1535339355469,1.0,0.2371201962232589,0.6989129781723022,0.6989129781723022,1.0,1.0,-1.113586664199829,0.4498468339443207,0.6637398600578308,0.2058172672986984,0.0,0.0,0.2813436388969421,37.25928497314453,70.0,-44.4145622253418,-6806.7763671875,148.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7723693847656,305.5838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.1530569344758987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985804438591003,0.1985848397016525,-4.393315975903533e-06,0.0,0.0001553333277115,0.0,0.0,8.192521095275879,0.0,0.0,0.0,0.2866356074810028,4.0,0.0,1.0
734640,293.1744689941406,297.1499938964844,293.1499938964844,0.0939424112439155,-2177.695556640625,304.15155029296875,0.7689930200576782,0.1528571844100952,0.1385655254125595,293.50653076171875,297.1499938964844,293.1499938964844,0.0092846984043717,-620.6295166015625,301.7577209472656,0.5196645259857178,0.050000000745058,0.0485129170119762,293.1838684082031,297.1499938964844,293.1499938964844,0.1903808116912841,-2983.00830078125,304.1502990722656,0.9310488104820251,0.2700477838516235,0.1898241490125656,293.1484680175781,297.1499938964844,293.1499938964844,0.2513483166694641,-5038.5009765625,304.1410522460937,0.9990000128746032,0.3900348842144012,0.3208819925785064,293.21484375,297.1499938964844,293.1499938964844,0.0120443357154726,-3379.246337890625,303.30181884765625,0.5196645259857178,0.050000000745058,0.2301243990659713,291.1583557128906,291.1499938964844,272.6350402832031,269.6368713378906,285.0174255371094,293.4042053222656,291.1535339355469,1.0,0.2371201962232589,0.6989129781723022,0.6989129781723022,1.0,1.0,-1.113586664199829,0.4498468339443207,0.6637398600578308,0.2058172672986984,0.0,0.0,0.2813436388969421,37.25928497314453,70.0,-44.4145622253418,-6806.7763671875,148.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7723693847656,305.5838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.1530569344758987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985804438591003,0.1985848397016525,-4.393315975903533e-06,0.0,0.0001553333277115,0.0,0.0,8.192521095275879,0.0,0.0,0.0,0.2866356074810028,4.0,0.0,1.0
