time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734700,293.172607421875,297.1499938964844,293.1499938964844,0.0941048264503479,-2181.130615234375,304.1509704589844,0.7580096125602722,0.1529108881950378,0.1385447382926941,293.5088195800781,297.1499938964844,293.1499938964844,0.0092241773381829,-618.9544067382812,301.6854248046875,0.5114829540252686,0.050000000745058,0.0486109629273414,293.1908874511719,297.1499938964844,293.1499938964844,0.1896449029445648,-2973.86572265625,304.1515808105469,0.9138556718826294,0.2682416141033172,0.1888873726129531,293.16473388671875,297.1499938964844,293.1499938964844,0.2649348378181457,-5261.1171875,304.1179504394531,0.9990000128746032,0.3868671953678131,0.3350612819194793,293.21417236328125,297.1499938964844,293.1499938964844,0.0120863132178783,-3389.289794921875,303.2908020019531,0.5114829540252686,0.050000000745058,0.2305894792079925,291.1353759765625,291.1499938964844,272.6561279296875,269.6546936035156,285.0258178710937,293.4328918457031,291.13055419921875,1.0,0.2430467456579208,0.6986997127532959,0.6986997127532959,1.0,1.0,-1.1301289796829224,0.4574975371360779,0.6726315021514893,0.208069235086441,0.0,0.0,0.2846135795116424,39.934024810791016,70.0,-53.36421585083008,-6868.611328125,158.70481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7739562988281,305.5755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.951171875,18000.0,0.0,0.0,0.1517913341522216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002545595169067,0.2002589404582977,-4.394114966999041e-06,0.0,0.0001540489174658,0.0,0.0,8.267892837524414,0.0,0.0,0.0,0.2869095802307129,4.0,0.0,1.0
734760,293.16925048828125,297.1499938964844,293.1499938964844,0.094586007297039,-2190.552490234375,304.1499328613281,0.746546745300293,0.1532825380563736,0.1389123052358627,293.51153564453125,297.1499938964844,293.1499938964844,0.0091680577024817,-617.4747314453125,301.6114196777344,0.5025942921638489,0.050000000745058,0.0487352535128593,293.19927978515625,297.1499938964844,293.1499938964844,0.1884078532457351,-2958.33642578125,304.153564453125,0.8955209255218506,0.2660731375217438,0.1875452548265457,293.1922302246094,297.1499938964844,293.1499938964844,0.2815709412097931,-5529.77197265625,304.0935363769531,0.9990000128746032,0.3812953531742096,0.3522166609764099,293.214111328125,297.1499938964844,293.1499938964844,0.0121354134753346,-3400.660888671875,303.2782592773437,0.5025942921638489,0.050000000745058,0.2311790585517883,291.1127624511719,291.1499938964844,272.6771850585937,269.6725769042969,285.0198669433594,293.44366455078125,291.10772705078125,1.0,0.2502546906471252,0.6982898712158203,0.6982898712158203,1.0,1.0,-1.1504043340682983,0.466835081577301,0.6835693120956421,0.2108740508556366,0.0,0.0,0.2893560230731964,43.32151794433594,73.0,-60.00400161743164,-6960.623046875,171.20213317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.750732421875,305.5633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.548828125,18000.0,0.0,0.0,0.150794506072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032673954963684,0.2032717913389206,-4.398078999656718e-06,0.0,0.0001530372683191,0.0,0.0,8.408562660217285,0.0,0.0,0.0,0.2874438166618347,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950149670243263,-2198.81201171875,304.1493530273437,0.7222099304199219,0.1530563235282898,0.1392779499292373,293.5176696777344,297.1499938964844,293.1499938964844,0.0090548433363437,-613.8505249023438,301.4644470214844,0.4844156503677368,0.050000000745058,0.0490548722445964,293.2074279785156,297.1499938964844,293.1499938964844,0.1861063838005066,-2929.25634765625,304.1561889648437,0.859750509262085,0.2631544172763824,0.1854482442140579,293.24981689453125,297.1499938964844,293.1499938964844,0.2830882668495178,-5545.6474609375,304.1123352050781,0.9699884057044984,0.3684658706188202,0.3522271811962127,293.215087890625,297.1499938964844,293.1499938964844,0.0122268563136458,-3419.906005859375,303.2518005371094,0.4844156503677368,0.050000000745058,0.2326951920986175,291.0927734375,291.1499938964844,272.7190856933594,269.70867919921875,285.0297241210937,293.4290466308594,291.09820556640625,1.0,0.2608652114868164,0.6974701881408691,0.6974701881408691,1.0,1.0,-1.1506223678588867,0.4666717648506164,0.6839505434036255,0.2109181433916092,0.0,0.0,0.299556016921997,51.42314910888672,76.0,1.0422346591949463,-7089.7626953125,187.11529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6278686523437,305.626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.685546875,18000.0,0.0,0.0,0.1498380601406097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121919244527816,0.212196335196495,-4.415248440636788e-06,0.0,0.0001520665828138,0.0,0.0,8.839343070983887,0.0,0.0,0.0,0.2891121804714203,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950149670243263,-2198.81201171875,304.1493530273437,0.7222099304199219,0.1530563235282898,0.1392779499292373,293.5176696777344,297.1499938964844,293.1499938964844,0.0090548433363437,-613.8505249023438,301.4644470214844,0.4844156503677368,0.050000000745058,0.0490548722445964,293.2074279785156,297.1499938964844,293.1499938964844,0.1861063838005066,-2929.25634765625,304.1561889648437,0.859750509262085,0.2631544172763824,0.1854482442140579,293.24981689453125,297.1499938964844,293.1499938964844,0.2830882668495178,-5545.6474609375,304.1123352050781,0.9699884057044984,0.3684658706188202,0.3522271811962127,293.215087890625,297.1499938964844,293.1499938964844,0.0122268563136458,-3419.906005859375,303.2518005371094,0.4844156503677368,0.050000000745058,0.2326951920986175,291.0927734375,291.1499938964844,272.7190856933594,269.70867919921875,285.0297241210937,293.4290466308594,291.09820556640625,1.0,0.2608652114868164,0.6974701881408691,0.6974701881408691,1.0,1.0,-1.1506223678588867,0.4666717648506164,0.6839505434036255,0.2109181433916092,0.0,0.0,0.299556016921997,51.42314910888672,76.0,1.0422346591949463,-7089.7626953125,187.11529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6278686523437,305.626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.685546875,18000.0,0.0,0.0,0.1498380601406097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121919244527816,0.212196335196495,-4.415248440636788e-06,0.0,0.0001520665828138,0.0,0.0,8.839343070983887,0.0,0.0,0.0,0.2891121804714203,4.0,0.0,1.0
734940,293.16973876953125,297.1499938964844,293.1499938964844,0.0943708717823028,-2186.042724609375,304.1506042480469,0.7019571661949158,0.1522571891546249,0.1389121860265731,293.52520751953125,297.1499938964844,293.1499938964844,0.0088897077366709,-606.5472412109375,301.3250732421875,0.4691618680953979,0.050000000745058,0.0493463277816772,293.2106628417969,297.1499938964844,293.1499938964844,0.1837462037801742,-2898.787353515625,304.1579895019531,0.8354209065437317,0.2610397636890411,0.1840998232364654,293.2705383300781,297.1499938964844,293.1499938964844,0.2757125794887543,-5422.37109375,304.1365966796875,0.9344853758811952,0.3616895377635956,0.3449282050132751,293.21759033203125,297.1499938964844,293.1499938964844,0.0122346710413694,-3420.40087890625,303.2253723144531,0.4691618680953979,0.050000000745058,0.2340777367353439,291.1370544433594,291.1499938964844,272.7607421875,269.7450866699219,285.0612487792969,293.4301147460937,291.1390686035156,1.0,0.269240140914917,0.6966504454612732,0.6966504454612732,1.0,1.0,-1.1417534351348877,0.4623205661773681,0.6794328093528748,0.2095399796962738,0.0,0.0,0.2978736758232116,58.699031829833984,64.0,31.49591827392578,-7030.3369140625,198.499252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4699401855469,305.5599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.1498276889324188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125116139650344,0.212516039609909,-4.42440114056808e-06,0.0,0.0001520560617791,0.0,0.0,8.871339797973633,0.0,0.0,0.0,0.289329469203949,4.0,0.0,1.0
735000,293.16973876953125,297.1499938964844,293.1499938964844,0.0943708717823028,-2186.042724609375,304.1506042480469,0.7019571661949158,0.1522571891546249,0.1389121860265731,293.52520751953125,297.1499938964844,293.1499938964844,0.0088897077366709,-606.5472412109375,301.3250732421875,0.4691618680953979,0.050000000745058,0.0493463277816772,293.2106628417969,297.1499938964844,293.1499938964844,0.1837462037801742,-2898.787353515625,304.1579895019531,0.8354209065437317,0.2610397636890411,0.1840998232364654,293.2705383300781,297.1499938964844,293.1499938964844,0.2757125794887543,-5422.37109375,304.1365966796875,0.9344853758811952,0.3616895377635956,0.3449282050132751,293.21759033203125,297.1499938964844,293.1499938964844,0.0122346710413694,-3420.40087890625,303.2253723144531,0.4691618680953979,0.050000000745058,0.2340777367353439,291.1370544433594,291.1499938964844,272.7607421875,269.7450866699219,285.0612487792969,293.4301147460937,291.1390686035156,1.0,0.269240140914917,0.6966504454612732,0.6966504454612732,1.0,1.0,-1.1417534351348877,0.4623205661773681,0.6794328093528748,0.2095399796962738,0.0,0.0,0.2978736758232116,58.699031829833984,64.0,31.49591827392578,-7030.3369140625,198.499252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4699401855469,305.5599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.1498276889324188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125116139650344,0.212516039609909,-4.42440114056808e-06,0.0,0.0001520560617791,0.0,0.0,8.871339797973633,0.0,0.0,0.0,0.289329469203949,4.0,0.0,1.0
735060,293.1713256835937,297.1499938964844,293.1499938964844,0.0936988815665245,-2173.203857421875,304.1515197753906,0.6953773498535156,0.1514338701963424,0.1382417827844619,293.5335388183594,297.1499938964844,293.1499938964844,0.0086876032873988,-597.6943969726562,301.1752319335937,0.4642408788204193,0.050000000745058,0.049431562423706,293.2114562988281,297.1499938964844,293.1499938964844,0.1819815933704376,-2876.358642578125,304.15826416015625,0.8280752301216125,0.2593370378017425,0.1828769743442535,293.2762451171875,297.1499938964844,293.1499938964844,0.2715158462524414,-5352.89501953125,304.1478576660156,0.9220841526985168,0.3574623167514801,0.3406002819538116,293.2203369140625,297.1499938964844,293.1499938964844,0.0121864434331655,-3413.6611328125,303.19549560546875,0.4642408788204193,0.050000000745058,0.2344820499420166,291.15191650390625,291.1499938964844,272.8021850585937,269.78179931640625,285.0950927734375,293.4391174316406,291.1535949707031,1.0,0.2705942988395691,0.6959066390991211,0.6959066390991211,1.0,1.0,-1.134873867034912,0.4588939547538757,0.6759799122810364,0.2085323929786682,0.0,0.0,0.2966144680976867,60.77909469604492,52.0,24.85181999206543,-6960.80078125,200.3106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424377441406,305.4776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1500891745090484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116052955389022,0.2116097211837768,-4.4234557208255865e-06,0.0,0.0001523214305052,0.0,0.0,8.828737258911133,0.0,0.0,0.0,0.2891778349876404,4.0,0.0,1.0
735120,293.1713256835937,297.1499938964844,293.1499938964844,0.0936988815665245,-2173.203857421875,304.1515197753906,0.6953773498535156,0.1514338701963424,0.1382417827844619,293.5335388183594,297.1499938964844,293.1499938964844,0.0086876032873988,-597.6943969726562,301.1752319335937,0.4642408788204193,0.050000000745058,0.049431562423706,293.2114562988281,297.1499938964844,293.1499938964844,0.1819815933704376,-2876.358642578125,304.15826416015625,0.8280752301216125,0.2593370378017425,0.1828769743442535,293.2762451171875,297.1499938964844,293.1499938964844,0.2715158462524414,-5352.89501953125,304.1478576660156,0.9220841526985168,0.3574623167514801,0.3406002819538116,293.2203369140625,297.1499938964844,293.1499938964844,0.0121864434331655,-3413.6611328125,303.19549560546875,0.4642408788204193,0.050000000745058,0.2344820499420166,291.15191650390625,291.1499938964844,272.8021850585937,269.78179931640625,285.0950927734375,293.4391174316406,291.1535949707031,1.0,0.2705942988395691,0.6959066390991211,0.6959066390991211,1.0,1.0,-1.134873867034912,0.4588939547538757,0.6759799122810364,0.2085323929786682,0.0,0.0,0.2966144680976867,60.77909469604492,52.0,24.85181999206543,-6960.80078125,200.3106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424377441406,305.4776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1500891745090484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116052955389022,0.2116097211837768,-4.4234557208255865e-06,0.0,0.0001523214305052,0.0,0.0,8.828737258911133,0.0,0.0,0.0,0.2891778349876404,4.0,0.0,1.0
735180,293.1722106933594,297.1499938964844,293.1499938964844,0.0929834172129631,-2159.619384765625,304.1521911621094,0.6987977027893066,0.1507120132446289,0.1374986171722412,293.5419311523437,297.1499938964844,293.1499938964844,0.0084529416635632,-586.9066162109375,301.02215576171875,0.4686214923858642,0.050000000745058,0.0493560470640659,293.2081604003906,297.1499938964844,293.1499938964844,0.1807499527931213,-2860.815185546875,304.15753173828125,0.831885576248169,0.2584435641765594,0.1820685714483261,293.2767333984375,297.1499938964844,293.1499938964844,0.2681380212306976,-5297.837890625,304.15411376953125,0.9254331588745116,0.3541567623615265,0.3372509181499481,293.2225952148437,297.1499938964844,293.1499938964844,0.0120790274813771,-3396.70703125,303.166015625,0.4686214923858642,0.050000000745058,0.2341238409280777,291.1644287109375,291.1499938964844,272.8434143066406,269.8187561035156,285.1309509277344,293.4519958496094,291.16534423828125,1.0,0.2671520709991455,0.695162832736969,0.695162832736969,1.0,1.0,-1.128470778465271,0.4556765556335449,0.6727942228317261,0.2076413780450821,0.0,0.0,0.2937766015529632,58.79604721069336,40.0,17.494386672973633,-6881.1845703125,194.44488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,305.40252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.775390625,18000.0,0.0,0.0,0.150438979268074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095810174942016,0.2095854431390762,-4.420042387209833e-06,0.0,0.0001526764390291,0.0,0.0,8.731304168701172,0.0,0.0,0.0,0.288799524307251,4.0,0.0,1.0
735240,293.1722106933594,297.1499938964844,293.1499938964844,0.0929834172129631,-2159.619384765625,304.1521911621094,0.6987977027893066,0.1507120132446289,0.1374986171722412,293.5419311523437,297.1499938964844,293.1499938964844,0.0084529416635632,-586.9066162109375,301.02215576171875,0.4686214923858642,0.050000000745058,0.0493560470640659,293.2081604003906,297.1499938964844,293.1499938964844,0.1807499527931213,-2860.815185546875,304.15753173828125,0.831885576248169,0.2584435641765594,0.1820685714483261,293.2767333984375,297.1499938964844,293.1499938964844,0.2681380212306976,-5297.837890625,304.15411376953125,0.9254331588745116,0.3541567623615265,0.3372509181499481,293.2225952148437,297.1499938964844,293.1499938964844,0.0120790274813771,-3396.70703125,303.166015625,0.4686214923858642,0.050000000745058,0.2341238409280777,291.1644287109375,291.1499938964844,272.8434143066406,269.8187561035156,285.1309509277344,293.4519958496094,291.16534423828125,1.0,0.2671520709991455,0.695162832736969,0.695162832736969,1.0,1.0,-1.128470778465271,0.4556765556335449,0.6727942228317261,0.2076413780450821,0.0,0.0,0.2937766015529632,58.79604721069336,40.0,17.494386672973633,-6881.1845703125,194.44488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,305.40252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.775390625,18000.0,0.0,0.0,0.150438979268074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095810174942016,0.2095854431390762,-4.420042387209833e-06,0.0,0.0001526764390291,0.0,0.0,8.731304168701172,0.0,0.0,0.0,0.288799524307251,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926373973488807,-2153.091552734375,304.1524353027344,0.7034196257591248,0.1503866463899612,0.1371195167303085,293.5459899902344,297.1499938964844,293.1499938964844,0.0083288345485925,-581.0661010742188,300.9443664550781,0.4730400145053863,0.050000000745058,0.0492752715945243,293.2057800292969,297.1499938964844,293.1499938964844,0.1803196221590042,-2855.442138671875,304.1569519042969,0.8370519280433655,0.2581734657287597,0.1817863583564758,293.2761535644531,297.1499938964844,293.1499938964844,0.2666090428829193,-5273.1826171875,304.1561279296875,0.931528091430664,0.3526663482189178,0.3357248604297638,293.22344970703125,297.1499938964844,293.1499938964844,0.0120122525840997,-3386.0283203125,303.15155029296875,0.4730400145053863,0.050000000745058,0.2337406724691391,291.1682434082031,291.1499938964844,272.86395263671875,269.8373107910156,285.1493225097656,293.4591064453125,291.1689758300781,1.0,0.264046162366867,0.6947908997535706,0.6947908997535706,1.0,1.0,-1.125288486480713,0.4540718197822571,0.6712166666984558,0.2072169780731201,0.0,0.0,0.2921732664108276,56.71599578857422,40.0,13.875330924987791,-6841.11572265625,189.4561004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186584472656,305.37115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.138671875,18000.0,0.0,0.0,0.1505866944789886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083474993705749,0.2083519101142883,-4.417498985276325e-06,0.0,0.0001528263528598,0.0,0.0,8.671211242675781,0.0,0.0,0.0,0.2885617613792419,4.0,0.0,1.0
735360,293.17254638671875,297.1499938964844,293.1499938964844,0.0922939851880073,-2146.625244140625,304.1526184082031,0.7098039984703064,0.1500813364982605,0.13673897087574,293.5499572753906,297.1499938964844,293.1499938964844,0.0082022193819284,-575.0000610351562,300.86602783203125,0.4783923327922821,0.050000000745058,0.0491727255284786,293.20318603515625,297.1499938964844,293.1499938964844,0.1799531131982803,-2850.879150390625,304.1563415527344,0.8442725539207458,0.2579769492149353,0.1815481483936309,293.2752685546875,297.1499938964844,293.1499938964844,0.2651264369487762,-5249.38916015625,304.15771484375,0.940249800682068,0.3512419164180755,0.3342509567737579,293.22412109375,297.1499938964844,293.1499938964844,0.0119387786835432,-3374.113037109375,303.1373291015625,0.4783923327922821,0.050000000745058,0.2332542389631271,291.1714782714844,291.1499938964844,272.8844299316406,269.8558959960937,285.1675109863281,293.4664001464844,291.172119140625,1.0,0.2601900398731231,0.6945276856422424,0.6945276856422424,1.0,1.0,-1.1220698356628418,0.4524714946746826,0.669598400592804,0.2068238109350204,0.0,0.0,0.2904159128665924,54.08470916748047,28.0,11.304006576538086,-6801.65966796875,183.43020629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,305.34490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2109375,18000.0,0.0,0.0,0.1506936848163604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070179134607315,0.2070223242044448,-4.4146836444269866e-06,0.0,0.0001529349246993,0.0,0.0,8.606439590454102,0.0,0.0,0.0,0.2883035838603973,4.0,0.0,1.0
735420,293.1724853515625,297.1499938964844,293.1499938964844,0.0916161686182022,-2133.88818359375,304.1528625488281,0.7267122864723206,0.1495208144187927,0.1359790712594986,293.5574951171875,297.1499938964844,293.1499938964844,0.0079450141638517,-562.3583984375,300.7082214355469,0.4916731715202331,0.050000000745058,0.0489179007709026,293.1976318359375,297.1499938964844,293.1499938964844,0.1793567985296249,-2843.4736328125,304.1552429199219,0.8656424880027771,0.257749855518341,0.1811640858650207,293.2729797363281,297.1499938964844,293.1499938964844,0.2622523307800293,-5203.49853515625,304.159912109375,0.9645465016365052,0.3485347032546997,0.3314052522182464,293.2249755859375,297.1499938964844,293.1499938964844,0.011777619831264,-3347.511474609375,303.10986328125,0.4916731715202331,0.050000000745058,0.2320454567670822,291.1767883300781,291.1499938964844,272.9252624511719,269.89324951171875,285.2041015625,293.4811096191406,291.17730712890625,1.0,0.2505926191806793,0.6940012574195862,0.6940012574195862,1.0,1.0,-1.1155246496200562,0.4492147564888,0.6663099527359009,0.2060607969760894,0.0,0.0,0.2864732444286346,47.56255340576172,25.0,7.970035076141357,-6722.98486328125,169.05435180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,305.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.171875,18000.0,0.0,0.0,0.1507322788238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040309756994247,0.2040353864431381,-4.408316272019874e-06,0.0,0.0001529740984551,0.0,0.0,8.46138858795166,0.0,0.0,0.0,0.2877252101898193,4.0,0.0,1.0
735480,293.1724853515625,297.1499938964844,293.1499938964844,0.0916161686182022,-2133.88818359375,304.1528625488281,0.7267122864723206,0.1495208144187927,0.1359790712594986,293.5574951171875,297.1499938964844,293.1499938964844,0.0079450141638517,-562.3583984375,300.7082214355469,0.4916731715202331,0.050000000745058,0.0489179007709026,293.1976318359375,297.1499938964844,293.1499938964844,0.1793567985296249,-2843.4736328125,304.1552429199219,0.8656424880027771,0.257749855518341,0.1811640858650207,293.2729797363281,297.1499938964844,293.1499938964844,0.2622523307800293,-5203.49853515625,304.159912109375,0.9645465016365052,0.3485347032546997,0.3314052522182464,293.2249755859375,297.1499938964844,293.1499938964844,0.011777619831264,-3347.511474609375,303.10986328125,0.4916731715202331,0.050000000745058,0.2320454567670822,291.1767883300781,291.1499938964844,272.9252624511719,269.89324951171875,285.2041015625,293.4811096191406,291.17730712890625,1.0,0.2505926191806793,0.6940012574195862,0.6940012574195862,1.0,1.0,-1.1155246496200562,0.4492147564888,0.6663099527359009,0.2060607969760894,0.0,0.0,0.2864732444286346,47.56255340576172,25.0,7.970035076141357,-6722.98486328125,169.05435180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,305.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.171875,18000.0,0.0,0.0,0.1507322788238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040309756994247,0.2040353864431381,-4.408316272019874e-06,0.0,0.0001529740984551,0.0,0.0,8.46138858795166,0.0,0.0,0.0,0.2877252101898193,4.0,0.0,1.0
735540,293.1722717285156,297.1499938964844,293.1499938964844,0.0910135954618454,-2122.602783203125,304.1529235839844,0.7435458898544312,0.1489946097135543,0.1352961659431457,293.5645446777344,297.1499938964844,293.1499938964844,0.0077039995230734,-550.231201171875,300.5487976074219,0.5049648284912109,0.050000000745058,0.0487002171576023,293.1922302246094,297.1499938964844,293.1499938964844,0.1789576411247253,-2838.5673828125,304.1541442871094,0.888674259185791,0.257640391588211,0.1809153705835342,293.27032470703125,297.1499938964844,293.1499938964844,0.2595532238483429,-5160.63037109375,304.1610717773437,0.9859291911125184,0.3459556698799133,0.3287346661090851,293.2253723144531,297.1499938964844,293.1499938964844,0.0116365393623709,-3324.202880859375,303.0832214355469,0.5049648284912109,0.050000000745058,0.2310128659009933,291.1805114746094,291.1499938964844,272.96588134765625,269.93072509765625,285.23992919921875,293.4954528808594,291.1807556152344,1.0,0.2423548400402069,0.6934747695922852,0.6934747695922852,1.0,1.0,-1.1096999645233154,0.4462818205356598,0.6634181141853333,0.2054376900196075,0.0,0.0,0.2821301817893982,41.99043655395508,25.0,5.039303779602051,-6647.267578125,156.83518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,305.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.453125,18000.0,0.0,0.0,0.1504735797643661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007196098566055,0.2007240206003189,-4.401148089527851e-06,0.0,0.0001527115528006,0.0,0.0,8.301249504089355,0.0,0.0,0.0,0.2870863080024719,4.0,0.0,1.0
735600,293.1722717285156,297.1499938964844,293.1499938964844,0.0910135954618454,-2122.602783203125,304.1529235839844,0.7435458898544312,0.1489946097135543,0.1352961659431457,293.5645446777344,297.1499938964844,293.1499938964844,0.0077039995230734,-550.231201171875,300.5487976074219,0.5049648284912109,0.050000000745058,0.0487002171576023,293.1922302246094,297.1499938964844,293.1499938964844,0.1789576411247253,-2838.5673828125,304.1541442871094,0.888674259185791,0.257640391588211,0.1809153705835342,293.27032470703125,297.1499938964844,293.1499938964844,0.2595532238483429,-5160.63037109375,304.1610717773437,0.9859291911125184,0.3459556698799133,0.3287346661090851,293.2253723144531,297.1499938964844,293.1499938964844,0.0116365393623709,-3324.202880859375,303.0832214355469,0.5049648284912109,0.050000000745058,0.2310128659009933,291.1805114746094,291.1499938964844,272.96588134765625,269.93072509765625,285.23992919921875,293.4954528808594,291.1807556152344,1.0,0.2423548400402069,0.6934747695922852,0.6934747695922852,1.0,1.0,-1.1096999645233154,0.4462818205356598,0.6634181141853333,0.2054376900196075,0.0,0.0,0.2821301817893982,41.99043655395508,25.0,5.039303779602051,-6647.267578125,156.83518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,305.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.453125,18000.0,0.0,0.0,0.1504735797643661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007196098566055,0.2007240206003189,-4.401148089527851e-06,0.0,0.0001527115528006,0.0,0.0,8.301249504089355,0.0,0.0,0.0,0.2870863080024719,4.0,0.0,1.0
735660,293.172119140625,297.1499938964844,293.1499938964844,0.0904745683073997,-2112.5400390625,304.15283203125,0.7580388188362122,0.1484622210264206,0.1346737593412399,293.5712280273437,297.1499938964844,293.1499938964844,0.007482623681426,-538.8762817382812,300.3874816894531,0.5168156623840332,0.050000000745058,0.0485455207526683,293.1874389648437,297.1499938964844,293.1499938964844,0.1786714792251587,-2835.078369140625,304.1532592773437,0.9085315465927124,0.2575453221797943,0.1807298809289932,293.2674255371094,297.1499938964844,293.1499938964844,0.2562701404094696,-5107.53759765625,304.1630249023437,0.9990000128746032,0.3434949219226837,0.3252960741519928,293.2255249023437,297.1499938964844,293.1499938964844,0.0115235894918441,-3305.813232421875,303.05682373046875,0.5168156623840332,0.050000000745058,0.2302790433168411,291.182373046875,291.1499938964844,273.0063171386719,269.9682922363281,285.275634765625,293.50933837890625,291.1825866699219,1.0,0.2360732555389404,0.6929747462272644,0.6929747462272644,1.0,1.0,-1.103640079498291,0.4432282149791717,0.6604119539260864,0.2048489302396774,0.0,0.0,0.2776815891265869,38.01200866699219,25.0,3.38348388671875,-6574.8212890625,147.6545867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275390625,305.2679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.625,18000.0,0.0,0.0,0.1498796343803405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973407715559005,0.1973451524972915,-4.393677500047488e-06,0.0,0.000152108783368,0.0,0.0,8.138505935668945,0.0,0.0,0.0,0.2864350378513336,4.0,0.0,1.0
735720,293.172119140625,297.1499938964844,293.1499938964844,0.0904745683073997,-2112.5400390625,304.15283203125,0.7580388188362122,0.1484622210264206,0.1346737593412399,293.5712280273437,297.1499938964844,293.1499938964844,0.007482623681426,-538.8762817382812,300.3874816894531,0.5168156623840332,0.050000000745058,0.0485455207526683,293.1874389648437,297.1499938964844,293.1499938964844,0.1786714792251587,-2835.078369140625,304.1532592773437,0.9085315465927124,0.2575453221797943,0.1807298809289932,293.2674255371094,297.1499938964844,293.1499938964844,0.2562701404094696,-5107.53759765625,304.1630249023437,0.9990000128746032,0.3434949219226837,0.3252960741519928,293.2255249023437,297.1499938964844,293.1499938964844,0.0115235894918441,-3305.813232421875,303.05682373046875,0.5168156623840332,0.050000000745058,0.2302790433168411,291.182373046875,291.1499938964844,273.0063171386719,269.9682922363281,285.275634765625,293.50933837890625,291.1825866699219,1.0,0.2360732555389404,0.6929747462272644,0.6929747462272644,1.0,1.0,-1.103640079498291,0.4432282149791717,0.6604119539260864,0.2048489302396774,0.0,0.0,0.2776815891265869,38.01200866699219,25.0,3.38348388671875,-6574.8212890625,147.6545867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275390625,305.2679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.625,18000.0,0.0,0.0,0.1498796343803405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973407715559005,0.1973451524972915,-4.393677500047488e-06,0.0,0.000152108783368,0.0,0.0,8.138505935668945,0.0,0.0,0.0,0.2864350378513336,4.0,0.0,1.0
735780,293.1719055175781,297.1499938964844,293.1499938964844,0.0898869037628173,-2101.35546875,304.15289306640625,0.7669893503189087,0.1479457020759582,0.1341215372085571,293.5776062011719,297.1499938964844,293.1499938964844,0.0072753075510263,-527.75927734375,300.2285461425781,0.5245621204376221,0.050000000745058,0.0484604202210903,293.1800842285156,297.1499938964844,293.1499938964844,0.1785852313041687,-2833.94921875,304.1523132324219,0.9225991368293762,0.2580792307853699,0.1808889210224151,293.2544860839844,297.1499938964844,293.1499938964844,0.2443701028823852,-4914.15234375,304.1783142089844,0.9990000128746032,0.3431096076965332,0.3130207657814026,293.22540283203125,297.1499938964844,293.1499938964844,0.0114271808415651,-3288.9931640625,303.03228759765625,0.5245621204376221,0.050000000745058,0.2298753559589386,291.1969909667969,291.1499938964844,273.04656982421875,270.00592041015625,285.3316650390625,293.53680419921875,291.1995544433594,1.0,0.2308845669031143,0.6924747824668884,0.6924747824668884,1.0,1.0,-1.087769865989685,0.4356084764003753,0.6521613597869873,0.2029873728752136,0.0,0.0,0.2707251608371734,35.68568801879883,25.0,21.520463943481445,-6464.412109375,139.08949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28448486328125,305.2835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.169921875,18000.0,0.0,0.0,0.1488941311836242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929521262645721,0.1929565072059631,-4.385552074381849e-06,0.0,0.0001511086156824,0.0,0.0,7.931300163269043,0.0,0.0,0.0,0.2856126129627228,4.0,0.0,1.0
735840,293.1719055175781,297.1499938964844,293.1499938964844,0.0898869037628173,-2101.35546875,304.15289306640625,0.7669893503189087,0.1479457020759582,0.1341215372085571,293.5776062011719,297.1499938964844,293.1499938964844,0.0072753075510263,-527.75927734375,300.2285461425781,0.5245621204376221,0.050000000745058,0.0484604202210903,293.1800842285156,297.1499938964844,293.1499938964844,0.1785852313041687,-2833.94921875,304.1523132324219,0.9225991368293762,0.2580792307853699,0.1808889210224151,293.2544860839844,297.1499938964844,293.1499938964844,0.2443701028823852,-4914.15234375,304.1783142089844,0.9990000128746032,0.3431096076965332,0.3130207657814026,293.22540283203125,297.1499938964844,293.1499938964844,0.0114271808415651,-3288.9931640625,303.03228759765625,0.5245621204376221,0.050000000745058,0.2298753559589386,291.1969909667969,291.1499938964844,273.04656982421875,270.00592041015625,285.3316650390625,293.53680419921875,291.1995544433594,1.0,0.2308845669031143,0.6924747824668884,0.6924747824668884,1.0,1.0,-1.087769865989685,0.4356084764003753,0.6521613597869873,0.2029873728752136,0.0,0.0,0.2707251608371734,35.68568801879883,25.0,21.520463943481445,-6464.412109375,139.08949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28448486328125,305.2835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.169921875,18000.0,0.0,0.0,0.1488941311836242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929521262645721,0.1929565072059631,-4.385552074381849e-06,0.0,0.0001511086156824,0.0,0.0,7.931300163269043,0.0,0.0,0.0,0.2856126129627228,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0896030962467193,-2095.9365234375,304.1528625488281,0.7710878849029541,0.1477139145135879,0.1338697522878646,293.5807189941406,297.1499938964844,293.1499938964844,0.0071730474010109,-522.153076171875,300.1492919921875,0.528156578540802,0.050000000745058,0.0484243668615818,293.17584228515625,297.1499938964844,293.1499938964844,0.178740307688713,-2835.9140625,304.151611328125,0.9295294284820556,0.2585301399230957,0.1811512857675552,293.2436828613281,297.1499938964844,293.1499938964844,0.2389297634363174,-4825.80712890625,304.1830139160156,0.9990000128746032,0.3439073264598846,0.3075085282325744,293.2252197265625,297.1499938964844,293.1499938964844,0.011380816809833,-3280.74365234375,303.0206298828125,0.528156578540802,0.050000000745058,0.229704350233078,291.2066345214844,291.1499938964844,273.066650390625,270.0247497558594,285.3565368652344,293.54736328125,291.20806884765625,1.0,0.2286430746316909,0.6922247409820557,0.6922247409820557,1.0,1.0,-1.0808955430984497,0.4322908818721771,0.6486046314239502,0.2022151798009872,0.0,0.0,0.265958309173584,34.699913024902344,25.0,20.363296508789062,-6394.025390625,135.48606872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32354736328125,305.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6484375,18000.0,0.0,0.0,0.1481957733631134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896367073059082,0.1896410882472992,-4.37964308730443e-06,0.0,0.0001503998792031,0.0,0.0,7.776127338409424,0.0,0.0,0.0,0.2850114107131958,4.0,0.0,1.0
735960,293.1715393066406,297.1499938964844,293.1499938964844,0.0893779397010803,-2091.7080078125,304.1527709960937,0.7749547958374023,0.1474624723196029,0.1336327642202377,293.5837707519531,297.1499938964844,293.1499938964844,0.0070750107988715,-516.8239135742188,300.06793212890625,0.5315725207328796,0.050000000745058,0.0483918525278568,293.1718139648437,297.1499938964844,293.1499938964844,0.1790317147970199,-2839.697998046875,304.1507873535156,0.9361262321472168,0.2589967250823974,0.1814478486776352,293.2313232421875,297.1499938964844,293.1499938964844,0.234032467007637,-4746.3330078125,304.1859130859375,0.9990000128746032,0.3451436161994934,0.3024511635303497,293.22509765625,297.1499938964844,293.1499938964844,0.0113409962505102,-3274.18408203125,303.0082702636719,0.5315725207328796,0.050000000745058,0.2295501083135604,291.2103881835937,291.1499938964844,273.086669921875,270.0435791015625,285.373779296875,293.54669189453125,291.2105407714844,1.0,0.2266046851873397,0.6920362114906311,0.6920362114906311,1.0,1.0,-1.0746723413467407,0.429288238286972,0.6453840732574463,0.2015537172555923,0.0,0.0,0.2615246772766113,33.811561584472656,25.0,12.353150367736816,-6327.3857421875,132.2637176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701477050781,305.262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.962890625,18000.0,0.0,0.0,0.1473369598388672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862943321466446,0.1862987130880355,-4.372828698251396e-06,0.0,0.0001495282922405,0.0,0.0,7.619068145751953,0.0,0.0,0.0,0.2843965590000152,4.0,0.0,1.0
736020,293.17633056640625,297.1499938964844,293.1499938964844,0.0885077342391014,-2075.502685546875,304.1533203125,0.7804148197174072,0.1459570378065109,0.132530391216278,293.5897521972656,297.1499938964844,293.1499938964844,0.0068884147331118,-506.7280883789063,299.89996337890625,0.5376625061035156,0.050000000745058,0.048337634652853,293.1646423339844,297.1499938964844,293.1499938964844,0.1798189282417297,-2849.98779296875,304.14923095703125,0.947658121585846,0.2598992884159088,0.1820442825555801,293.2048645019531,297.1499938964844,293.1499938964844,0.2258275300264358,-4613.5625,304.1875,0.9990000128746032,0.3484461903572082,0.2938241064548492,293.2250671386719,297.1499938964844,293.1499938964844,0.0112761799246072,-3264.765869140625,302.9818725585937,0.5376625061035156,0.050000000745058,0.2292929291725158,291.20513916015625,291.1499938964844,273.1265869140625,270.0812072753906,285.3861999511719,293.5101013183594,291.2041931152344,1.0,0.2230490893125534,0.6916590929031372,0.6916590929031372,1.0,1.0,-1.0633364915847778,0.4237954616546631,0.63954097032547,0.2004112303256988,0.0,0.0,0.2544116377830505,32.32240676879883,28.0,-4.0089030265808105,-6224.09716796875,126.71212005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47564697265625,305.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4140625,18000.0,0.0,0.0,0.1451917141675949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808271706104278,0.1808315217494964,-4.360140337666962e-06,0.0,0.0001473511365475,0.0,0.0,7.361514091491699,0.0,0.0,0.0,0.283364325761795,4.0,0.0,1.0
736080,293.17633056640625,297.1499938964844,293.1499938964844,0.0885077342391014,-2075.502685546875,304.1533203125,0.7804148197174072,0.1459570378065109,0.132530391216278,293.5897521972656,297.1499938964844,293.1499938964844,0.0068884147331118,-506.7280883789063,299.89996337890625,0.5376625061035156,0.050000000745058,0.048337634652853,293.1646423339844,297.1499938964844,293.1499938964844,0.1798189282417297,-2849.98779296875,304.14923095703125,0.947658121585846,0.2598992884159088,0.1820442825555801,293.2048645019531,297.1499938964844,293.1499938964844,0.2258275300264358,-4613.5625,304.1875,0.9990000128746032,0.3484461903572082,0.2938241064548492,293.2250671386719,297.1499938964844,293.1499938964844,0.0112761799246072,-3264.765869140625,302.9818725585937,0.5376625061035156,0.050000000745058,0.2292929291725158,291.20513916015625,291.1499938964844,273.1265869140625,270.0812072753906,285.3861999511719,293.5101013183594,291.2041931152344,1.0,0.2230490893125534,0.6916590929031372,0.6916590929031372,1.0,1.0,-1.0633364915847778,0.4237954616546631,0.63954097032547,0.2004112303256988,0.0,0.0,0.2544116377830505,32.32240676879883,28.0,-4.0089030265808105,-6224.09716796875,126.71212005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47564697265625,305.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4140625,18000.0,0.0,0.0,0.1451917141675949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808271706104278,0.1808315217494964,-4.360140337666962e-06,0.0,0.0001473511365475,0.0,0.0,7.361514091491699,0.0,0.0,0.0,0.283364325761795,4.0,0.0,1.0
736140,293.1809997558594,297.1499938964844,293.1499938964844,0.0872229486703872,-2051.594482421875,304.1543273925781,0.7809198498725891,0.1443299800157547,0.130911499261856,293.5955810546875,297.1499938964844,293.1499938964844,0.0067103430628776,-496.9297180175781,299.7293395996094,0.5407019257545471,0.050000000745058,0.0483121909201145,293.1618347167969,297.1499938964844,293.1499938964844,0.1803607791662216,-2857.022705078125,304.14862060546875,0.9532711505889891,0.2601162195205688,0.1823856085538864,293.1816711425781,297.1499938964844,293.1499938964844,0.2217520773410797,-4549.306640625,304.1816101074219,0.9990000128746032,0.3517774045467376,0.289684921503067,293.2252197265625,297.1499938964844,293.1499938964844,0.0112236235290765,-3257.772216796875,302.95477294921875,0.5407019257545471,0.050000000745058,0.2291722297668457,291.1971740722656,291.1499938964844,273.1663818359375,270.1187744140625,285.4005432128906,293.4851989746094,291.1958923339844,1.0,0.2213188707828521,0.6912819743156433,0.6912819743156433,1.0,1.0,-1.0566571950912476,0.4204600751399994,0.6361970901489258,0.1998975723981857,0.0,0.0,0.2486175894737243,31.61411666870117,46.0,-11.073468208312988,-6149.9765625,123.79410552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5781555175781,305.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4453125,18000.0,0.0,0.0,0.1426544934511184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765943765640258,0.1765987277030944,-4.350329618318938e-06,0.0,0.0001447761751478,0.0,0.0,7.163824558258057,0.0,0.0,0.0,0.2825669050216675,4.0,0.0,1.0
736200,293.1809997558594,297.1499938964844,293.1499938964844,0.0872229486703872,-2051.594482421875,304.1543273925781,0.7809198498725891,0.1443299800157547,0.130911499261856,293.5955810546875,297.1499938964844,293.1499938964844,0.0067103430628776,-496.9297180175781,299.7293395996094,0.5407019257545471,0.050000000745058,0.0483121909201145,293.1618347167969,297.1499938964844,293.1499938964844,0.1803607791662216,-2857.022705078125,304.14862060546875,0.9532711505889891,0.2601162195205688,0.1823856085538864,293.1816711425781,297.1499938964844,293.1499938964844,0.2217520773410797,-4549.306640625,304.1816101074219,0.9990000128746032,0.3517774045467376,0.289684921503067,293.2252197265625,297.1499938964844,293.1499938964844,0.0112236235290765,-3257.772216796875,302.95477294921875,0.5407019257545471,0.050000000745058,0.2291722297668457,291.1971740722656,291.1499938964844,273.1663818359375,270.1187744140625,285.4005432128906,293.4851989746094,291.1958923339844,1.0,0.2213188707828521,0.6912819743156433,0.6912819743156433,1.0,1.0,-1.0566571950912476,0.4204600751399994,0.6361970901489258,0.1998975723981857,0.0,0.0,0.2486175894737243,31.61411666870117,46.0,-11.073468208312988,-6149.9765625,123.79410552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5781555175781,305.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4453125,18000.0,0.0,0.0,0.1426544934511184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765943765640258,0.1765987277030944,-4.350329618318938e-06,0.0,0.0001447761751478,0.0,0.0,7.163824558258057,0.0,0.0,0.0,0.2825669050216675,4.0,0.0,1.0
736260,293.1817932128906,297.1499938964844,293.1499938964844,0.0866943970322609,-2042.207763671875,304.1537475585937,0.7671962380409241,0.1433846205472946,0.1300577521324157,293.6014099121094,297.1499938964844,293.1499938964844,0.0065570552833378,-488.7391662597656,299.5506591796875,0.530997097492218,0.050000000745058,0.0483972541987896,293.1654357910156,297.1499938964844,293.1499938964844,0.1802741140127182,-2856.144775390625,304.14923095703125,0.9361321330070496,0.2591025829315185,0.181955024600029,293.1788635253906,297.1499938964844,293.1499938964844,0.2341606467962265,-4760.52880859375,304.14971923828125,0.9990000128746032,0.3516139090061188,0.3032915592193603,293.22576904296875,297.1499938964844,293.1499938964844,0.0112236244603991,-3262.1865234375,302.92486572265625,0.530997097492218,0.050000000745058,0.2295757383108139,291.17291259765625,291.1499938964844,273.2059936523437,270.15625,285.40802001953125,293.49224853515625,291.16796875,1.0,0.2273385524749755,0.6909286975860596,0.6909286975860596,1.0,1.0,-1.0720223188400269,0.4273602068424225,0.6446621417999268,0.202235460281372,0.0,0.0,0.2467637509107589,33.94700241088867,49.0,-39.72563552856445,-6146.6103515625,131.8402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571960449219,305.23272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.08203125,18000.0,0.0,0.0,0.139980673789978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742212921380996,0.1742256432771682,-4.343178261478897e-06,0.0,0.0001420625776518,0.0,0.0,7.051023960113525,0.0,0.0,0.0,0.2821038365364074,4.0,0.0,1.0
736320,293.1817932128906,297.1499938964844,293.1499938964844,0.0866943970322609,-2042.207763671875,304.1537475585937,0.7671962380409241,0.1433846205472946,0.1300577521324157,293.6014099121094,297.1499938964844,293.1499938964844,0.0065570552833378,-488.7391662597656,299.5506591796875,0.530997097492218,0.050000000745058,0.0483972541987896,293.1654357910156,297.1499938964844,293.1499938964844,0.1802741140127182,-2856.144775390625,304.14923095703125,0.9361321330070496,0.2591025829315185,0.181955024600029,293.1788635253906,297.1499938964844,293.1499938964844,0.2341606467962265,-4760.52880859375,304.14971923828125,0.9990000128746032,0.3516139090061188,0.3032915592193603,293.22576904296875,297.1499938964844,293.1499938964844,0.0112236244603991,-3262.1865234375,302.92486572265625,0.530997097492218,0.050000000745058,0.2295757383108139,291.17291259765625,291.1499938964844,273.2059936523437,270.15625,285.40802001953125,293.49224853515625,291.16796875,1.0,0.2273385524749755,0.6909286975860596,0.6909286975860596,1.0,1.0,-1.0720223188400269,0.4273602068424225,0.6446621417999268,0.202235460281372,0.0,0.0,0.2467637509107589,33.94700241088867,49.0,-39.72563552856445,-6146.6103515625,131.8402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571960449219,305.23272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.08203125,18000.0,0.0,0.0,0.139980673789978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742212921380996,0.1742256432771682,-4.343178261478897e-06,0.0,0.0001420625776518,0.0,0.0,7.051023960113525,0.0,0.0,0.0,0.2821038365364074,4.0,0.0,1.0
736380,293.1803894042969,297.1499938964844,293.1499938964844,0.0864525362849235,-2038.2752685546875,304.15289306640625,0.7536376118659973,0.1428503096103668,0.1294856071472168,293.60711669921875,297.1499938964844,293.1499938964844,0.0064111668616533,-480.9166564941406,299.3658752441406,0.5209554433822632,0.050000000745058,0.0484987273812294,293.1713562011719,297.1499938964844,293.1499938964844,0.1796317398548126,-2848.203125,304.15057373046875,0.9162992238998412,0.2575124204158783,0.1809682697057724,293.2057189941406,297.1499938964844,293.1499938964844,0.2490531355142593,-5007.0810546875,304.1253967285156,0.9990000128746032,0.3454834520816803,0.3187683224678039,293.22705078125,297.1499938964844,293.1499938964844,0.0112327532842755,-3269.02880859375,302.8917236328125,0.5209554433822632,0.050000000745058,0.2300570756196975,291.138427734375,291.1499938964844,273.2454833984375,270.1935729980469,285.43707275390625,293.5423889160156,291.1368408203125,1.0,0.2333146780729293,0.6905754208564758,0.6905754208564758,1.0,1.0,-1.0894300937652588,0.4351873397827148,0.654242753982544,0.2049462050199508,0.0,0.0,0.2509834170341491,36.72349548339844,52.0,-34.55777740478516,-6218.1962890625,141.45318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67987060546875,305.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.728515625,18000.0,0.0,0.0,0.1376565247774124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764445304870605,0.1764488667249679,-4.343756700109225e-06,0.0,0.0001397038722643,0.0,0.0,7.146895885467529,0.0,0.0,0.0,0.2824270129203796,4.0,0.0,1.0
