time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736440,293.1803894042969,297.1499938964844,293.1499938964844,0.0864525362849235,-2038.2752685546875,304.15289306640625,0.7536376118659973,0.1428503096103668,0.1294856071472168,293.60711669921875,297.1499938964844,293.1499938964844,0.0064111668616533,-480.9166564941406,299.3658752441406,0.5209554433822632,0.050000000745058,0.0484987273812294,293.1713562011719,297.1499938964844,293.1499938964844,0.1796317398548126,-2848.203125,304.15057373046875,0.9162992238998412,0.2575124204158783,0.1809682697057724,293.2057189941406,297.1499938964844,293.1499938964844,0.2490531355142593,-5007.0810546875,304.1253967285156,0.9990000128746032,0.3454834520816803,0.3187683224678039,293.22705078125,297.1499938964844,293.1499938964844,0.0112327532842755,-3269.02880859375,302.8917236328125,0.5209554433822632,0.050000000745058,0.2300570756196975,291.138427734375,291.1499938964844,273.2454833984375,270.1935729980469,285.43707275390625,293.5423889160156,291.1368408203125,1.0,0.2333146780729293,0.6905754208564758,0.6905754208564758,1.0,1.0,-1.0894300937652588,0.4351873397827148,0.654242753982544,0.2049462050199508,0.0,0.0,0.2509834170341491,36.72349548339844,52.0,-34.55777740478516,-6218.1962890625,141.45318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67987060546875,305.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.728515625,18000.0,0.0,0.0,0.1376565247774124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764445304870605,0.1764488667249679,-4.343756700109225e-06,0.0,0.0001397038722643,0.0,0.0,7.146895885467529,0.0,0.0,0.0,0.2824270129203796,4.0,0.0,1.0
736500,293.1766967773437,297.1499938964844,293.1499938964844,0.0866217389702797,-2041.6015625,304.1520690917969,0.7480431199073792,0.1431891769170761,0.1296518892049789,293.6099853515625,297.1499938964844,293.1499938964844,0.0063353436999022,-476.56646728515625,299.2767333984375,0.5162251591682434,0.050000000745058,0.0485525019466877,293.1754455566406,297.1499938964844,293.1499938964844,0.1789722293615341,-2839.736328125,304.15167236328125,0.906799614429474,0.2564350366592407,0.180339902639389,293.2251281738281,297.1499938964844,293.1499938964844,0.2554097771644592,-5109.92041015625,304.1184387207031,0.999008297920227,0.3409685790538788,0.3253200650215149,293.2278747558594,297.1499938964844,293.1499938964844,0.0112271113321185,-3269.660400390625,302.8755187988281,0.5162251591682434,0.050000000745058,0.230312168598175,291.1327514648437,291.1499938964844,273.26519775390625,270.2121887207031,285.4566650390625,293.5740966796875,291.1318054199219,1.0,0.2363313883543014,0.6903988122940063,0.6903988122940063,1.0,1.0,-1.0971614122390747,0.4386467635631561,0.658514678478241,0.2061973214149475,0.0,0.0,0.2527214288711548,38.179195404052734,52.0,-24.47830581665039,-6248.466796875,146.2201385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647033691406,305.2568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.662109375,18000.0,0.0,0.0,0.1367612481117248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777176856994629,0.1777220368385315,-4.346111836639466e-06,0.0,0.0001387952797813,0.0,0.0,7.205155849456787,0.0,0.0,0.0,0.2826500535011291,4.0,0.0,1.0
736560,293.1734924316406,297.1499938964844,293.1499938964844,0.0869488939642906,-2047.7725830078125,304.1510925292969,0.7397764921188354,0.1434784233570099,0.1300672739744186,293.6127624511719,297.1499938964844,293.1499938964844,0.0062633613124489,-472.30517578125,299.1894836425781,0.509092390537262,0.050000000745058,0.0486425533890724,293.1780700683594,297.1499938964844,293.1499938964844,0.1781946420669555,-2829.6865234375,304.1527709960937,0.8937143683433533,0.2555970549583435,0.1797065436840057,293.2409973144531,297.1499938964844,293.1499938964844,0.2520266473293304,-5052.46142578125,304.1303100585937,0.9861118793487548,0.3368923962116241,0.3214128613471985,293.22869873046875,297.1499938964844,293.1499938964844,0.0112286321818828,-3271.046630859375,302.8598327636719,0.509092390537262,0.050000000745058,0.2307393252849578,291.1329650878906,291.1499938964844,273.28485107421875,270.2307434082031,285.4783020019531,293.5849914550781,291.1348876953125,1.0,0.2390637546777725,0.6900039911270142,0.6900039911270142,1.0,1.0,-1.0927894115447998,0.4364194273948669,0.6563699841499329,0.2058333605527877,0.0,0.0,0.2539003193378448,40.4170150756836,55.0,-2.73279333114624,-6250.86669921875,149.20980834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6365051269531,305.2734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.505859375,18000.0,0.0,0.0,0.1360407620668411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788169890642166,0.1788213402032852,-4.348554739408428e-06,0.0,0.0001380640751449,0.0,0.0,7.256219863891602,0.0,0.0,0.0,0.2828505039215088,4.0,0.0,1.0
736620,293.1723022460937,297.1499938964844,293.1499938964844,0.0868370532989502,-2045.373779296875,304.1509704589844,0.7256783843040466,0.1431383788585662,0.1301419883966446,293.6184387207031,297.1499938964844,293.1499938964844,0.0061090402305126,-462.6638488769531,299.0220642089844,0.4981736540794372,0.050000000745058,0.0488053597509861,293.177978515625,297.1499938964844,293.1499938964844,0.1771644800901413,-2816.236572265625,304.15350341796875,0.8738476634025574,0.2548979222774505,0.1791553050279617,293.2552490234375,297.1499938964844,293.1499938964844,0.2466549426317215,-4961.83154296875,304.1454772949219,0.9616308212280272,0.3316608071327209,0.3158363997936249,293.2304382324219,297.1499938964844,293.1499938964844,0.0112048666924238,-3267.232666015625,302.8299560546875,0.4981736540794372,0.050000000745058,0.2315116077661514,291.15576171875,291.1499938964844,273.3240966796875,270.2676696777344,285.5122375488281,293.591064453125,291.1571960449219,1.0,0.2441745996475219,0.6892143487930298,0.6892143487930298,1.0,1.0,-1.086645245552063,0.4331890642642975,0.6534560918807983,0.2053803950548172,0.0,0.0,0.2515415847301483,44.48212814331055,58.0,17.92042350769043,-6202.4501953125,155.06069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650329589844,305.24102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.263671875,18000.0,0.0,0.0,0.1349509209394455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780955046415329,0.1780998557806015,-4.350186827650759e-06,0.0,0.0001369580277241,0.0,0.0,7.2279181480407715,0.0,0.0,0.0,0.2827712297439575,4.0,0.0,1.0
736680,293.1723022460937,297.1499938964844,293.1499938964844,0.0868370532989502,-2045.373779296875,304.1509704589844,0.7256783843040466,0.1431383788585662,0.1301419883966446,293.6184387207031,297.1499938964844,293.1499938964844,0.0061090402305126,-462.6638488769531,299.0220642089844,0.4981736540794372,0.050000000745058,0.0488053597509861,293.177978515625,297.1499938964844,293.1499938964844,0.1771644800901413,-2816.236572265625,304.15350341796875,0.8738476634025574,0.2548979222774505,0.1791553050279617,293.2552490234375,297.1499938964844,293.1499938964844,0.2466549426317215,-4961.83154296875,304.1454772949219,0.9616308212280272,0.3316608071327209,0.3158363997936249,293.2304382324219,297.1499938964844,293.1499938964844,0.0112048666924238,-3267.232666015625,302.8299560546875,0.4981736540794372,0.050000000745058,0.2315116077661514,291.15576171875,291.1499938964844,273.3240966796875,270.2676696777344,285.5122375488281,293.591064453125,291.1571960449219,1.0,0.2441745996475219,0.6892143487930298,0.6892143487930298,1.0,1.0,-1.086645245552063,0.4331890642642975,0.6534560918807983,0.2053803950548172,0.0,0.0,0.2515415847301483,44.48212814331055,58.0,17.92042350769043,-6202.4501953125,155.06069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650329589844,305.24102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.263671875,18000.0,0.0,0.0,0.1349509209394455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780955046415329,0.1780998557806015,-4.350186827650759e-06,0.0,0.0001369580277241,0.0,0.0,7.2279181480407715,0.0,0.0,0.0,0.2827712297439575,4.0,0.0,1.0
736740,293.1728515625,297.1499938964844,293.1499938964844,0.0864292457699775,-2037.64892578125,304.1513061523437,0.7132560014724731,0.1424588114023208,0.1297115534543991,293.62408447265625,297.1499938964844,293.1499938964844,0.0059577133506536,-453.2850036621094,298.8469543457031,0.4897459745407104,0.050000000745058,0.0489534921944141,293.1763916015625,297.1499938964844,293.1499938964844,0.1768141388893127,-2811.812744140625,304.1529235839844,0.858814001083374,0.2545105218887329,0.1789713948965072,293.2589111328125,297.1499938964844,293.1499938964844,0.2434609532356262,-4908.6669921875,304.1521911621094,0.9401357769966124,0.3282426595687866,0.3124503493309021,293.2322998046875,297.1499938964844,293.1499938964844,0.0111884688958525,-3266.2060546875,302.7976379394531,0.4897459745407104,0.050000000745058,0.2322143018245697,291.1627502441406,291.1499938964844,273.3632202148437,270.3043212890625,285.54620361328125,293.6017150878906,291.163330078125,1.0,0.2489436715841293,0.6884246468544006,0.6884246468544006,1.0,1.0,-1.08286452293396,0.4310502111911773,0.6518142819404602,0.2052604556083679,0.0,0.0,0.2492944598197937,48.20305252075195,61.0,11.162097930908203,-6142.10986328125,160.87234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984436035156,305.1790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.505859375,18000.0,0.0,0.0,0.1340935677289962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764663904905319,0.1764707267284393,-4.347369213064667e-06,0.0,0.0001360879250569,0.0,0.0,7.153608798980713,0.0,0.0,0.0,0.2824904918670654,4.0,0.0,1.0
736800,293.1728515625,297.1499938964844,293.1499938964844,0.0864292457699775,-2037.64892578125,304.1513061523437,0.7132560014724731,0.1424588114023208,0.1297115534543991,293.62408447265625,297.1499938964844,293.1499938964844,0.0059577133506536,-453.2850036621094,298.8469543457031,0.4897459745407104,0.050000000745058,0.0489534921944141,293.1763916015625,297.1499938964844,293.1499938964844,0.1768141388893127,-2811.812744140625,304.1529235839844,0.858814001083374,0.2545105218887329,0.1789713948965072,293.2589111328125,297.1499938964844,293.1499938964844,0.2434609532356262,-4908.6669921875,304.1521911621094,0.9401357769966124,0.3282426595687866,0.3124503493309021,293.2322998046875,297.1499938964844,293.1499938964844,0.0111884688958525,-3266.2060546875,302.7976379394531,0.4897459745407104,0.050000000745058,0.2322143018245697,291.1627502441406,291.1499938964844,273.3632202148437,270.3043212890625,285.54620361328125,293.6017150878906,291.163330078125,1.0,0.2489436715841293,0.6884246468544006,0.6884246468544006,1.0,1.0,-1.08286452293396,0.4310502111911773,0.6518142819404602,0.2052604556083679,0.0,0.0,0.2492944598197937,48.20305252075195,61.0,11.162097930908203,-6142.10986328125,160.87234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984436035156,305.1790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.505859375,18000.0,0.0,0.0,0.1340935677289962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764663904905319,0.1764707267284393,-4.347369213064667e-06,0.0,0.0001360879250569,0.0,0.0,7.153608798980713,0.0,0.0,0.0,0.2824904918670654,4.0,0.0,1.0
736860,293.1734924316406,297.1499938964844,293.1499938964844,0.0859827101230621,-2029.2596435546875,304.151611328125,0.701483428478241,0.1417487114667892,0.1292079836130142,293.6294860839844,297.1499938964844,293.1499938964844,0.0058068037033081,-443.79241943359375,298.66925048828125,0.482423335313797,0.050000000745058,0.0490940697491169,293.1750183105469,297.1499938964844,293.1499938964844,0.1765443682670593,-2808.43310546875,304.15240478515625,0.8463988900184631,0.2541229426860809,0.1788095384836197,293.2587890625,297.1499938964844,293.1499938964844,0.2410126775503158,-4868.43408203125,304.15545654296875,0.921274185180664,0.3255025744438171,0.3098922073841095,293.2340393066406,297.1499938964844,293.1499938964844,0.0111713865771889,-3265.3203125,302.76470947265625,0.482423335313797,0.050000000745058,0.2328811287879943,291.1664123535156,291.1499938964844,273.4022521972656,270.3406677246094,285.5769348144531,293.6112365722656,291.16650390625,1.0,0.2534535229206085,0.6879721283912659,0.6879721283912659,1.0,1.0,-1.0799643993377686,0.4293942749500274,0.6505701541900635,0.2053533792495727,0.0,0.0,0.2468132823705673,51.74303436279297,49.0,5.268557548522949,-6086.03271484375,166.56134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44110107421875,305.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1953125,18000.0,0.0,0.0,0.1333913654088974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748197227716446,0.174824059009552,-4.344185981608462e-06,0.0,0.0001353752741124,0.0,0.0,7.078157901763916,0.0,0.0,0.0,0.2821939289569855,4.0,0.0,1.0
736920,293.1734924316406,297.1499938964844,293.1499938964844,0.0859827101230621,-2029.2596435546875,304.151611328125,0.701483428478241,0.1417487114667892,0.1292079836130142,293.6294860839844,297.1499938964844,293.1499938964844,0.0058068037033081,-443.79241943359375,298.66925048828125,0.482423335313797,0.050000000745058,0.0490940697491169,293.1750183105469,297.1499938964844,293.1499938964844,0.1765443682670593,-2808.43310546875,304.15240478515625,0.8463988900184631,0.2541229426860809,0.1788095384836197,293.2587890625,297.1499938964844,293.1499938964844,0.2410126775503158,-4868.43408203125,304.15545654296875,0.921274185180664,0.3255025744438171,0.3098922073841095,293.2340393066406,297.1499938964844,293.1499938964844,0.0111713865771889,-3265.3203125,302.76470947265625,0.482423335313797,0.050000000745058,0.2328811287879943,291.1664123535156,291.1499938964844,273.4022521972656,270.3406677246094,285.5769348144531,293.6112365722656,291.16650390625,1.0,0.2534535229206085,0.6879721283912659,0.6879721283912659,1.0,1.0,-1.0799643993377686,0.4293942749500274,0.6505701541900635,0.2053533792495727,0.0,0.0,0.2468132823705673,51.74303436279297,49.0,5.268557548522949,-6086.03271484375,166.56134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44110107421875,305.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1953125,18000.0,0.0,0.0,0.1333913654088974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748197227716446,0.174824059009552,-4.344185981608462e-06,0.0,0.0001353752741124,0.0,0.0,7.078157901763916,0.0,0.0,0.0,0.2821939289569855,4.0,0.0,1.0
736980,293.1737670898437,297.1499938964844,293.1499938964844,0.0856774672865867,-2023.55810546875,304.1518249511719,0.6999284625053406,0.141339510679245,0.1288435161113739,293.6325988769531,297.1499938964844,293.1499938964844,0.0057081347331404,-437.4784851074219,298.5613708496094,0.4818348288536072,0.050000000745058,0.04910559207201,293.1741943359375,297.1499938964844,293.1499938964844,0.1763494461774826,-2805.982421875,304.1522216796875,0.8452391624450684,0.2539034783840179,0.1786564886569976,293.2579650878906,297.1499938964844,293.1499938964844,0.2396589964628219,-4846.36279296875,304.1567077636719,0.918403685092926,0.3240105509757995,0.308459609746933,293.2350158691406,297.1499938964844,293.1499938964844,0.011137262918055,-3260.4150390625,302.74462890625,0.4818348288536072,0.050000000745058,0.2329357862472534,291.16656494140625,291.1499938964844,273.4256286621094,270.3623046875,285.59503173828125,293.615478515625,291.1666259765625,1.0,0.2531975209712982,0.6877005696296692,0.6877005696296692,1.0,1.0,-1.077703833580017,0.4281567931175232,0.6495470404624939,0.2053549587726593,0.0,0.0,0.2454749643802642,52.01763534545898,49.0,2.933913230895996,-6053.67578125,166.41773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117126464844,305.0907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.810546875,18000.0,0.0,0.0,0.1330228149890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738838404417038,0.1738881766796112,-4.342210559116211e-06,0.0,0.0001350012462353,0.0,0.0,7.035104274749756,0.0,0.0,0.0,0.2820234000682831,4.0,0.0,1.0
737040,293.1738586425781,297.1499938964844,293.1499938964844,0.085455022752285,-2019.3970947265625,304.1519470214844,0.7011350989341736,0.1410777270793914,0.1285834461450576,293.6345520019531,297.1499938964844,293.1499938964844,0.0056386673822999,-432.96392822265625,298.48956298828125,0.4830085337162018,0.050000000745058,0.0490826442837715,293.17352294921875,297.1499938964844,293.1499938964844,0.176204428076744,-2804.142333984375,304.15216064453125,0.8469355702400208,0.25379079580307,0.1785488873720169,293.2572326660156,297.1499938964844,293.1499938964844,0.2387545704841613,-4831.6396484375,304.1573791503906,0.9197644591331482,0.3230613172054291,0.3075216114521026,293.2356262207031,297.1499938964844,293.1499938964844,0.0111035406589508,-3254.983154296875,302.7313537597656,0.4830085337162018,0.050000000745058,0.2328269332647323,291.1671447753906,291.1499938964844,273.441162109375,270.3766784667969,285.60675048828125,293.6173095703125,291.1673889160156,1.0,0.2521010041236877,0.6875195503234863,0.6875195503234863,1.0,1.0,-1.0759786367416382,0.4272301793098449,0.648748517036438,0.2053291052579879,0.0,0.0,0.2444987595081329,51.422664642333984,37.0,2.9343435764312744,-6032.55224609375,164.83523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394287109375,305.0732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7890625,18000.0,0.0,0.0,0.1327924281358719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732673645019531,0.1732717156410217,-4.3409659156168345e-06,0.0,0.0001347674406133,0.0,0.0,7.006869792938232,0.0,0.0,0.0,0.2819109261035919,4.0,0.0,1.0
737100,293.1743469238281,297.1499938964844,293.1499938964844,0.0851379558444023,-2013.4669189453125,304.1521911621094,0.704601526260376,0.1406840682029724,0.1282116174697876,293.63690185546875,297.1499938964844,293.1499938964844,0.0055496045388281,-427.113037109375,298.3997802734375,0.4858345091342926,0.050000000745058,0.0490277521312236,293.1725158691406,297.1499938964844,293.1499938964844,0.1760326921939849,-2801.964111328125,304.152099609375,0.8513439297676086,0.253690242767334,0.1784225553274154,293.2561340332031,297.1499938964844,293.1499938964844,0.2376348823308944,-4813.4443359375,304.1580810546875,0.924450695514679,0.3219168782234192,0.3063667416572571,293.2362976074219,297.1499938964844,293.1499938964844,0.0110527426004409,-3246.494140625,302.71490478515625,0.4858345091342926,0.050000000745058,0.232566550374031,291.1680603027344,291.1499938964844,273.4606018066406,270.39453125,285.6185913085937,293.61444091796875,291.1681823730469,1.0,0.2498099356889724,0.687293291091919,0.687293291091919,1.0,1.0,-1.0736165046691897,0.4259756207466125,0.6476408839225769,0.2052732557058334,0.0,0.0,0.2431990653276443,50.01324462890625,37.0,2.188743829727173,-6005.48828125,161.58949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3750915527344,305.05126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.166015625,18000.0,0.0,0.0,0.132515862584114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724250763654709,0.1724294275045395,-4.339361112215556e-06,0.0,0.0001344867487205,0.0,0.0,6.968489170074463,0.0,0.0,0.0,0.2817602455615997,4.0,0.0,1.0
737160,293.175048828125,297.1499938964844,293.1499938964844,0.0847552716732025,-2006.3193359375,304.1524658203125,0.7100086212158203,0.1402363628149032,0.1277569085359573,293.6391296386719,297.1499938964844,293.1499938964844,0.0054584722965955,-421.0660095214844,298.3097839355469,0.4900173246860504,0.050000000745058,0.0489484928548336,293.1713256835937,297.1499938964844,293.1499938964844,0.1758835464715957,-2800.0830078125,304.1519775390625,0.8582349419593811,0.253634363412857,0.1783091127872467,293.2549133300781,297.1499938964844,293.1499938964844,0.236536294221878,-4795.6298828125,304.1585998535156,0.9322852492332458,0.320813924074173,0.3052288889884949,293.23687744140625,297.1499938964844,293.1499938964844,0.0109945265576243,-3236.55859375,302.69854736328125,0.4900173246860504,0.050000000745058,0.2321905642747879,291.1684875488281,291.1499938964844,273.4800109863281,270.4122619628906,285.6309509277344,293.6117858886719,291.1685485839844,1.0,0.2466321885585785,0.6870613694190979,0.6870613694190979,1.0,1.0,-1.071022629737854,0.4246117174625397,0.6464109420776367,0.2051887363195419,0.0,0.0,0.2419264614582061,47.98427963256836,25.0,1.7197198867797852,-5978.4345703125,157.16383361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35888671875,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.27734375,18000.0,0.0,0.0,0.1322444379329681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715736836194992,0.1715780198574066,-4.337684458732838e-06,0.0,0.0001342112955171,0.0,0.0,6.929661273956299,0.0,0.0,0.0,0.281607836484909,4.0,0.0,1.0
737220,293.176513671875,297.1499938964844,293.1499938964844,0.0838755518198013,-1989.8961181640625,304.1531066894531,0.7257972359657288,0.1393055468797683,0.1267230659723281,293.6431579589844,297.1499938964844,293.1499938964844,0.005272340029478,-408.5008544921875,298.13018798828125,0.5027934312820435,0.050000000745058,0.0487325675785541,293.16864013671875,297.1499938964844,293.1499938964844,0.1756229549646377,-2796.784912109375,304.1517639160156,0.8802110552787781,0.2536422312259674,0.1781276613473892,293.25213623046875,297.1499938964844,293.1499938964844,0.2343556433916092,-4760.28466796875,304.15936279296875,0.9568119645118712,0.3187181055545807,0.3030051290988922,293.2377319335937,297.1499938964844,293.1499938964844,0.0108598060905933,-3212.806396484375,302.6664123535156,0.5027934312820435,0.050000000745058,0.2311663180589676,291.1703186035156,291.1499938964844,273.5187683105469,270.44744873046875,285.6564025878906,293.6067199707031,291.17059326171875,1.0,0.238044336438179,0.6865975260734558,0.6865975260734558,1.0,1.0,-1.0654067993164062,0.4216843843460083,0.643722414970398,0.2049695998430252,0.0,0.0,0.2391136884689331,42.46827697753906,25.0,2.782975196838379,-5923.98046875,145.6159210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33563232421875,304.9981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.80859375,18000.0,0.0,0.0,0.1316917985677719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697922497987747,0.1697965860366821,-4.334260665928014e-06,0.0,0.0001336504356004,0.0,0.0,6.848723888397217,0.0,0.0,0.0,0.2812894880771637,4.0,0.0,1.0
737280,293.176513671875,297.1499938964844,293.1499938964844,0.0838755518198013,-1989.8961181640625,304.1531066894531,0.7257972359657288,0.1393055468797683,0.1267230659723281,293.6431579589844,297.1499938964844,293.1499938964844,0.005272340029478,-408.5008544921875,298.13018798828125,0.5027934312820435,0.050000000745058,0.0487325675785541,293.16864013671875,297.1499938964844,293.1499938964844,0.1756229549646377,-2796.784912109375,304.1517639160156,0.8802110552787781,0.2536422312259674,0.1781276613473892,293.25213623046875,297.1499938964844,293.1499938964844,0.2343556433916092,-4760.28466796875,304.15936279296875,0.9568119645118712,0.3187181055545807,0.3030051290988922,293.2377319335937,297.1499938964844,293.1499938964844,0.0108598060905933,-3212.806396484375,302.6664123535156,0.5027934312820435,0.050000000745058,0.2311663180589676,291.1703186035156,291.1499938964844,273.5187683105469,270.44744873046875,285.6564025878906,293.6067199707031,291.17059326171875,1.0,0.238044336438179,0.6865975260734558,0.6865975260734558,1.0,1.0,-1.0654067993164062,0.4216843843460083,0.643722414970398,0.2049695998430252,0.0,0.0,0.2391136884689331,42.46827697753906,25.0,2.782975196838379,-5923.98046875,145.6159210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33563232421875,304.9981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.80859375,18000.0,0.0,0.0,0.1316917985677719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697922497987747,0.1697965860366821,-4.334260665928014e-06,0.0,0.0001336504356004,0.0,0.0,6.848723888397217,0.0,0.0,0.0,0.2812894880771637,4.0,0.0,1.0
737340,293.1777648925781,297.1499938964844,293.1499938964844,0.0830295607447624,-1974.154296875,304.1534729003906,0.7391843795776367,0.138377770781517,0.1257337778806686,293.64666748046875,297.1499938964844,293.1499938964844,0.0050971172749996,-396.4776611328125,297.9505920410156,0.5148712396621704,0.050000000745058,0.0485688596963882,293.1659545898437,297.1499938964844,293.1499938964844,0.1754951775074005,-2795.201416015625,304.1513671875,0.9005221724510193,0.2537149488925934,0.178055390715599,293.24920654296875,297.1499938964844,293.1499938964844,0.2323205471038818,-4727.3740234375,304.1596069335937,0.9761704206466676,0.3167245090007782,0.3009441494941711,293.2383117675781,297.1499938964844,293.1499938964844,0.0107454154640436,-3192.70263671875,302.6347045898437,0.5148712396621704,0.050000000745058,0.2303897589445114,291.17218017578125,291.1499938964844,273.55743408203125,270.4821472167969,285.6813049316406,293.6019897460937,291.1722412109375,1.0,0.2316347360610962,0.686133623123169,0.686133623123169,1.0,1.0,-1.0605299472808838,0.4191007912158966,0.6414291262626648,0.2048474252223968,0.0,0.0,0.2360055297613144,38.28277587890625,25.0,1.894701600074768,-5869.31884765625,136.77354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1310870349407196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677891910076141,0.1677935272455215,-4.330469437263673e-06,0.0,0.0001330366794718,0.0,0.0,6.758082866668701,0.0,0.0,0.0,0.2809352874755859,4.0,0.0,1.0
737400,293.1777648925781,297.1499938964844,293.1499938964844,0.0830295607447624,-1974.154296875,304.1534729003906,0.7391843795776367,0.138377770781517,0.1257337778806686,293.64666748046875,297.1499938964844,293.1499938964844,0.0050971172749996,-396.4776611328125,297.9505920410156,0.5148712396621704,0.050000000745058,0.0485688596963882,293.1659545898437,297.1499938964844,293.1499938964844,0.1754951775074005,-2795.201416015625,304.1513671875,0.9005221724510193,0.2537149488925934,0.178055390715599,293.24920654296875,297.1499938964844,293.1499938964844,0.2323205471038818,-4727.3740234375,304.1596069335937,0.9761704206466676,0.3167245090007782,0.3009441494941711,293.2383117675781,297.1499938964844,293.1499938964844,0.0107454154640436,-3192.70263671875,302.6347045898437,0.5148712396621704,0.050000000745058,0.2303897589445114,291.17218017578125,291.1499938964844,273.55743408203125,270.4821472167969,285.6813049316406,293.6019897460937,291.1722412109375,1.0,0.2316347360610962,0.686133623123169,0.686133623123169,1.0,1.0,-1.0605299472808838,0.4191007912158966,0.6414291262626648,0.2048474252223968,0.0,0.0,0.2360055297613144,38.28277587890625,25.0,1.894701600074768,-5869.31884765625,136.77354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1310870349407196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677891910076141,0.1677935272455215,-4.330469437263673e-06,0.0,0.0001330366794718,0.0,0.0,6.758082866668701,0.0,0.0,0.0,0.2809352874755859,4.0,0.0,1.0
737460,293.1788330078125,297.1499938964844,293.1499938964844,0.0822316035628318,-1959.362548828125,304.1536560058594,0.7502722144126892,0.1374571174383163,0.1247926875948906,293.6498413085937,297.1499938964844,293.1499938964844,0.0049307351000607,-384.9041442871094,297.7701110839844,0.5255312323570251,0.050000000745058,0.0484505891799926,293.1637878417969,297.1499938964844,293.1499938964844,0.1754116714000702,-2794.186279296875,304.15106201171875,0.9185785055160522,0.2537473738193512,0.1779986470937729,293.246337890625,297.1499938964844,293.1499938964844,0.2304139882326126,-4696.5869140625,304.1595764160156,0.9898008704185486,0.3147900998592376,0.2989911139011383,293.23876953125,297.1499938964844,293.1499938964844,0.01064885687083,-3175.9970703125,302.6029052734375,0.5255312323570251,0.050000000745058,0.229828730225563,291.17254638671875,291.1499938964844,273.5960388183594,270.51629638671875,285.7056884765625,293.59796142578125,291.17254638671875,1.0,0.2266648858785629,0.6857195496559143,0.6857195496559143,1.0,1.0,-1.0561728477478027,0.4167694747447967,0.6394034028053284,0.2048083990812301,0.0,0.0,0.2329734414815902,35.25373840332031,25.0,0.7789852023124695,-5818.60791015625,130.2160186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32373046875,304.93994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.349609375,18000.0,0.0,0.0,0.1304002553224563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658256500959396,0.165829986333847,-4.32657907367684e-06,0.0,0.0001323396863881,0.0,0.0,6.669249534606934,0.0,0.0,0.0,0.2805857360363006,4.0,0.0,1.0
737520,293.1788330078125,297.1499938964844,293.1499938964844,0.0822316035628318,-1959.362548828125,304.1536560058594,0.7502722144126892,0.1374571174383163,0.1247926875948906,293.6498413085937,297.1499938964844,293.1499938964844,0.0049307351000607,-384.9041442871094,297.7701110839844,0.5255312323570251,0.050000000745058,0.0484505891799926,293.1637878417969,297.1499938964844,293.1499938964844,0.1754116714000702,-2794.186279296875,304.15106201171875,0.9185785055160522,0.2537473738193512,0.1779986470937729,293.246337890625,297.1499938964844,293.1499938964844,0.2304139882326126,-4696.5869140625,304.1595764160156,0.9898008704185486,0.3147900998592376,0.2989911139011383,293.23876953125,297.1499938964844,293.1499938964844,0.01064885687083,-3175.9970703125,302.6029052734375,0.5255312323570251,0.050000000745058,0.229828730225563,291.17254638671875,291.1499938964844,273.5960388183594,270.51629638671875,285.7056884765625,293.59796142578125,291.17254638671875,1.0,0.2266648858785629,0.6857195496559143,0.6857195496559143,1.0,1.0,-1.0561728477478027,0.4167694747447967,0.6394034028053284,0.2048083990812301,0.0,0.0,0.2329734414815902,35.25373840332031,25.0,0.7789852023124695,-5818.60791015625,130.2160186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32373046875,304.93994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.349609375,18000.0,0.0,0.0,0.1304002553224563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658256500959396,0.165829986333847,-4.32657907367684e-06,0.0,0.0001323396863881,0.0,0.0,6.669249534606934,0.0,0.0,0.0,0.2805857360363006,4.0,0.0,1.0
737580,293.17974853515625,297.1499938964844,293.1499938964844,0.0814633220434188,-1945.1510009765625,304.1537170410156,0.7594021558761597,0.1365436613559723,0.1238889321684837,293.6526794433594,297.1499938964844,293.1499938964844,0.0047707986086606,-373.6147766113281,297.58935546875,0.5347123146057129,0.050000000745058,0.0483633503317832,293.162109375,297.1499938964844,293.1499938964844,0.1753238439559936,-2793.09765625,304.1508483886719,0.9344841241836548,0.2537400126457214,0.1779348403215408,293.2435302734375,297.1499938964844,293.1499938964844,0.2283919751644134,-4663.744140625,304.1597900390625,0.9990000128746032,0.3129211366176605,0.2968960106372833,293.2392272949219,297.1499938964844,293.1499938964844,0.0105634797364473,-3161.34228515625,302.5709533691406,0.5347123146057129,0.050000000745058,0.2294149100780487,291.1728210449219,291.1499938964844,273.6346130371094,270.5498962402344,285.73004150390625,293.5941772460937,291.1728515625,1.0,0.2227904647588729,0.6853054165840149,0.6853054165840149,1.0,1.0,-1.0519031286239624,0.4144791960716247,0.6374239921569824,0.2047832459211349,0.0,0.0,0.229915514588356,33.01155471801758,25.0,0.5493454337120056,-5770.009765625,125.13876342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305053710937,304.9183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.25,18000.0,0.0,0.0,0.1296255737543106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638837158679962,0.1638880372047424,-4.322778750065481e-06,0.0,0.0001315534900641,0.0,0.0,6.581741809844971,0.0,0.0,0.0,0.2802416980266571,4.0,0.0,1.0
737640,293.17974853515625,297.1499938964844,293.1499938964844,0.0814633220434188,-1945.1510009765625,304.1537170410156,0.7594021558761597,0.1365436613559723,0.1238889321684837,293.6526794433594,297.1499938964844,293.1499938964844,0.0047707986086606,-373.6147766113281,297.58935546875,0.5347123146057129,0.050000000745058,0.0483633503317832,293.162109375,297.1499938964844,293.1499938964844,0.1753238439559936,-2793.09765625,304.1508483886719,0.9344841241836548,0.2537400126457214,0.1779348403215408,293.2435302734375,297.1499938964844,293.1499938964844,0.2283919751644134,-4663.744140625,304.1597900390625,0.9990000128746032,0.3129211366176605,0.2968960106372833,293.2392272949219,297.1499938964844,293.1499938964844,0.0105634797364473,-3161.34228515625,302.5709533691406,0.5347123146057129,0.050000000745058,0.2294149100780487,291.1728210449219,291.1499938964844,273.6346130371094,270.5498962402344,285.73004150390625,293.5941772460937,291.1728515625,1.0,0.2227904647588729,0.6853054165840149,0.6853054165840149,1.0,1.0,-1.0519031286239624,0.4144791960716247,0.6374239921569824,0.2047832459211349,0.0,0.0,0.229915514588356,33.01155471801758,25.0,0.5493454337120056,-5770.009765625,125.13876342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305053710937,304.9183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.25,18000.0,0.0,0.0,0.1296255737543106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638837158679962,0.1638880372047424,-4.322778750065481e-06,0.0,0.0001315534900641,0.0,0.0,6.581741809844971,0.0,0.0,0.0,0.2802416980266571,4.0,0.0,1.0
737700,293.1802978515625,297.1499938964844,293.1499938964844,0.08107740432024,-1938.0035400390625,304.1537475585937,0.762226939201355,0.1360597163438797,0.1234450489282608,293.65399169921875,297.1499938964844,293.1499938964844,0.0046937270089983,-368.1033020019531,297.4993896484375,0.5378601551055908,0.050000000745058,0.0483359545469284,293.1611022949219,297.1499938964844,293.1499938964844,0.1752875000238418,-2792.633544921875,304.1507568359375,0.9398233294487,0.2537867128849029,0.1779233515262603,293.24090576171875,297.1499938964844,293.1499938964844,0.2253049463033676,-4612.34130859375,304.1636657714844,0.9990000128746032,0.3122492134571075,0.2935515940189361,293.23944091796875,297.1499938964844,293.1499938964844,0.0105256512761116,-3154.82861328125,302.5550537109375,0.5378601551055908,0.050000000745058,0.2292849570512771,291.173828125,291.1499938964844,273.65386962890625,270.56646728515625,285.7439880371094,293.5902404785156,291.1744079589844,1.0,0.2211118638515472,0.6850983500480652,0.6850983500480652,1.0,1.0,-1.0471737384796145,0.4121323823928833,0.635041356086731,0.2044407427310943,0.0,0.0,0.228235512971878,32.27272033691406,25.0,3.7364306449890137,-5740.9658203125,122.66756439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,304.9140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.455078125,18000.0,0.0,0.0,0.1292026191949844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628854721784591,0.1628897935152053,-4.320894277043408e-06,0.0,0.0001311242231167,0.0,0.0,6.536967277526856,0.0,0.0,0.0,0.2800658345222473,4.0,0.0,1.0
737760,293.18133544921875,297.1499938964844,293.1499938964844,0.0806246399879455,-1929.5733642578125,304.15386962890625,0.7643802762031555,0.1354735344648361,0.1229462623596191,293.6552429199219,297.1499938964844,293.1499938964844,0.0046167448163032,-362.5217895507813,297.4109191894531,0.5405508279800415,0.050000000745058,0.0483134239912033,293.1596374511719,297.1499938964844,293.1499938964844,0.1752803027629852,-2792.508544921875,304.150634765625,0.9444233179092408,0.2539303600788116,0.1779747456312179,293.2359924316406,297.1499938964844,293.1499938964844,0.2218103855848312,-4554.4609375,304.16748046875,0.9990000128746032,0.312062531709671,0.289888322353363,293.2396545410156,297.1499938964844,293.1499938964844,0.0104870703071355,-3147.88818359375,302.5394592285156,0.5405508279800415,0.050000000745058,0.2291780859231948,291.17779541015625,291.1499938964844,273.6731262207031,270.5828552246094,285.7561340332031,293.58203125,291.17889404296875,1.0,0.2195682227611541,0.6849030256271362,0.6849030256271362,1.0,1.0,-1.0420591831207275,0.409618079662323,0.6324411034584045,0.2040321230888366,0.0,0.0,0.2259925156831741,31.65253257751465,25.0,8.083463668823242,-5707.955078125,120.34001159667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3439025878906,304.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.923828125,18000.0,0.0,0.0,0.1287452280521392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616687923669815,0.1616730988025665,-4.318882474763086e-06,0.0,0.0001306600315729,0.0,0.0,6.482907772064209,0.0,0.0,0.0,0.2798558473587036,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0795469358563423,-1909.58984375,304.1543884277344,0.76750648021698,0.1341447234153747,0.1217206642031669,293.6575927734375,297.1499938964844,293.1499938964844,0.0044654542580246,-351.4852905273437,297.2327575683594,0.545379102230072,0.050000000745058,0.0482748635113239,293.15740966796875,297.1499938964844,293.1499938964844,0.1753984689712524,-2794.001953125,304.1502380371094,0.9526033401489258,0.2541493475437164,0.1781518757343292,293.22216796875,297.1499938964844,293.1499938964844,0.2157222330570221,-4453.69140625,304.17169189453125,0.9990000128746032,0.3126802146434784,0.2835066020488739,293.2401123046875,297.1499938964844,293.1499938964844,0.0104142986238002,-3135.0517578125,302.5079040527344,0.545379102230072,0.050000000745058,0.2289951592683792,291.183837890625,291.1499938964844,273.7115783691406,270.6151733398437,285.7756042480469,293.559814453125,291.1840209960937,1.0,0.2168524116277694,0.6845123171806335,0.6845123171806335,1.0,1.0,-1.0328749418258667,0.4050814807415008,0.6277934908866882,0.2033370733261108,0.0,0.0,0.2209949046373367,30.58807182312012,28.0,5.843300342559815,-5634.55419921875,116.2919692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367431640625,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.484375,18000.0,0.0,0.0,0.1276905685663223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586324423551559,0.1586367636919021,-4.313659701438155e-06,0.0,0.0001295896945521,0.0,0.0,6.348135948181152,0.0,0.0,0.0,0.2793384492397308,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0795469358563423,-1909.58984375,304.1543884277344,0.76750648021698,0.1341447234153747,0.1217206642031669,293.6575927734375,297.1499938964844,293.1499938964844,0.0044654542580246,-351.4852905273437,297.2327575683594,0.545379102230072,0.050000000745058,0.0482748635113239,293.15740966796875,297.1499938964844,293.1499938964844,0.1753984689712524,-2794.001953125,304.1502380371094,0.9526033401489258,0.2541493475437164,0.1781518757343292,293.22216796875,297.1499938964844,293.1499938964844,0.2157222330570221,-4453.69140625,304.17169189453125,0.9990000128746032,0.3126802146434784,0.2835066020488739,293.2401123046875,297.1499938964844,293.1499938964844,0.0104142986238002,-3135.0517578125,302.5079040527344,0.545379102230072,0.050000000745058,0.2289951592683792,291.183837890625,291.1499938964844,273.7115783691406,270.6151733398437,285.7756042480469,293.559814453125,291.1840209960937,1.0,0.2168524116277694,0.6845123171806335,0.6845123171806335,1.0,1.0,-1.0328749418258667,0.4050814807415008,0.6277934908866882,0.2033370733261108,0.0,0.0,0.2209949046373367,30.58807182312012,28.0,5.843300342559815,-5634.55419921875,116.2919692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367431640625,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.484375,18000.0,0.0,0.0,0.1276905685663223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586324423551559,0.1586367636919021,-4.313659701438155e-06,0.0,0.0001295896945521,0.0,0.0,6.348135948181152,0.0,0.0,0.0,0.2793384492397308,4.0,0.0,1.0
737940,293.1840209960937,297.1499938964844,293.1499938964844,0.0787943601608276,-1895.8128662109373,304.1541442871094,0.7678551077842712,0.1332693845033645,0.1208244115114212,293.6598815917969,297.1499938964844,293.1499938964844,0.0043190205469727,-340.7750549316406,297.0499572753906,0.5472949147224426,0.050000000745058,0.0482601784169673,293.1594543457031,297.1499938964844,293.1499938964844,0.1750925183296203,-2790.0546875,304.15069580078125,0.9550617933273317,0.2535498142242431,0.177863210439682,293.20867919921875,297.1499938964844,293.1499938964844,0.2132647633552551,-4414.39599609375,304.1683959960937,0.9990000128746032,0.313596248626709,0.2810341715812683,293.2406005859375,297.1499938964844,293.1499938964844,0.0103552397340536,-3125.5595703125,302.4751281738281,0.5472949147224426,0.050000000745058,0.2289254963397979,291.18212890625,291.1499938964844,273.75,270.64678955078125,285.79083251953125,293.54010009765625,291.18133544921875,1.0,0.2158172279596328,0.6841216087341309,0.6841216087341309,1.0,1.0,-1.0283819437026978,0.4027167558670044,0.6256651282310486,0.2032388001680374,0.0,0.0,0.2167315334081649,30.179637908935547,31.0,-3.0892117023468018,-5576.32421875,114.5312728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,304.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.13671875,18000.0,0.0,0.0,0.1264408677816391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558613777160644,0.1558656841516494,-4.308117695472902e-06,0.0,0.0001283214078284,0.0,0.0,6.224582195281982,0.0,0.0,0.0,0.278854489326477,4.0,0.0,1.0
738000,293.1840209960937,297.1499938964844,293.1499938964844,0.0787943601608276,-1895.8128662109373,304.1541442871094,0.7678551077842712,0.1332693845033645,0.1208244115114212,293.6598815917969,297.1499938964844,293.1499938964844,0.0043190205469727,-340.7750549316406,297.0499572753906,0.5472949147224426,0.050000000745058,0.0482601784169673,293.1594543457031,297.1499938964844,293.1499938964844,0.1750925183296203,-2790.0546875,304.15069580078125,0.9550617933273317,0.2535498142242431,0.177863210439682,293.20867919921875,297.1499938964844,293.1499938964844,0.2132647633552551,-4414.39599609375,304.1683959960937,0.9990000128746032,0.313596248626709,0.2810341715812683,293.2406005859375,297.1499938964844,293.1499938964844,0.0103552397340536,-3125.5595703125,302.4751281738281,0.5472949147224426,0.050000000745058,0.2289254963397979,291.18212890625,291.1499938964844,273.75,270.64678955078125,285.79083251953125,293.54010009765625,291.18133544921875,1.0,0.2158172279596328,0.6841216087341309,0.6841216087341309,1.0,1.0,-1.0283819437026978,0.4027167558670044,0.6256651282310486,0.2032388001680374,0.0,0.0,0.2167315334081649,30.179637908935547,31.0,-3.0892117023468018,-5576.32421875,114.5312728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,304.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.13671875,18000.0,0.0,0.0,0.1264408677816391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558613777160644,0.1558656841516494,-4.308117695472902e-06,0.0,0.0001283214078284,0.0,0.0,6.224582195281982,0.0,0.0,0.0,0.278854489326477,4.0,0.0,1.0
738060,293.1934509277344,297.1499938964844,293.1499938964844,0.0770215690135955,-1863.210693359375,304.15576171875,0.7615264058113098,0.130471721291542,0.1186786293983459,293.6744384765625,297.1499938964844,293.1499938964844,0.0041465908288955,-328.0439758300781,296.8300170898437,0.5457673072814941,0.050000000745058,0.0482718832790851,293.1723937988281,297.1499938964844,293.1499938964844,0.1731660813093185,-2765.088134765625,304.1537170410156,0.9492844939231871,0.2506667673587799,0.1761523336172104,293.2140197753906,297.1499938964844,293.1499938964844,0.2149161249399185,-4444.181640625,304.159423828125,0.9990000128746032,0.3110351264476776,0.28300341963768,293.25341796875,297.1499938964844,293.1499938964844,0.0102416593581438,-3107.77978515625,302.40753173828125,0.5457673072814941,0.050000000745058,0.2289810329675674,291.1763610839844,291.1499938964844,273.7894897460937,270.6781005859375,285.8141784667969,293.5380249023437,291.1759033203125,1.0,0.2161025702953338,0.6838011741638184,0.6838011741638184,1.0,1.0,-1.026196837425232,0.4013927280902862,0.6248040795326233,0.2035742849111557,0.0,0.0,0.2136473208665847,30.46745491027832,34.0,-5.725201606750488,-5534.99462890625,114.52897644042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42938232421875,304.8372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.19921875,18000.0,0.0,0.0,0.1250794678926468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538817286491394,0.1538860201835632,-4.303745299694128e-06,0.0,0.0001269397616852,0.0,0.0,6.136074542999268,0.0,0.0,0.0,0.2784997224807739,4.0,0.0,1.0
738120,293.1934509277344,297.1499938964844,293.1499938964844,0.0770215690135955,-1863.210693359375,304.15576171875,0.7615264058113098,0.130471721291542,0.1186786293983459,293.6744384765625,297.1499938964844,293.1499938964844,0.0041465908288955,-328.0439758300781,296.8300170898437,0.5457673072814941,0.050000000745058,0.0482718832790851,293.1723937988281,297.1499938964844,293.1499938964844,0.1731660813093185,-2765.088134765625,304.1537170410156,0.9492844939231871,0.2506667673587799,0.1761523336172104,293.2140197753906,297.1499938964844,293.1499938964844,0.2149161249399185,-4444.181640625,304.159423828125,0.9990000128746032,0.3110351264476776,0.28300341963768,293.25341796875,297.1499938964844,293.1499938964844,0.0102416593581438,-3107.77978515625,302.40753173828125,0.5457673072814941,0.050000000745058,0.2289810329675674,291.1763610839844,291.1499938964844,273.7894897460937,270.6781005859375,285.8141784667969,293.5380249023437,291.1759033203125,1.0,0.2161025702953338,0.6838011741638184,0.6838011741638184,1.0,1.0,-1.026196837425232,0.4013927280902862,0.6248040795326233,0.2035742849111557,0.0,0.0,0.2136473208665847,30.46745491027832,34.0,-5.725201606750488,-5534.99462890625,114.52897644042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42938232421875,304.8372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.19921875,18000.0,0.0,0.0,0.1250794678926468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538817286491394,0.1538860201835632,-4.303745299694128e-06,0.0,0.0001269397616852,0.0,0.0,6.136074542999268,0.0,0.0,0.0,0.2784997224807739,4.0,0.0,1.0
