time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738180,293.19696044921875,297.1499938964844,293.1499938964844,0.0755633041262626,-1836.64111328125,304.15625,0.7540241479873657,0.1286562979221344,0.116921991109848,293.6853332519531,297.1499938964844,293.1499938964844,0.0039861355908215,-316.0651550292969,296.6146240234375,0.542424738407135,0.050000000745058,0.0482982248067855,293.177734375,297.1499938964844,293.1499938964844,0.1716907918453216,-2746.18017578125,304.1548767089844,0.9411769509315492,0.2490071952342987,0.1748422682285308,293.22467041015625,297.1499938964844,293.1499938964844,0.218872845172882,-4511.9287109375,304.1496887207031,0.9990000128746032,0.307262122631073,0.2873835265636444,293.2625732421875,297.1499938964844,293.1499938964844,0.0101538710296154,-3094.315673828125,302.34539794921875,0.542424738407135,0.050000000745058,0.2291059792041778,291.16998291015625,291.1499938964844,273.8309326171875,270.7094116210937,285.8363647460937,293.5389709472656,291.1688842773437,1.0,0.2174997925758361,0.6834807395935059,0.6834807395935059,1.0,1.0,-1.0279535055160522,0.4018112123012543,0.6261423230171204,0.2046408355236053,0.0,0.0,0.211348608136177,31.17390251159668,37.0,-10.00034523010254,-5506.3544921875,116.17106628417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4503173828125,304.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.09375,18000.0,0.0,0.0,0.1237066388130188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523193120956421,0.1523236036300659,-4.300361979403533e-06,0.0,0.0001255465176654,0.0,0.0,6.066520690917969,0.0,0.0,0.0,0.2782237827777862,4.0,0.0,1.0
738240,293.19696044921875,297.1499938964844,293.1499938964844,0.0755633041262626,-1836.64111328125,304.15625,0.7540241479873657,0.1286562979221344,0.116921991109848,293.6853332519531,297.1499938964844,293.1499938964844,0.0039861355908215,-316.0651550292969,296.6146240234375,0.542424738407135,0.050000000745058,0.0482982248067855,293.177734375,297.1499938964844,293.1499938964844,0.1716907918453216,-2746.18017578125,304.1548767089844,0.9411769509315492,0.2490071952342987,0.1748422682285308,293.22467041015625,297.1499938964844,293.1499938964844,0.218872845172882,-4511.9287109375,304.1496887207031,0.9990000128746032,0.307262122631073,0.2873835265636444,293.2625732421875,297.1499938964844,293.1499938964844,0.0101538710296154,-3094.315673828125,302.34539794921875,0.542424738407135,0.050000000745058,0.2291059792041778,291.16998291015625,291.1499938964844,273.8309326171875,270.7094116210937,285.8363647460937,293.5389709472656,291.1688842773437,1.0,0.2174997925758361,0.6834807395935059,0.6834807395935059,1.0,1.0,-1.0279535055160522,0.4018112123012543,0.6261423230171204,0.2046408355236053,0.0,0.0,0.211348608136177,31.17390251159668,37.0,-10.00034523010254,-5506.3544921875,116.17106628417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4503173828125,304.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.09375,18000.0,0.0,0.0,0.1237066388130188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523193120956421,0.1523236036300659,-4.300361979403533e-06,0.0,0.0001255465176654,0.0,0.0,6.066520690917969,0.0,0.0,0.0,0.2782237827777862,4.0,0.0,1.0
738300,293.1979064941406,297.1499938964844,293.1499938964844,0.0749802961945533,-1826.100830078125,304.1561584472656,0.749860942363739,0.1278753131628036,0.1162095218896865,293.6897277832031,297.1499938964844,293.1499938964844,0.0039080311544239,-310.2017517089844,296.5074157714844,0.5400340557098389,0.050000000745058,0.0483177378773689,293.1787414550781,297.1499938964844,293.1499938964844,0.171228677034378,-2740.352783203125,304.1548156738281,0.9362903237342834,0.2484550327062606,0.174408733844757,293.23223876953125,297.1499938964844,293.1499938964844,0.2211640179157257,-4550.66064453125,304.1456298828125,0.9990000128746032,0.3048352003097534,0.2898377478122711,293.26617431640625,297.1499938964844,293.1499938964844,0.0101155564188957,-3088.682861328125,302.31561279296875,0.5400340557098389,0.050000000745058,0.229198545217514,291.165283203125,291.1499938964844,273.8523254394531,270.7250671386719,285.8493957519531,293.54345703125,291.1642150878906,1.0,0.2185523957014084,0.6833205223083496,0.6833205223083496,1.0,1.0,-1.0296456813812256,0.4023656249046325,0.627280056476593,0.2053678035736084,0.0,0.0,0.2108005881309509,31.69868850708008,37.0,-11.252242088317873,-5498.416015625,117.48640441894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45556640625,304.8046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.1230477169156074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518753319978714,0.1518796235322952,-4.299135071050841e-06,0.0,0.0001248777844011,0.0,0.0,6.04642391204834,0.0,0.0,0.0,0.2781404852867126,4.0,0.0,1.0
738360,293.19854736328125,297.1499938964844,293.1499938964844,0.074435569345951,-1816.2374267578125,304.1560363769531,0.7436139583587646,0.1271438598632812,0.1155669316649437,293.6935119628906,297.1499938964844,293.1499938964844,0.0038328049704432,-304.4952392578125,296.40240478515625,0.53559809923172,0.050000000745058,0.0483556017279624,293.1786804199219,297.1499938964844,293.1499938964844,0.1708926856517791,-2736.13037109375,304.154541015625,0.9281545281410216,0.2481020241975784,0.1741195172071457,293.23858642578125,297.1499938964844,293.1499938964844,0.2195699363946914,-4523.39794921875,304.1493530273437,0.9927062392234802,0.3025403916835785,0.2879667580127716,293.2691955566406,297.1499938964844,293.1499938964844,0.0100826025009155,-3083.80859375,302.2869873046875,0.53559809923172,0.050000000745058,0.2293781638145446,291.16290283203125,291.1499938964844,273.8741455078125,270.7406921386719,285.8677978515625,293.5463256835937,291.1632995605469,1.0,0.2196899503469467,0.6831047534942627,0.6831047534942627,1.0,1.0,-1.0265568494796753,0.4006958603858948,0.6258609890937805,0.205481007695198,0.0,0.0,0.2102118581533432,32.63622283935547,40.0,-3.8459184169769287,-5483.97119140625,118.3996810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,304.8082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1224223375320434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515740752220153,0.1515783816576004,-4.298316525819246e-06,0.0,0.0001242431171704,0.0,0.0,6.032815933227539,0.0,0.0,0.0,0.278081864118576,4.0,0.0,1.0
738420,293.19927978515625,297.1499938964844,293.1499938964844,0.073339432477951,-1796.2576904296875,304.1558532714844,0.7316152453422546,0.1257608234882354,0.1143785715103149,293.69976806640625,297.1499938964844,293.1499938964844,0.0036812890321016,-292.7814636230469,296.2023010253906,0.5268911123275757,0.050000000745058,0.0484370216727256,293.17779541015625,297.1499938964844,293.1499938964844,0.1703198254108429,-2728.78515625,304.15399169921875,0.9125638008117676,0.2475586682558059,0.173783078789711,293.2435607910156,297.1499938964844,293.1499938964844,0.2163613438606262,-4469.154296875,304.15478515625,0.9778302311897278,0.2992725968360901,0.2845988273620605,293.2740478515625,297.1499938964844,293.1499938964844,0.0100115835666656,-3071.701416015625,302.2335205078125,0.5268911123275757,0.050000000745058,0.229764387011528,291.1719665527344,291.1499938964844,273.9188537597656,270.7718505859375,285.8985900878906,293.54010009765625,291.1726989746094,1.0,0.2222996801137924,0.6826732754707336,0.6826732754707336,1.0,1.0,-1.021247386932373,0.3977321684360504,0.623515248298645,0.2058869451284408,0.0,0.0,0.2066969722509384,34.66604232788086,43.0,7.04249906539917,-5435.89404296875,120.68354034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45269775390625,304.7903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.431640625,18000.0,0.0,0.0,0.1212428882718086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499169468879699,0.1499212384223938,-4.296226961741922e-06,0.0,0.0001230461202794,0.0,0.0,5.961375713348389,0.0,0.0,0.0,0.277813047170639,4.0,0.0,1.0
738480,293.19927978515625,297.1499938964844,293.1499938964844,0.073339432477951,-1796.2576904296875,304.1558532714844,0.7316152453422546,0.1257608234882354,0.1143785715103149,293.69976806640625,297.1499938964844,293.1499938964844,0.0036812890321016,-292.7814636230469,296.2023010253906,0.5268911123275757,0.050000000745058,0.0484370216727256,293.17779541015625,297.1499938964844,293.1499938964844,0.1703198254108429,-2728.78515625,304.15399169921875,0.9125638008117676,0.2475586682558059,0.173783078789711,293.2435607910156,297.1499938964844,293.1499938964844,0.2163613438606262,-4469.154296875,304.15478515625,0.9778302311897278,0.2992725968360901,0.2845988273620605,293.2740478515625,297.1499938964844,293.1499938964844,0.0100115835666656,-3071.701416015625,302.2335205078125,0.5268911123275757,0.050000000745058,0.229764387011528,291.1719665527344,291.1499938964844,273.9188537597656,270.7718505859375,285.8985900878906,293.54010009765625,291.1726989746094,1.0,0.2222996801137924,0.6826732754707336,0.6826732754707336,1.0,1.0,-1.021247386932373,0.3977321684360504,0.623515248298645,0.2058869451284408,0.0,0.0,0.2066969722509384,34.66604232788086,43.0,7.04249906539917,-5435.89404296875,120.68354034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45269775390625,304.7903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.431640625,18000.0,0.0,0.0,0.1212428882718086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499169468879699,0.1499212384223938,-4.296226961741922e-06,0.0,0.0001230461202794,0.0,0.0,5.961375713348389,0.0,0.0,0.0,0.277813047170639,4.0,0.0,1.0
738540,293.1994934082031,297.1499938964844,293.1499938964844,0.0723680555820465,-1778.708740234375,304.155517578125,0.7200548052787781,0.1244689002633094,0.1132812052965164,293.7035522460937,297.1499938964844,293.1499938964844,0.0035369212273508,-281.6102294921875,296.0028991699219,0.5186271071434021,0.050000000745058,0.0485249087214469,293.17755126953125,297.1499938964844,293.1499938964844,0.1698199063539505,-2722.446533203125,304.15350341796875,0.8984384536743164,0.2469031363725662,0.1734121143817901,293.2438659667969,297.1499938964844,293.1499938964844,0.2141483873128891,-4432.21875,304.1568298339844,0.962087333202362,0.2968385219573974,0.2822464406490326,293.2776794433594,297.1499938964844,293.1499938964844,0.009950746782124,-3062.111572265625,302.1808776855469,0.5186271071434021,0.050000000745058,0.2301812618970871,291.1743469238281,291.1499938964844,273.96484375,270.8028259277344,285.92578125,293.5286865234375,291.17437744140625,1.0,0.225295677781105,0.6822418570518494,0.6822418570518494,1.0,1.0,-1.0172674655914309,0.395334780216217,0.6219326853752136,0.2066011577844619,0.0,0.0,0.2032302021980285,36.87718200683594,46.0,3.0639350414276123,-5382.3896484375,123.57142639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483337402344,304.7504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.1200851425528526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147838220000267,0.1478425115346908,-4.292574885766953e-06,0.0,0.0001218711549881,0.0,0.0,5.870598316192627,0.0,0.0,0.0,0.2774660587310791,4.0,0.0,1.0
738600,293.1994934082031,297.1499938964844,293.1499938964844,0.0723680555820465,-1778.708740234375,304.155517578125,0.7200548052787781,0.1244689002633094,0.1132812052965164,293.7035522460937,297.1499938964844,293.1499938964844,0.0035369212273508,-281.6102294921875,296.0028991699219,0.5186271071434021,0.050000000745058,0.0485249087214469,293.17755126953125,297.1499938964844,293.1499938964844,0.1698199063539505,-2722.446533203125,304.15350341796875,0.8984384536743164,0.2469031363725662,0.1734121143817901,293.2438659667969,297.1499938964844,293.1499938964844,0.2141483873128891,-4432.21875,304.1568298339844,0.962087333202362,0.2968385219573974,0.2822464406490326,293.2776794433594,297.1499938964844,293.1499938964844,0.009950746782124,-3062.111572265625,302.1808776855469,0.5186271071434021,0.050000000745058,0.2301812618970871,291.1743469238281,291.1499938964844,273.96484375,270.8028259277344,285.92578125,293.5286865234375,291.17437744140625,1.0,0.225295677781105,0.6822418570518494,0.6822418570518494,1.0,1.0,-1.0172674655914309,0.395334780216217,0.6219326853752136,0.2066011577844619,0.0,0.0,0.2032302021980285,36.87718200683594,46.0,3.0639350414276123,-5382.3896484375,123.57142639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483337402344,304.7504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.1200851425528526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147838220000267,0.1478425115346908,-4.292574885766953e-06,0.0,0.0001218711549881,0.0,0.0,5.870598316192627,0.0,0.0,0.0,0.2774660587310791,4.0,0.0,1.0
738660,293.1991577148437,297.1499938964844,293.1499938964844,0.0714957937598228,-1763.0379638671875,304.1551208496094,0.7081976532936096,0.1232836097478866,0.11228047311306,293.7004089355469,297.1499938964844,293.1499938964844,0.0034073456190526,-271.54412841796875,295.8195495605469,0.5108360052108765,0.050000000745058,0.048619732260704,293.1775207519531,297.1499938964844,293.1499938964844,0.1693162322044372,-2716.06201171875,304.1531677246094,0.8850420117378235,0.2462112009525299,0.1730003803968429,293.24249267578125,297.1499938964844,293.1499938964844,0.2123294323682785,-4402.099609375,304.1575622558594,0.9454389214515686,0.2947327196598053,0.2802978456020355,293.2803649902344,297.1499938964844,293.1499938964844,0.0098962616175413,-3053.895263671875,302.129150390625,0.5108360052108765,0.050000000745058,0.2306310832500457,291.1737976074219,291.1499938964844,274.01190185546875,270.83349609375,285.9491882324219,293.51123046875,291.1736145019531,1.0,0.2285850942134857,0.6819104552268982,0.6819104552268982,1.0,1.0,-1.0138872861862185,0.3932004868984222,0.6206867694854736,0.2075213938951492,0.0,0.0,0.2000737190246582,39.27301025390625,49.0,-0.3270181715488434,-5335.34423828125,126.89815521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440002441406,304.7133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.423828125,18000.0,0.0,0.0,0.1189434751868248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459987461566925,0.1460030376911163,-4.289071512175724e-06,0.0,0.0001207125023938,0.0,0.0,5.790143966674805,0.0,0.0,0.0,0.2771518230438232,4.0,0.0,1.0
738720,293.1991577148437,297.1499938964844,293.1499938964844,0.0714957937598228,-1763.0379638671875,304.1551208496094,0.7081976532936096,0.1232836097478866,0.11228047311306,293.7004089355469,297.1499938964844,293.1499938964844,0.0034073456190526,-271.54412841796875,295.8195495605469,0.5108360052108765,0.050000000745058,0.048619732260704,293.1775207519531,297.1499938964844,293.1499938964844,0.1693162322044372,-2716.06201171875,304.1531677246094,0.8850420117378235,0.2462112009525299,0.1730003803968429,293.24249267578125,297.1499938964844,293.1499938964844,0.2123294323682785,-4402.099609375,304.1575622558594,0.9454389214515686,0.2947327196598053,0.2802978456020355,293.2803649902344,297.1499938964844,293.1499938964844,0.0098962616175413,-3053.895263671875,302.129150390625,0.5108360052108765,0.050000000745058,0.2306310832500457,291.1737976074219,291.1499938964844,274.01190185546875,270.83349609375,285.9491882324219,293.51123046875,291.1736145019531,1.0,0.2285850942134857,0.6819104552268982,0.6819104552268982,1.0,1.0,-1.0138872861862185,0.3932004868984222,0.6206867694854736,0.2075213938951492,0.0,0.0,0.2000737190246582,39.27301025390625,49.0,-0.3270181715488434,-5335.34423828125,126.89815521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440002441406,304.7133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.423828125,18000.0,0.0,0.0,0.1189434751868248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459987461566925,0.1460030376911163,-4.289071512175724e-06,0.0,0.0001207125023938,0.0,0.0,5.790143966674805,0.0,0.0,0.0,0.2771518230438232,4.0,0.0,1.0
738780,293.19830322265625,297.1499938964844,293.1499938964844,0.070725217461586,-1749.2603759765625,304.1546936035156,0.6961550712585449,0.1222109496593475,0.1113878637552261,293.6924133300781,297.1499938964844,293.1499938964844,0.0032893831375986,-262.3467712402344,295.64971923828125,0.5036078691482544,0.050000000745058,0.048720508813858,293.1766662597656,297.1499938964844,293.1499938964844,0.1689254492521286,-2711.154052734375,304.1527709960937,0.8723592162132263,0.2456831932067871,0.1726641803979873,293.2409973144531,297.1499938964844,293.1499938964844,0.2106504440307617,-4374.38525390625,304.1578369140625,0.9284846186637878,0.2926954627037048,0.2784803509712219,293.2822265625,297.1499938964844,293.1499938964844,0.0098468950018286,-3046.71533203125,302.07843017578125,0.5036078691482544,0.050000000745058,0.2311091125011444,291.1717224121094,291.1499938964844,274.05975341796875,270.8638000488281,285.97100830078125,293.4908142089844,291.1714172363281,1.0,0.2320918291807174,0.681579053401947,0.681579053401947,1.0,1.0,-1.0109258890151978,0.3912315666675567,0.6196942925453186,0.2085771858692169,0.0,0.0,0.1973103284835815,41.82583999633789,52.0,-2.462292432785034,-5293.28271484375,130.5737762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378356933594,304.67828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.478515625,18000.0,0.0,0.0,0.1178409531712532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443804800510406,0.1443847715854644,-4.285933300707256e-06,0.0,0.000119593583804,0.0,0.0,5.719479560852051,0.0,0.0,0.0,0.276875227689743,4.0,0.0,1.0
738840,293.19830322265625,297.1499938964844,293.1499938964844,0.070725217461586,-1749.2603759765625,304.1546936035156,0.6961550712585449,0.1222109496593475,0.1113878637552261,293.6924133300781,297.1499938964844,293.1499938964844,0.0032893831375986,-262.3467712402344,295.64971923828125,0.5036078691482544,0.050000000745058,0.048720508813858,293.1766662597656,297.1499938964844,293.1499938964844,0.1689254492521286,-2711.154052734375,304.1527709960937,0.8723592162132263,0.2456831932067871,0.1726641803979873,293.2409973144531,297.1499938964844,293.1499938964844,0.2106504440307617,-4374.38525390625,304.1578369140625,0.9284846186637878,0.2926954627037048,0.2784803509712219,293.2822265625,297.1499938964844,293.1499938964844,0.0098468950018286,-3046.71533203125,302.07843017578125,0.5036078691482544,0.050000000745058,0.2311091125011444,291.1717224121094,291.1499938964844,274.05975341796875,270.8638000488281,285.97100830078125,293.4908142089844,291.1714172363281,1.0,0.2320918291807174,0.681579053401947,0.681579053401947,1.0,1.0,-1.0109258890151978,0.3912315666675567,0.6196942925453186,0.2085771858692169,0.0,0.0,0.1973103284835815,41.82583999633789,52.0,-2.462292432785034,-5293.28271484375,130.5737762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378356933594,304.67828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.478515625,18000.0,0.0,0.0,0.1178409531712532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443804800510406,0.1443847715854644,-4.285933300707256e-06,0.0,0.000119593583804,0.0,0.0,5.719479560852051,0.0,0.0,0.0,0.276875227689743,4.0,0.0,1.0
738900,293.1977233886719,297.1499938964844,293.1499938964844,0.07037203758955,-1742.9613037109375,304.15447998046875,0.6903558373451233,0.1217120140790939,0.1109785139560699,293.687255859375,297.1499938964844,293.1499938964844,0.0032334518618881,-257.9721984863281,295.5689697265625,0.5002056360244751,0.050000000745058,0.0487728044390678,293.1759033203125,297.1499938964844,293.1499938964844,0.1688069105148315,-2709.697509765625,304.1524658203125,0.8664056062698364,0.2454984486103058,0.1725596040487289,293.2403564453125,297.1499938964844,293.1499938964844,0.2098071873188018,-4360.45703125,304.1579284667969,0.9201791286468506,0.291670024394989,0.2775662243366241,293.2829284667969,297.1499938964844,293.1499938964844,0.0098234815523028,-3043.347412109375,302.053466796875,0.5002056360244751,0.050000000745058,0.2313571870326995,291.1705627441406,291.1499938964844,274.0839233398437,270.8788146972656,285.9818115234375,293.4803466796875,291.1702880859375,1.0,0.2339068502187729,0.6814133524894714,0.6814133524894714,1.0,1.0,-1.0095725059509275,0.3902974724769592,0.6192750334739685,0.2091448605060577,0.0,0.0,0.1960563957691192,43.15251541137695,52.0,-2.8116941452026367,-5273.9619140625,132.5208282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43365478515625,304.6618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.029296875,18000.0,0.0,0.0,0.1173113882541656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436568349599838,0.1436611115932464,-4.28452949563507e-06,0.0,0.0001190561451949,0.0,0.0,5.687936305999756,0.0,0.0,0.0,0.2767515778541565,4.0,0.0,1.0
738960,293.19708251953125,297.1499938964844,293.1499938964844,0.0700365379452705,-1736.984375,304.154296875,0.6847313046455383,0.1212348192930221,0.1105905771255493,293.6815185546875,297.1499938964844,293.1499938964844,0.0031794121023267,-253.7364501953125,295.4906311035156,0.4969331324100494,0.050000000745058,0.0488262064754962,293.175048828125,297.1499938964844,293.1499938964844,0.1687156856060028,-2708.588134765625,304.1521911621094,0.8606961369514465,0.2453374117612838,0.1724784672260284,293.2397155761719,297.1499938964844,293.1499938964844,0.2089663743972778,-4346.5615234375,304.15802001953125,0.9122272729873656,0.2906531691551208,0.2766571640968323,293.28350830078125,297.1499938964844,293.1499938964844,0.0098007470369338,-3040.079833984375,302.0287780761719,0.4969331324100494,0.050000000745058,0.2316104918718338,291.1695251464844,291.1499938964844,274.10821533203125,270.8937072753906,285.9927062988281,293.46990966796875,291.1692810058594,1.0,0.2357528209686279,0.6812469363212585,0.6812469363212585,1.0,1.0,-1.008286714553833,0.3893899321556091,0.6188967227935791,0.2097331881523132,0.0,0.0,0.1948622316122055,44.50817108154297,55.0,-2.829366445541382,-5255.4091796875,134.5288848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286499023437,304.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.650390625,18000.0,0.0,0.0,0.1167993322014808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429747641086578,0.1429790407419204,-4.283220278011868e-06,0.0,0.0001185364744742,0.0,0.0,5.658255577087402,0.0,0.0,0.0,0.2766353785991668,4.0,0.0,1.0
739020,293.19561767578125,297.1499938964844,293.1499938964844,0.0694122016429901,-1725.87646484375,304.1539001464844,0.6740625500679016,0.1203384920954704,0.1098721325397491,293.6688537597656,297.1499938964844,293.1499938964844,0.0030759237706661,-245.6002655029297,295.3405456542969,0.4907088577747345,0.050000000745058,0.0489358901977539,293.1732788085937,297.1499938964844,293.1499938964844,0.1685771942138672,-2706.9150390625,304.1517028808594,0.8499743938446045,0.2450592517852783,0.1723557859659195,293.23834228515625,297.1499938964844,293.1499938964844,0.2073078900575637,-4319.13232421875,304.1581115722656,0.8980249166488647,0.2886569499969482,0.2748733460903168,293.2843017578125,297.1499938964844,293.1499938964844,0.009756782092154,-3033.73828125,301.9800109863281,0.4907088577747345,0.050000000745058,0.2321307957172393,291.1678466796875,291.1499938964844,274.1570129394531,270.9230651855469,286.0148010253906,293.4495849609375,291.16766357421875,1.0,0.2395146936178207,0.6809139847755432,0.6809139847755432,1.0,1.0,-1.0058925151824951,0.387646347284317,0.6182461977005005,0.2109609842300415,0.0,0.0,0.1926023513078689,47.29511642456055,43.0,-2.3163390159606934,-5219.91455078125,138.7032012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161376953125,304.6138610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.1158340573310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141702190041542,0.1417064666748047,-4.280819666746538e-06,0.0,0.000117556839541,0.0,0.0,5.60301685333252,0.0,0.0,0.0,0.2764197587966919,4.0,0.0,1.0
739080,293.19561767578125,297.1499938964844,293.1499938964844,0.0694122016429901,-1725.87646484375,304.1539001464844,0.6740625500679016,0.1203384920954704,0.1098721325397491,293.6688537597656,297.1499938964844,293.1499938964844,0.0030759237706661,-245.6002655029297,295.3405456542969,0.4907088577747345,0.050000000745058,0.0489358901977539,293.1732788085937,297.1499938964844,293.1499938964844,0.1685771942138672,-2706.9150390625,304.1517028808594,0.8499743938446045,0.2450592517852783,0.1723557859659195,293.23834228515625,297.1499938964844,293.1499938964844,0.2073078900575637,-4319.13232421875,304.1581115722656,0.8980249166488647,0.2886569499969482,0.2748733460903168,293.2843017578125,297.1499938964844,293.1499938964844,0.009756782092154,-3033.73828125,301.9800109863281,0.4907088577747345,0.050000000745058,0.2321307957172393,291.1678466796875,291.1499938964844,274.1570129394531,270.9230651855469,286.0148010253906,293.4495849609375,291.16766357421875,1.0,0.2395146936178207,0.6809139847755432,0.6809139847755432,1.0,1.0,-1.0058925151824951,0.387646347284317,0.6182461977005005,0.2109609842300415,0.0,0.0,0.1926023513078689,47.29511642456055,43.0,-2.3163390159606934,-5219.91455078125,138.7032012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161376953125,304.6138610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.1158340573310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141702190041542,0.1417064666748047,-4.280819666746538e-06,0.0,0.000117556839541,0.0,0.0,5.60301685333252,0.0,0.0,0.0,0.2764197587966919,4.0,0.0,1.0
739140,293.19384765625,297.1499938964844,293.1499938964844,0.0687329024076461,-1713.76806640625,304.1537475585937,0.6746588349342346,0.1195417717099189,0.1091021448373794,293.6547241210937,297.1499938964844,293.1499938964844,0.0029701164457947,-237.23880004882807,295.19989013671875,0.4922733902931213,0.050000000745058,0.0489073805510997,293.1713256835937,297.1499938964844,293.1499938964844,0.1683590412139892,-2704.147216796875,304.1514892578125,0.8523178100585938,0.2448693513870239,0.1721813976764679,293.2367553710937,297.1499938964844,293.1499938964844,0.2055537700653076,-4289.99951171875,304.1583251953125,0.8988734483718872,0.2867373526096344,0.2730135321617126,293.28466796875,297.1499938964844,293.1499938964844,0.0096745500341057,-3018.733154296875,301.9325256347656,0.4922733902931213,0.050000000745058,0.2319955676794052,291.16766357421875,291.1499938964844,274.2059020996094,270.9518737792969,286.03875732421875,293.4297790527344,291.1678771972656,1.0,0.2376151084899902,0.6805810928344727,0.6805810928344727,1.0,1.0,-1.002331256866455,0.3853681981563568,0.6169630885124207,0.2120272517204284,0.0,0.0,0.1902930289506912,46.56993865966797,31.0,0.4059524238109588,-5182.80517578125,136.5684356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.401123046875,304.5845031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.029296875,18000.0,0.0,0.0,0.114949382841587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404724270105362,0.1404767036437988,-4.278614142094739e-06,0.0,0.0001166590081993,0.0,0.0,5.549881935119629,0.0,0.0,0.0,0.2762133479118347,4.0,0.0,1.0
739200,293.19384765625,297.1499938964844,293.1499938964844,0.0687329024076461,-1713.76806640625,304.1537475585937,0.6746588349342346,0.1195417717099189,0.1091021448373794,293.6547241210937,297.1499938964844,293.1499938964844,0.0029701164457947,-237.23880004882807,295.19989013671875,0.4922733902931213,0.050000000745058,0.0489073805510997,293.1713256835937,297.1499938964844,293.1499938964844,0.1683590412139892,-2704.147216796875,304.1514892578125,0.8523178100585938,0.2448693513870239,0.1721813976764679,293.2367553710937,297.1499938964844,293.1499938964844,0.2055537700653076,-4289.99951171875,304.1583251953125,0.8988734483718872,0.2867373526096344,0.2730135321617126,293.28466796875,297.1499938964844,293.1499938964844,0.0096745500341057,-3018.733154296875,301.9325256347656,0.4922733902931213,0.050000000745058,0.2319955676794052,291.16766357421875,291.1499938964844,274.2059020996094,270.9518737792969,286.03875732421875,293.4297790527344,291.1678771972656,1.0,0.2376151084899902,0.6805810928344727,0.6805810928344727,1.0,1.0,-1.002331256866455,0.3853681981563568,0.6169630885124207,0.2120272517204284,0.0,0.0,0.1902930289506912,46.56993865966797,31.0,0.4059524238109588,-5182.80517578125,136.5684356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.401123046875,304.5845031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.029296875,18000.0,0.0,0.0,0.114949382841587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404724270105362,0.1404767036437988,-4.278614142094739e-06,0.0,0.0001166590081993,0.0,0.0,5.549881935119629,0.0,0.0,0.0,0.2762133479118347,4.0,0.0,1.0
739260,293.1916198730469,297.1499938964844,293.1499938964844,0.0680451616644859,-1701.5035400390625,304.15362548828125,0.6851349472999573,0.1188795566558837,0.1083418354392051,293.6390686035156,297.1499938964844,293.1499938964844,0.0028644916601479,-228.8495330810547,295.0700988769531,0.5006719827651978,0.050000000745058,0.048765443265438,293.1688537597656,297.1499938964844,293.1499938964844,0.168122798204422,-2701.103271484375,304.1513977050781,0.8662933111190796,0.2448264062404632,0.1720201969146728,293.23486328125,297.1499938964844,293.1499938964844,0.2037433683872223,-4259.83447265625,304.1585693359375,0.9129292964935304,0.2849259674549103,0.2711381316184997,293.28448486328125,297.1499938964844,293.1499938964844,0.0095623144879937,-2996.614501953125,301.88690185546875,0.5006719827651978,0.050000000745058,0.2313222587108612,291.1700439453125,291.1499938964844,274.25469970703125,270.98004150390625,286.0637512207031,293.4101257324219,291.1703491210937,1.0,0.2316898852586746,0.6802621483802795,0.6802621483802795,1.0,1.0,-0.9979963898658752,0.3827463090419769,0.6152501106262207,0.2129684835672378,0.0,0.0,0.1874747425317764,42.96356964111328,25.0,2.8096864223480225,-5140.09033203125,129.3634490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3860778808594,304.5514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.896484375,18000.0,0.0,0.0,0.1141257956624031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390165239572525,0.1390208005905151,-4.276230356481392e-06,0.0,0.0001158231752924,0.0,0.0,5.487389087677002,0.0,0.0,0.0,0.275974303483963,4.0,0.0,1.0
739320,293.1916198730469,297.1499938964844,293.1499938964844,0.0680451616644859,-1701.5035400390625,304.15362548828125,0.6851349472999573,0.1188795566558837,0.1083418354392051,293.6390686035156,297.1499938964844,293.1499938964844,0.0028644916601479,-228.8495330810547,295.0700988769531,0.5006719827651978,0.050000000745058,0.048765443265438,293.1688537597656,297.1499938964844,293.1499938964844,0.168122798204422,-2701.103271484375,304.1513977050781,0.8662933111190796,0.2448264062404632,0.1720201969146728,293.23486328125,297.1499938964844,293.1499938964844,0.2037433683872223,-4259.83447265625,304.1585693359375,0.9129292964935304,0.2849259674549103,0.2711381316184997,293.28448486328125,297.1499938964844,293.1499938964844,0.0095623144879937,-2996.614501953125,301.88690185546875,0.5006719827651978,0.050000000745058,0.2313222587108612,291.1700439453125,291.1499938964844,274.25469970703125,270.98004150390625,286.0637512207031,293.4101257324219,291.1703491210937,1.0,0.2316898852586746,0.6802621483802795,0.6802621483802795,1.0,1.0,-0.9979963898658752,0.3827463090419769,0.6152501106262207,0.2129684835672378,0.0,0.0,0.1874747425317764,42.96356964111328,25.0,2.8096864223480225,-5140.09033203125,129.3634490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3860778808594,304.5514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.896484375,18000.0,0.0,0.0,0.1141257956624031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390165239572525,0.1390208005905151,-4.276230356481392e-06,0.0,0.0001158231752924,0.0,0.0,5.487389087677002,0.0,0.0,0.0,0.275974303483963,4.0,0.0,1.0
739380,293.1891174316406,297.1499938964844,293.1499938964844,0.0674331858754158,-1690.625244140625,304.1534423828125,0.699849009513855,0.1183323636651039,0.1076695248484611,293.6224060058594,297.1499938964844,293.1499938964844,0.0027640415355563,-220.85641479492188,294.9485778808594,0.5123649835586548,0.050000000745058,0.0486000813543796,293.1661071777344,297.1499938964844,293.1499938964844,0.1679777204990387,-2699.249267578125,304.1511535644531,0.885686993598938,0.2449069172143936,0.1719350218772888,293.2326965332031,297.1499938964844,293.1499938964844,0.2020024210214615,-4230.8232421875,304.1585998535156,0.9340903759002686,0.2832147777080536,0.2693375945091247,293.2838134765625,297.1499938964844,293.1499938964844,0.0094474041834473,-2973.52490234375,301.8426208496094,0.5123649835586548,0.050000000745058,0.230537861585617,291.1723937988281,291.1499938964844,274.3031311035156,271.0074768066406,286.0888671875,293.39129638671875,291.1725769042969,1.0,0.2249695807695388,0.6799431443214417,0.6799431443214417,1.0,1.0,-0.9937863945961,0.380191445350647,0.6135949492454529,0.2138979434967041,0.0,0.0,0.1843231320381164,38.76495361328125,25.0,2.856680393218994,-5094.41162109375,121.24618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740539550781,304.5134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.580078125,18000.0,0.0,0.0,0.1133271902799606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373639404773712,0.1373682171106338,-4.273473223292967e-06,0.0,0.0001150126845459,0.0,0.0,5.416543960571289,0.0,0.0,0.0,0.2757033705711365,4.0,0.0,1.0
739440,293.1891174316406,297.1499938964844,293.1499938964844,0.0674331858754158,-1690.625244140625,304.1534423828125,0.699849009513855,0.1183323636651039,0.1076695248484611,293.6224060058594,297.1499938964844,293.1499938964844,0.0027640415355563,-220.85641479492188,294.9485778808594,0.5123649835586548,0.050000000745058,0.0486000813543796,293.1661071777344,297.1499938964844,293.1499938964844,0.1679777204990387,-2699.249267578125,304.1511535644531,0.885686993598938,0.2449069172143936,0.1719350218772888,293.2326965332031,297.1499938964844,293.1499938964844,0.2020024210214615,-4230.8232421875,304.1585998535156,0.9340903759002686,0.2832147777080536,0.2693375945091247,293.2838134765625,297.1499938964844,293.1499938964844,0.0094474041834473,-2973.52490234375,301.8426208496094,0.5123649835586548,0.050000000745058,0.230537861585617,291.1723937988281,291.1499938964844,274.3031311035156,271.0074768066406,286.0888671875,293.39129638671875,291.1725769042969,1.0,0.2249695807695388,0.6799431443214417,0.6799431443214417,1.0,1.0,-0.9937863945961,0.380191445350647,0.6135949492454529,0.2138979434967041,0.0,0.0,0.1843231320381164,38.76495361328125,25.0,2.856680393218994,-5094.41162109375,121.24618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740539550781,304.5134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.580078125,18000.0,0.0,0.0,0.1133271902799606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373639404773712,0.1373682171106338,-4.273473223292967e-06,0.0,0.0001150126845459,0.0,0.0,5.416543960571289,0.0,0.0,0.0,0.2757033705711365,4.0,0.0,1.0
739500,293.1878356933594,297.1499938964844,293.1499938964844,0.0671694576740264,-1685.955078125,304.1532897949219,0.7065625786781311,0.118089459836483,0.1073788329958915,293.61395263671875,297.1499938964844,293.1499938964844,0.002716772025451,-217.0941619873047,294.8900451660156,0.5179786086082458,0.050000000745058,0.0485323294997215,293.1647033691406,297.1499938964844,293.1499938964844,0.1679536700248718,-2698.95947265625,304.1510009765625,0.8947533369064331,0.2449761480093002,0.1719275861978531,293.2315673828125,297.1499938964844,293.1499938964844,0.201181560754776,-4217.1572265625,304.1585388183594,0.94365394115448,0.2823889851570129,0.2684828639030456,293.2833557128906,297.1499938964844,293.1499938964844,0.0093955490738153,-2963.13671875,301.8208312988281,0.5179786086082458,0.050000000745058,0.2302164733409881,291.173095703125,291.1499938964844,274.3271484375,271.0209045410156,286.10125732421875,293.38238525390625,291.1732177734375,1.0,0.2222505211830139,0.6797837018966675,0.6797837018966675,1.0,1.0,-0.9919355511665344,0.3790346384048462,0.6129009127616882,0.2143847495317459,0.0,0.0,0.1827084571123123,37.04612731933594,25.0,2.214879274368286,-5071.77294921875,117.9128875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695678710937,304.4935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.712890625,18000.0,0.0,0.0,0.1129284426569938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136509895324707,0.1365141570568084,-4.272005753591657e-06,0.0,0.0001146080103353,0.0,0.0,5.37994384765625,0.0,0.0,0.0,0.2755628228187561,4.0,0.0,1.0
739560,293.1865539550781,297.1499938964844,293.1499938964844,0.0669295117259025,-1681.7171630859375,304.15313720703125,0.7124499678611755,0.1178597435355186,0.10711220651865,293.6054992675781,297.1499938964844,293.1499938964844,0.0026713241823017,-213.477783203125,294.8326110839844,0.523173451423645,0.050000000745058,0.0484751388430595,293.1633605957031,297.1499938964844,293.1499938964844,0.1679561287164688,-2699.017333984375,304.1508178710937,0.902974247932434,0.2450548410415649,0.1719368398189544,293.2304382324219,297.1499938964844,293.1499938964844,0.2003926038742065,-4204.02880859375,304.1584167480469,0.9519291520118712,0.2815781235694885,0.2676543593406677,293.2828674316406,297.1499938964844,293.1499938964844,0.0093474918976426,-2953.56298828125,301.7991638183594,0.523173451423645,0.050000000745058,0.2299451828002929,291.1734313964844,291.1499938964844,274.3510131835937,271.0341491699219,286.11346435546875,293.3739318847656,291.1734313964844,1.0,0.219847559928894,0.6796443462371826,0.6796443462371826,1.0,1.0,-0.9902380108833312,0.3779561519622803,0.612281858921051,0.2148859351873397,0.0,0.0,0.1811148226261139,35.59625625610352,25.0,1.2852253913879397,-5049.70654296875,115.0794448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660888671875,304.4736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.708984375,18000.0,0.0,0.0,0.1125276312232017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356613934040069,0.1356656551361084,-4.270521003491012e-06,0.0,0.0001142012406489,0.0,0.0,5.343592643737793,0.0,0.0,0.0,0.2754229307174682,4.0,0.0,1.0
739620,293.1841125488281,297.1499938964844,293.1499938964844,0.0665004923939704,-1674.1630859375,304.1528015136719,0.7221094965934753,0.1174320876598358,0.1066305041313171,293.5888977050781,297.1499938964844,293.1499938964844,0.0025845658965408,-206.5747833251953,294.7207336425781,0.5326278209686279,0.050000000745058,0.04838228225708,293.16082763671875,297.1499938964844,293.1499938964844,0.1680136024951934,-2699.81640625,304.15045166015625,0.9186624884605408,0.2452321946620941,0.1719873249530792,293.2281799316406,297.1499938964844,293.1499938964844,0.1988871246576309,-4178.97705078125,304.1581115722656,0.9655357599258424,0.2799952328205108,0.2660574316978454,293.2817687988281,297.1499938964844,293.1499938964844,0.0092592509463429,-2936.0771484375,301.7561340332031,0.5326278209686279,0.050000000745058,0.2295047044754028,291.1731262207031,291.1499938964844,274.3980407714844,271.0599670410156,286.1375732421875,293.3583068847656,291.17303466796875,1.0,0.2158497422933578,0.6793656349182129,0.6793656349182129,1.0,1.0,-0.9871638417243958,0.3759642839431762,0.6111995577812195,0.2158813625574112,0.0,0.0,0.17804616689682,33.24385070800781,25.0,-0.2168490439653396,-5007.9345703125,110.43087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3615417480469,304.4354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3984375,18000.0,0.0,0.0,0.1117187812924385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340329349040985,0.1340371966361999,-4.267615622666199e-06,0.0,0.0001133803598349,0.0,0.0,5.273884296417236,0.0,0.0,0.0,0.275153636932373,4.0,0.0,1.0
739680,293.1841125488281,297.1499938964844,293.1499938964844,0.0665004923939704,-1674.1630859375,304.1528015136719,0.7221094965934753,0.1174320876598358,0.1066305041313171,293.5888977050781,297.1499938964844,293.1499938964844,0.0025845658965408,-206.5747833251953,294.7207336425781,0.5326278209686279,0.050000000745058,0.04838228225708,293.16082763671875,297.1499938964844,293.1499938964844,0.1680136024951934,-2699.81640625,304.15045166015625,0.9186624884605408,0.2452321946620941,0.1719873249530792,293.2281799316406,297.1499938964844,293.1499938964844,0.1988871246576309,-4178.97705078125,304.1581115722656,0.9655357599258424,0.2799952328205108,0.2660574316978454,293.2817687988281,297.1499938964844,293.1499938964844,0.0092592509463429,-2936.0771484375,301.7561340332031,0.5326278209686279,0.050000000745058,0.2295047044754028,291.1731262207031,291.1499938964844,274.3980407714844,271.0599670410156,286.1375732421875,293.3583068847656,291.17303466796875,1.0,0.2158497422933578,0.6793656349182129,0.6793656349182129,1.0,1.0,-0.9871638417243958,0.3759642839431762,0.6111995577812195,0.2158813625574112,0.0,0.0,0.17804616689682,33.24385070800781,25.0,-0.2168490439653396,-5007.9345703125,110.43087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3615417480469,304.4354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3984375,18000.0,0.0,0.0,0.1117187812924385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340329349040985,0.1340371966361999,-4.267615622666199e-06,0.0,0.0001133803598349,0.0,0.0,5.273884296417236,0.0,0.0,0.0,0.275153636932373,4.0,0.0,1.0
739740,293.1817932128906,297.1499938964844,293.1499938964844,0.0661221072077751,-1667.51806640625,304.1524963378906,0.7298198342323303,0.1170384660363197,0.1062028333544731,293.5729064941406,297.1499938964844,293.1499938964844,0.002502359682694,-200.0308074951172,294.6125793457031,0.5407582521438599,0.050000000745058,0.0483117997646331,293.15850830078125,297.1499938964844,293.1499938964844,0.1681167781352996,-2701.199462890625,304.1501159667969,0.9326188564300536,0.2454270869493484,0.1720684617757797,293.2260131835937,297.1499938964844,293.1499938964844,0.1974544823169708,-4155.1142578125,304.1578063964844,0.9757484197616576,0.2784579396247864,0.2645274996757507,293.2806701660156,297.1499938964844,293.1499938964844,0.0091789001598954,-2920.2060546875,301.71343994140625,0.5407582521438599,0.050000000745058,0.2291703671216964,291.1723327636719,291.1499938964844,274.4440612792969,271.0848693847656,286.16119384765625,293.3442687988281,291.1722106933594,1.0,0.2127176970243454,0.6790869235992432,0.6790869235992432,1.0,1.0,-0.984425961971283,0.374157577753067,0.6102684140205383,0.2168323397636413,0.0,0.0,0.1751175671815872,31.4597110748291,25.0,-0.9899782538414,-4969.0146484375,106.83495330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590087890625,304.3996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0234375,18000.0,0.0,0.0,0.1109033301472663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324980109930038,0.1325022727251052,-4.264873496140353e-06,0.0,0.0001125527851399,0.0,0.0,5.208325386047363,0.0,0.0,0.0,0.2749001085758209,4.0,0.0,1.0
739800,293.1817932128906,297.1499938964844,293.1499938964844,0.0661221072077751,-1667.51806640625,304.1524963378906,0.7298198342323303,0.1170384660363197,0.1062028333544731,293.5729064941406,297.1499938964844,293.1499938964844,0.002502359682694,-200.0308074951172,294.6125793457031,0.5407582521438599,0.050000000745058,0.0483117997646331,293.15850830078125,297.1499938964844,293.1499938964844,0.1681167781352996,-2701.199462890625,304.1501159667969,0.9326188564300536,0.2454270869493484,0.1720684617757797,293.2260131835937,297.1499938964844,293.1499938964844,0.1974544823169708,-4155.1142578125,304.1578063964844,0.9757484197616576,0.2784579396247864,0.2645274996757507,293.2806701660156,297.1499938964844,293.1499938964844,0.0091789001598954,-2920.2060546875,301.71343994140625,0.5407582521438599,0.050000000745058,0.2291703671216964,291.1723327636719,291.1499938964844,274.4440612792969,271.0848693847656,286.16119384765625,293.3442687988281,291.1722106933594,1.0,0.2127176970243454,0.6790869235992432,0.6790869235992432,1.0,1.0,-0.984425961971283,0.374157577753067,0.6102684140205383,0.2168323397636413,0.0,0.0,0.1751175671815872,31.4597110748291,25.0,-0.9899782538414,-4969.0146484375,106.83495330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590087890625,304.3996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0234375,18000.0,0.0,0.0,0.1109033301472663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324980109930038,0.1325022727251052,-4.264873496140353e-06,0.0,0.0001125527851399,0.0,0.0,5.208325386047363,0.0,0.0,0.0,0.2749001085758209,4.0,0.0,1.0
739860,293.1796264648437,297.1499938964844,293.1499938964844,0.0657814815640449,-1661.5467529296875,304.1522521972656,0.7360912561416626,0.1166712269186973,0.1058162972331047,293.5577392578125,297.1499938964844,293.1499938964844,0.0024236713070422,-193.7631072998047,294.507568359375,0.547586977481842,0.050000000745058,0.048257976770401,293.15643310546875,297.1499938964844,293.1499938964844,0.1682485044002533,-2702.9404296875,304.1498718261719,0.9441287517547609,0.2456301003694534,0.1721691936254501,293.223876953125,297.1499938964844,293.1499938964844,0.196080207824707,-4132.18994140625,304.1575012207031,0.983294665813446,0.2769612967967987,0.2630535662174225,293.27960205078125,297.1499938964844,293.1499938964844,0.0091043096035718,-2905.4853515625,301.6709899902344,0.547586977481842,0.050000000745058,0.2289150655269622,291.1713562011719,291.1499938964844,274.48876953125,271.1088562011719,286.18414306640625,293.3317565917969,291.1712341308594,1.0,0.2102490067481994,0.6788074374198914,0.6788074374198914,1.0,1.0,-0.9819430708885192,0.3725069463253021,0.6094360947608948,0.2177040576934814,0.0,0.0,0.1723329126834869,30.0977783203125,25.0,-1.3279658555984497,-4932.55517578125,104.0181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573303222656,304.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.1100876256823539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310526728630066,0.131056934595108,-4.262300080881687e-06,0.0,0.0001117249485105,0.0,0.0,5.146735668182373,0.0,0.0,0.0,0.2746620774269104,4.0,0.0,1.0
