time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739920,293.1796264648437,297.1499938964844,293.1499938964844,0.0657814815640449,-1661.5467529296875,304.1522521972656,0.7360912561416626,0.1166712269186973,0.1058162972331047,293.5577392578125,297.1499938964844,293.1499938964844,0.0024236713070422,-193.7631072998047,294.507568359375,0.547586977481842,0.050000000745058,0.048257976770401,293.15643310546875,297.1499938964844,293.1499938964844,0.1682485044002533,-2702.9404296875,304.1498718261719,0.9441287517547609,0.2456301003694534,0.1721691936254501,293.223876953125,297.1499938964844,293.1499938964844,0.196080207824707,-4132.18994140625,304.1575012207031,0.983294665813446,0.2769612967967987,0.2630535662174225,293.27960205078125,297.1499938964844,293.1499938964844,0.0091043096035718,-2905.4853515625,301.6709899902344,0.547586977481842,0.050000000745058,0.2289150655269622,291.1713562011719,291.1499938964844,274.48876953125,271.1088562011719,286.18414306640625,293.3317565917969,291.1712341308594,1.0,0.2102490067481994,0.6788074374198914,0.6788074374198914,1.0,1.0,-0.9819430708885192,0.3725069463253021,0.6094360947608948,0.2177040576934814,0.0,0.0,0.1723329126834869,30.0977783203125,25.0,-1.3279658555984497,-4932.55517578125,104.0181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573303222656,304.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.1100876256823539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310526728630066,0.131056934595108,-4.262300080881687e-06,0.0,0.0001117249485105,0.0,0.0,5.146735668182373,0.0,0.0,0.0,0.2746620774269104,4.0,0.0,1.0
739980,293.1776428222656,297.1499938964844,293.1499938964844,0.0654691383242607,-1656.0777587890625,304.1520080566406,0.7411883473396301,0.1163243502378463,0.1054611057043075,293.54351806640625,297.1499938964844,293.1499938964844,0.0023475675843656,-187.69754028320312,294.4050598144531,0.5532342195510864,0.050000000745058,0.048216588795185,293.1546630859375,297.1499938964844,293.1499938964844,0.1683946847915649,-2704.8564453125,304.149658203125,0.953331172466278,0.2458312511444091,0.1722796261310577,293.22186279296875,297.1499938964844,293.1499938964844,0.1947546303272247,-4110.04150390625,304.1571960449219,0.988827347755432,0.275501936674118,0.2616277933120727,293.2785949707031,297.1499938964844,293.1499938964844,0.0090339668095111,-2891.5869140625,301.6286926269531,0.5532342195510864,0.050000000745058,0.2287187427282333,291.1703491210937,291.1499938964844,274.531982421875,271.1318054199219,286.2061767578125,293.3206481933594,291.17022705078125,1.0,0.2082854807376861,0.6785279512405396,0.6785279512405396,1.0,1.0,-0.9796528816223145,0.3709911406040191,0.6086617708206177,0.2184689790010452,0.0,0.0,0.1696886122226715,29.049829483032227,28.0,-1.4313573837280271,-4898.2724609375,101.77922821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35552978515625,304.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.298828125,18000.0,0.0,0.0,0.1092798560857772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296943426132202,0.1296986043453216,-4.259891738911392e-06,0.0,0.0001109051590901,0.0,0.0,5.088981628417969,0.0,0.0,0.0,0.2744389772415161,4.0,0.0,1.0
740040,293.1776428222656,297.1499938964844,293.1499938964844,0.0654691383242607,-1656.0777587890625,304.1520080566406,0.7411883473396301,0.1163243502378463,0.1054611057043075,293.54351806640625,297.1499938964844,293.1499938964844,0.0023475675843656,-187.69754028320312,294.4050598144531,0.5532342195510864,0.050000000745058,0.048216588795185,293.1546630859375,297.1499938964844,293.1499938964844,0.1683946847915649,-2704.8564453125,304.149658203125,0.953331172466278,0.2458312511444091,0.1722796261310577,293.22186279296875,297.1499938964844,293.1499938964844,0.1947546303272247,-4110.04150390625,304.1571960449219,0.988827347755432,0.275501936674118,0.2616277933120727,293.2785949707031,297.1499938964844,293.1499938964844,0.0090339668095111,-2891.5869140625,301.6286926269531,0.5532342195510864,0.050000000745058,0.2287187427282333,291.1703491210937,291.1499938964844,274.531982421875,271.1318054199219,286.2061767578125,293.3206481933594,291.17022705078125,1.0,0.2082854807376861,0.6785279512405396,0.6785279512405396,1.0,1.0,-0.9796528816223145,0.3709911406040191,0.6086617708206177,0.2184689790010452,0.0,0.0,0.1696886122226715,29.049829483032227,28.0,-1.4313573837280271,-4898.2724609375,101.77922821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35552978515625,304.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.298828125,18000.0,0.0,0.0,0.1092798560857772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296943426132202,0.1296986043453216,-4.259891738911392e-06,0.0,0.0001109051590901,0.0,0.0,5.088981628417969,0.0,0.0,0.0,0.2744389772415161,4.0,0.0,1.0
740100,293.1767272949219,297.1499938964844,293.1499938964844,0.0653287470340728,-1653.6239013671875,304.15191650390625,0.7419999241828918,0.116155706346035,0.1053011938929557,293.5368347167969,297.1499938964844,293.1499938964844,0.0023106399457901,-184.7533264160156,294.3544616699219,0.5543498396873474,0.050000000745058,0.0482087135314941,293.15386962890625,297.1499938964844,293.1499938964844,0.1684771478176117,-2705.933837890625,304.1495666503906,0.9551818370819092,0.2459262758493423,0.1723419725894928,293.22088623046875,297.1499938964844,293.1499938964844,0.194116324186325,-4099.3671875,304.15704345703125,0.9894615411758424,0.2747845351696014,0.2609400749206543,293.27813720703125,297.1499938964844,293.1499938964844,0.0090023754164576,-2885.419677734375,301.6075744628906,0.5543498396873474,0.050000000745058,0.2286813855171203,291.1698303222656,291.1499938964844,274.55291748046875,271.1428527832031,286.2167358398437,293.3155822753906,291.169677734375,1.0,0.2079260796308517,0.6783881783485413,0.6783881783485413,1.0,1.0,-0.9786560535430908,0.370318055152893,0.6083379983901978,0.2188231498003006,0.0,0.0,0.1684204638004303,28.85095596313477,28.0,-1.53895902633667,-4882.0107421875,101.2361068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3543701171875,304.31622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.1088815331459045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12904654443264,0.1290507912635803,-4.258746230334509e-06,0.0,0.000110500914161,0.0,0.0,5.06148099899292,0.0,0.0,0.0,0.2743327915668487,4.0,0.0,1.0
740160,293.17584228515625,297.1499938964844,293.1499938964844,0.0651975125074386,-1651.33349609375,304.1517944335937,0.7415436506271362,0.1159872636198997,0.1051506176590919,293.5304870605469,297.1499938964844,293.1499938964844,0.0022743470035493,-181.85989379882807,294.3040771484375,0.5542312264442444,0.050000000745058,0.0482095442712307,293.1531677246094,297.1499938964844,293.1499938964844,0.1685637235641479,-2707.0634765625,304.1495056152344,0.9551262855529784,0.2460125386714935,0.1724058240652084,293.21990966796875,297.1499938964844,293.1499938964844,0.1934949308633804,-4088.972900390625,304.1568908691406,0.988631308078766,0.2740736007690429,0.2602676749229431,293.2777099609375,297.1499938964844,293.1499938964844,0.008973192423582,-2879.7958984375,301.5863952636719,0.5542312264442444,0.050000000745058,0.2286853343248367,291.1691589355469,291.1499938964844,274.57342529296875,271.1536865234375,286.2269592285156,293.3109130859375,291.1689758300781,1.0,0.2079002857208252,0.6782501339912415,0.6782501339912415,1.0,1.0,-0.9777507185935974,0.3696984946727752,0.6080522537231445,0.2191580384969711,0.0,0.0,0.1672072410583496,28.87289810180664,31.0,-1.7767754793167114,-4866.3984375,101.08063507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529052734375,304.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.10848880559206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284245401620865,0.1284288018941879,-4.257640739524504e-06,0.0,0.0001101023444789,0.0,0.0,5.035093307495117,0.0,0.0,0.0,0.2742308974266052,4.0,0.0,1.0
740220,293.1742858886719,297.1499938964844,293.1499938964844,0.0649525374174118,-1647.064208984375,304.151611328125,0.7377882599830627,0.1156479492783546,0.1048671975731849,293.5188293457031,297.1499938964844,293.1499938964844,0.0022029841784387,-176.17018127441406,294.2035217285156,0.551213264465332,0.050000000745058,0.0482311025261879,293.152099609375,297.1499938964844,293.1499938964844,0.168734461069107,-2709.28662109375,304.1493835449219,0.9506659507751464,0.246152862906456,0.1725274175405502,293.2181091308594,297.1499938964844,293.1499938964844,0.1922922432422638,-4068.8369140625,304.1566162109375,0.9835069179534912,0.2726688385009765,0.2589596211910248,293.2769775390625,297.1499938964844,293.1499938964844,0.0089201582595705,-2869.74658203125,301.5438537597656,0.551213264465332,0.050000000745058,0.2287875860929489,291.1676025390625,291.1499938964844,274.6129150390625,271.1744384765625,286.2464904785156,293.3025207519531,291.1673889160156,1.0,0.2086939662694931,0.6779740452766418,0.6779740452766418,1.0,1.0,-0.97613525390625,0.3685846030712127,0.6075506806373596,0.2197524458169937,0.0,0.0,0.1649627238512039,29.420312881469727,34.0,-2.13401746749878,-4837.32666015625,101.6477508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487854003906,304.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.43359375,18000.0,0.0,0.0,0.1077262982726097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272773295640945,0.1272815912961959,-4.255581188772339e-06,0.0,0.0001093284954549,0.0,0.0,4.9864606857299805,0.0,0.0,0.0,0.2740426957607269,4.0,0.0,1.0
740280,293.1742858886719,297.1499938964844,293.1499938964844,0.0649525374174118,-1647.064208984375,304.151611328125,0.7377882599830627,0.1156479492783546,0.1048671975731849,293.5188293457031,297.1499938964844,293.1499938964844,0.0022029841784387,-176.17018127441406,294.2035217285156,0.551213264465332,0.050000000745058,0.0482311025261879,293.152099609375,297.1499938964844,293.1499938964844,0.168734461069107,-2709.28662109375,304.1493835449219,0.9506659507751464,0.246152862906456,0.1725274175405502,293.2181091308594,297.1499938964844,293.1499938964844,0.1922922432422638,-4068.8369140625,304.1566162109375,0.9835069179534912,0.2726688385009765,0.2589596211910248,293.2769775390625,297.1499938964844,293.1499938964844,0.0089201582595705,-2869.74658203125,301.5438537597656,0.551213264465332,0.050000000745058,0.2287875860929489,291.1676025390625,291.1499938964844,274.6129150390625,271.1744384765625,286.2464904785156,293.3025207519531,291.1673889160156,1.0,0.2086939662694931,0.6779740452766418,0.6779740452766418,1.0,1.0,-0.97613525390625,0.3685846030712127,0.6075506806373596,0.2197524458169937,0.0,0.0,0.1649627238512039,29.420312881469727,34.0,-2.13401746749878,-4837.32666015625,101.6477508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487854003906,304.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.43359375,18000.0,0.0,0.0,0.1077262982726097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272773295640945,0.1272815912961959,-4.255581188772339e-06,0.0,0.0001093284954549,0.0,0.0,4.9864606857299805,0.0,0.0,0.0,0.2740426957607269,4.0,0.0,1.0
740340,293.1729736328125,297.1499938964844,293.1499938964844,0.0647225156426429,-1643.05859375,304.1514587402344,0.7312226891517639,0.1153023764491081,0.1045998334884643,293.508544921875,297.1499938964844,293.1499938964844,0.0021325896959751,-170.5557861328125,294.10302734375,0.5454105734825134,0.050000000745058,0.0482746511697769,293.1513977050781,297.1499938964844,293.1499938964844,0.1688864529132843,-2711.25830078125,304.1493225097656,0.9415353536605836,0.2462417334318161,0.1726312339305877,293.2164306640625,297.1499938964844,293.1499938964844,0.1911324560642242,-4049.38916015625,304.1563415527344,0.9743105173110962,0.2712851464748382,0.257693886756897,293.27642822265625,297.1499938964844,293.1499938964844,0.0088726934045553,-2860.93505859375,301.5010681152344,0.5454105734825134,0.050000000745058,0.2289941608905792,291.1659851074219,291.1499938964844,274.6501770019531,271.19403076171875,286.2646789550781,293.2953796386719,291.165771484375,1.0,0.2104091644287109,0.6776979565620422,0.6776979565620422,1.0,1.0,-0.9747201204299928,0.3676099479198456,0.6071101427078247,0.2202391028404235,0.0,0.0,0.1629421263933181,30.52385139465332,37.0,-2.2519965171813965,-4810.84619140625,103.17752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426208496094,304.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.955078125,18000.0,0.0,0.0,0.1070048362016677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126252681016922,0.1262569278478622,-4.253738552506547e-06,0.0,0.0001085963012883,0.0,0.0,4.943088054656982,0.0,0.0,0.0,0.2738747298717499,4.0,0.0,1.0
740400,293.1729736328125,297.1499938964844,293.1499938964844,0.0647225156426429,-1643.05859375,304.1514587402344,0.7312226891517639,0.1153023764491081,0.1045998334884643,293.508544921875,297.1499938964844,293.1499938964844,0.0021325896959751,-170.5557861328125,294.10302734375,0.5454105734825134,0.050000000745058,0.0482746511697769,293.1513977050781,297.1499938964844,293.1499938964844,0.1688864529132843,-2711.25830078125,304.1493225097656,0.9415353536605836,0.2462417334318161,0.1726312339305877,293.2164306640625,297.1499938964844,293.1499938964844,0.1911324560642242,-4049.38916015625,304.1563415527344,0.9743105173110962,0.2712851464748382,0.257693886756897,293.27642822265625,297.1499938964844,293.1499938964844,0.0088726934045553,-2860.93505859375,301.5010681152344,0.5454105734825134,0.050000000745058,0.2289941608905792,291.1659851074219,291.1499938964844,274.6501770019531,271.19403076171875,286.2646789550781,293.2953796386719,291.165771484375,1.0,0.2104091644287109,0.6776979565620422,0.6776979565620422,1.0,1.0,-0.9747201204299928,0.3676099479198456,0.6071101427078247,0.2202391028404235,0.0,0.0,0.1629421263933181,30.52385139465332,37.0,-2.2519965171813965,-4810.84619140625,103.17752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426208496094,304.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.955078125,18000.0,0.0,0.0,0.1070048362016677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126252681016922,0.1262569278478622,-4.253738552506547e-06,0.0,0.0001085963012883,0.0,0.0,4.943088054656982,0.0,0.0,0.0,0.2738747298717499,4.0,0.0,1.0
740460,293.1718444824219,297.1499938964844,293.1499938964844,0.0645007342100143,-1639.197265625,304.1513366699219,0.7228587865829468,0.1149481311440467,0.1043417230248451,293.4997253417969,297.1499938964844,293.1499938964844,0.0020624878816306,-164.9624481201172,294.0021667480469,0.5379074811935425,0.050000000745058,0.0483356490731239,293.1510925292969,297.1499938964844,293.1499938964844,0.1690058261156082,-2712.799560546875,304.1493530273437,0.9291434288024902,0.2462697476148605,0.172707200050354,293.2148742675781,297.1499938964844,293.1499938964844,0.1900081485509872,-4030.505126953125,304.1560974121094,0.9616914987564088,0.2699211835861206,0.256464421749115,293.27606201171875,297.1499938964844,293.1499938964844,0.0088293617591261,-2853.0361328125,301.4579467773437,0.5379074811935425,0.050000000745058,0.2292835116386413,291.16436767578125,291.1499938964844,274.6849975585937,271.21240234375,286.28155517578125,293.289306640625,291.1641845703125,1.0,0.2128308117389679,0.6774137616157532,0.6774137616157532,1.0,1.0,-0.9734464287757874,0.3667432963848114,0.6067031621932983,0.2206153869628906,0.0,0.0,0.1611331552267074,32.067901611328125,40.0,-2.2163619995117188,-4786.64306640625,105.4626007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341369628906,304.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1063354983925819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253407597541809,0.1253450065851211,-4.252100097801304e-06,0.0,0.0001079170106095,0.0,0.0,4.904541015625,0.0,0.0,0.0,0.2737254500389099,4.0,0.0,1.0
740520,293.1718444824219,297.1499938964844,293.1499938964844,0.0645007342100143,-1639.197265625,304.1513366699219,0.7228587865829468,0.1149481311440467,0.1043417230248451,293.4997253417969,297.1499938964844,293.1499938964844,0.0020624878816306,-164.9624481201172,294.0021667480469,0.5379074811935425,0.050000000745058,0.0483356490731239,293.1510925292969,297.1499938964844,293.1499938964844,0.1690058261156082,-2712.799560546875,304.1493530273437,0.9291434288024902,0.2462697476148605,0.172707200050354,293.2148742675781,297.1499938964844,293.1499938964844,0.1900081485509872,-4030.505126953125,304.1560974121094,0.9616914987564088,0.2699211835861206,0.256464421749115,293.27606201171875,297.1499938964844,293.1499938964844,0.0088293617591261,-2853.0361328125,301.4579467773437,0.5379074811935425,0.050000000745058,0.2292835116386413,291.16436767578125,291.1499938964844,274.6849975585937,271.21240234375,286.28155517578125,293.289306640625,291.1641845703125,1.0,0.2128308117389679,0.6774137616157532,0.6774137616157532,1.0,1.0,-0.9734464287757874,0.3667432963848114,0.6067031621932983,0.2206153869628906,0.0,0.0,0.1611331552267074,32.067901611328125,40.0,-2.2163619995117188,-4786.64306640625,105.4626007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341369628906,304.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1063354983925819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253407597541809,0.1253450065851211,-4.252100097801304e-06,0.0,0.0001079170106095,0.0,0.0,4.904541015625,0.0,0.0,0.0,0.2737254500389099,4.0,0.0,1.0
740580,293.1709289550781,297.1499938964844,293.1499938964844,0.064282476902008,-1635.3968505859375,304.1512451171875,0.713184654712677,0.1145838350057601,0.1040881350636482,293.4922790527344,297.1499938964844,293.1499938964844,0.0019921972416341,-159.3516845703125,293.90057373046875,0.5295926928520203,0.050000000745058,0.0484106801450252,293.1511535644531,297.1499938964844,293.1499938964844,0.1690802723169326,-2713.7529296875,304.1494445800781,0.9150648713111876,0.2462276220321655,0.1727462261915207,293.21337890625,297.1499938964844,293.1499938964844,0.1889141649007797,-4012.098388671875,304.1558837890625,0.946433961391449,0.2685762941837311,0.2552670836448669,293.2758483886719,297.1499938964844,293.1499938964844,0.0087891072034835,-2845.80810546875,301.4145202636719,0.5295926928520203,0.050000000745058,0.2296394258737564,291.1628723144531,291.1499938964844,274.7171325683594,271.2294921875,286.297119140625,293.28424072265625,291.1626892089844,1.0,0.2157908678054809,0.6771295070648193,0.6771295070648193,1.0,1.0,-0.9722691178321838,0.3659610152244568,0.606308102607727,0.2208905220031738,0.0,0.0,0.1595185399055481,33.96575164794922,43.0,-2.081181287765503,-4764.4873046875,108.34774780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3234558105469,304.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.1057269871234893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245320364832878,0.1245362907648086,-4.250649453751976e-06,0.0,0.000107299456431,0.0,0.0,4.870400905609131,0.0,0.0,0.0,0.2735932767391205,4.0,0.0,1.0
740640,293.1709289550781,297.1499938964844,293.1499938964844,0.064282476902008,-1635.3968505859375,304.1512451171875,0.713184654712677,0.1145838350057601,0.1040881350636482,293.4922790527344,297.1499938964844,293.1499938964844,0.0019921972416341,-159.3516845703125,293.90057373046875,0.5295926928520203,0.050000000745058,0.0484106801450252,293.1511535644531,297.1499938964844,293.1499938964844,0.1690802723169326,-2713.7529296875,304.1494445800781,0.9150648713111876,0.2462276220321655,0.1727462261915207,293.21337890625,297.1499938964844,293.1499938964844,0.1889141649007797,-4012.098388671875,304.1558837890625,0.946433961391449,0.2685762941837311,0.2552670836448669,293.2758483886719,297.1499938964844,293.1499938964844,0.0087891072034835,-2845.80810546875,301.4145202636719,0.5295926928520203,0.050000000745058,0.2296394258737564,291.1628723144531,291.1499938964844,274.7171325683594,271.2294921875,286.297119140625,293.28424072265625,291.1626892089844,1.0,0.2157908678054809,0.6771295070648193,0.6771295070648193,1.0,1.0,-0.9722691178321838,0.3659610152244568,0.606308102607727,0.2208905220031738,0.0,0.0,0.1595185399055481,33.96575164794922,43.0,-2.081181287765503,-4764.4873046875,108.34774780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3234558105469,304.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.1057269871234893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245320364832878,0.1245362907648086,-4.250649453751976e-06,0.0,0.000107299456431,0.0,0.0,4.870400905609131,0.0,0.0,0.0,0.2735932767391205,4.0,0.0,1.0
740700,293.1705017089844,297.1499938964844,293.1499938964844,0.0641736611723899,-1633.5018310546875,304.1512145996094,0.7078297734260559,0.114397719502449,0.1039620041847229,293.4890441894531,297.1499938964844,293.1499938964844,0.0019568689167499,-156.53082275390625,293.8494567871094,0.5253488421440125,0.050000000745058,0.048452578485012,293.1513366699219,297.1499938964844,293.1499938964844,0.16909721493721,-2713.96533203125,304.1495056152344,0.9079816937446594,0.2461773753166198,0.1727492362260818,293.2126770019531,297.1499938964844,293.1499938964844,0.1883774250745773,-4003.055908203125,304.1557922363281,0.938147783279419,0.2679109275341034,0.2546795010566711,293.2758178710937,297.1499938964844,293.1499938964844,0.00876987259835,-2842.38623046875,301.39263916015625,0.5253488421440125,0.050000000745058,0.2298381775617599,291.16217041015625,291.1499938964844,274.7321472167969,271.2375793457031,286.30438232421875,293.2820129394531,291.1620178222656,1.0,0.217428982257843,0.6769874095916748,0.6769874095916748,1.0,1.0,-0.9717050194740297,0.3655942678451538,0.6061107516288757,0.220994159579277,0.0,0.0,0.1587783098220825,35.02515411376953,43.0,-1.9931716918945312,-4754.10888671875,109.97566986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173828125,304.1678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.1054474562406539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241629272699356,0.1241671741008758,-4.249988705851138e-06,0.0,0.0001070157668436,0.0,0.0,4.854833126068115,0.0,0.0,0.0,0.2735329866409302,4.0,0.0,1.0
740760,293.170166015625,297.1499938964844,293.1499938964844,0.0640646368265152,-1631.602783203125,304.1512145996094,0.7022695541381836,0.1142091006040573,0.1038358733057975,293.4861145019531,297.1499938964844,293.1499938964844,0.0019213779596611,-153.69639587402344,293.798095703125,0.5211395621299744,0.050000000745058,0.048496950417757,293.151611328125,297.1499938964844,293.1499938964844,0.1690991967916488,-2713.9833984375,304.14959716796875,0.9012271761894226,0.2461067140102386,0.172740176320076,293.2120056152344,297.1499938964844,293.1499938964844,0.1878468245267868,-3994.109375,304.1557006835937,0.9296591281890868,0.2672501802444458,0.2540986835956573,293.2758178710937,297.1499938964844,293.1499938964844,0.0087511055171489,-2839.062744140625,301.3706970214844,0.5211395621299744,0.050000000745058,0.230048656463623,291.1615295410156,291.1499938964844,274.7463684082031,271.24530029296875,286.31134033203125,293.27996826171875,291.1613464355469,1.0,0.219150424003601,0.6768468618392944,0.6768468618392944,1.0,1.0,-0.9711515307426452,0.3652403652667999,0.605911135673523,0.2210780382156372,0.0,0.0,0.1580782681703567,36.14678192138672,46.0,-1.896105170249939,-4744.15771484375,111.70684814453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3108825683594,304.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.759765625,18000.0,0.0,0.0,0.1051846072077751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238149851560592,0.1238192319869995,-4.249366611475125e-06,0.0,0.0001067490084096,0.0,0.0,4.840166568756104,0.0,0.0,0.0,0.2734762132167816,4.0,0.0,1.0
740820,293.1695251464844,297.1499938964844,293.1499938964844,0.0638454183936119,-1627.7841796875,304.1511535644531,0.6911190152168274,0.1138247326016426,0.1035831496119499,293.4811096191406,297.1499938964844,293.1499938964844,0.0018498145509511,-147.97958374023438,293.69464111328125,0.5129930973052979,0.050000000745058,0.0485921688377857,293.1524353027344,297.1499938964844,293.1499938964844,0.1690532863140106,-2713.3720703125,304.1498107910156,0.8880307078361511,0.2458993196487426,0.172681838274002,293.2107238769531,297.1499938964844,293.1499938964844,0.1868033707141876,-3976.493896484375,304.1555480957031,0.9128986597061156,0.26594278216362,0.2529568076133728,293.27593994140625,297.1499938964844,293.1499938964844,0.0087147038429975,-2832.6484375,301.3265075683594,0.5129930973052979,0.050000000745058,0.2305003255605697,291.1603088378906,291.1499938964844,274.7724609375,271.2597351074219,286.32427978515625,293.2765197753906,291.16015625,1.0,0.222795769572258,0.6765657067298889,0.6765657067298889,1.0,1.0,-0.9700641632080078,0.3645608127117157,0.6055033206939697,0.2211941480636596,0.0,0.0,0.1567894965410232,38.55295944213867,49.0,-1.6809043884277344,-4725.4580078125,115.4364242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,304.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1047100201249122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231773942708969,0.1231816411018371,-4.248229743097909e-06,0.0,0.0001062673545675,0.0,0.0,4.813313007354736,0.0,0.0,0.0,0.2733723223209381,4.0,0.0,1.0
740880,293.1695251464844,297.1499938964844,293.1499938964844,0.0638454183936119,-1627.7841796875,304.1511535644531,0.6911190152168274,0.1138247326016426,0.1035831496119499,293.4811096191406,297.1499938964844,293.1499938964844,0.0018498145509511,-147.97958374023438,293.69464111328125,0.5129930973052979,0.050000000745058,0.0485921688377857,293.1524353027344,297.1499938964844,293.1499938964844,0.1690532863140106,-2713.3720703125,304.1498107910156,0.8880307078361511,0.2458993196487426,0.172681838274002,293.2107238769531,297.1499938964844,293.1499938964844,0.1868033707141876,-3976.493896484375,304.1555480957031,0.9128986597061156,0.26594278216362,0.2529568076133728,293.27593994140625,297.1499938964844,293.1499938964844,0.0087147038429975,-2832.6484375,301.3265075683594,0.5129930973052979,0.050000000745058,0.2305003255605697,291.1603088378906,291.1499938964844,274.7724609375,271.2597351074219,286.32427978515625,293.2765197753906,291.16015625,1.0,0.222795769572258,0.6765657067298889,0.6765657067298889,1.0,1.0,-0.9700641632080078,0.3645608127117157,0.6055033206939697,0.2211941480636596,0.0,0.0,0.1567894965410232,38.55295944213867,49.0,-1.6809043884277344,-4725.4580078125,115.4364242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,304.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1047100201249122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231773942708969,0.1231816411018371,-4.248229743097909e-06,0.0,0.0001062673545675,0.0,0.0,4.813313007354736,0.0,0.0,0.0,0.2733723223209381,4.0,0.0,1.0
740940,293.1689147949219,297.1499938964844,293.1499938964844,0.0636330619454383,-1624.084228515625,304.151123046875,0.6802758574485779,0.1134538650512695,0.1033410802483558,293.4771423339844,297.1499938964844,293.1499938964844,0.0017773786094039,-142.19000244140625,293.5903015136719,0.505387008190155,0.050000000745058,0.0486944504082202,293.153564453125,297.1499938964844,293.1499938964844,0.1689372956752777,-2711.850341796875,304.1500549316406,0.8752014636993408,0.2456102073192596,0.1725700199604034,293.20947265625,297.1499938964844,293.1499938964844,0.185780867934227,-3959.200439453125,304.1553955078125,0.8979262709617615,0.2646596431732178,0.2518426179885864,293.2762145996094,297.1499938964844,293.1499938964844,0.0086792968213558,-2826.40380859375,301.281982421875,0.505387008190155,0.050000000745058,0.2309855073690414,291.1594543457031,291.1499938964844,274.7951965332031,271.27276611328125,286.3374938964844,293.27618408203125,291.1593933105469,1.0,0.2266384661197662,0.6762845516204834,0.6762845516204834,1.0,1.0,-0.9690072536468506,0.3639149963855743,0.6050922274589539,0.2212585210800171,0.0,0.0,0.1555944979190826,41.1370735168457,52.0,-1.0634387731552124,-4707.78076171875,119.45783233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820739746094,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.236328125,18000.0,0.0,0.0,0.1043005734682083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225984841585159,0.1226027309894561,-4.247214292263379e-06,0.0,0.0001058518246281,0.0,0.0,4.788969993591309,0.0,0.0,0.0,0.2732782363891601,4.0,0.0,1.0
741000,293.1689147949219,297.1499938964844,293.1499938964844,0.0636330619454383,-1624.084228515625,304.151123046875,0.6802758574485779,0.1134538650512695,0.1033410802483558,293.4771423339844,297.1499938964844,293.1499938964844,0.0017773786094039,-142.19000244140625,293.5903015136719,0.505387008190155,0.050000000745058,0.0486944504082202,293.153564453125,297.1499938964844,293.1499938964844,0.1689372956752777,-2711.850341796875,304.1500549316406,0.8752014636993408,0.2456102073192596,0.1725700199604034,293.20947265625,297.1499938964844,293.1499938964844,0.185780867934227,-3959.200439453125,304.1553955078125,0.8979262709617615,0.2646596431732178,0.2518426179885864,293.2762145996094,297.1499938964844,293.1499938964844,0.0086792968213558,-2826.40380859375,301.281982421875,0.505387008190155,0.050000000745058,0.2309855073690414,291.1594543457031,291.1499938964844,274.7951965332031,271.27276611328125,286.3374938964844,293.27618408203125,291.1593933105469,1.0,0.2266384661197662,0.6762845516204834,0.6762845516204834,1.0,1.0,-0.9690072536468506,0.3639149963855743,0.6050922274589539,0.2212585210800171,0.0,0.0,0.1555944979190826,41.1370735168457,52.0,-1.0634387731552124,-4707.78076171875,119.45783233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820739746094,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.236328125,18000.0,0.0,0.0,0.1043005734682083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225984841585159,0.1226027309894561,-4.247214292263379e-06,0.0,0.0001058518246281,0.0,0.0,4.788969993591309,0.0,0.0,0.0,0.2732782363891601,4.0,0.0,1.0
741060,293.1683044433594,297.1499938964844,293.1499938964844,0.0634409710764885,-1620.7386474609375,304.15106201171875,0.6700332760810852,0.1131004840135574,0.1031244918704032,293.4740905761719,297.1499938964844,293.1499938964844,0.0017038207734003,-136.30825805664062,293.4850158691406,0.4983731508255005,0.050000000745058,0.0488023497164249,293.15496826171875,297.1499938964844,293.1499938964844,0.168750375509262,-2709.41015625,304.1503601074219,0.8630253672599792,0.2452326416969299,0.1724039018154144,293.2082214355469,297.1499938964844,293.1499938964844,0.1847834587097168,-3942.304443359375,304.1552734375,0.8841293454170227,0.2634038627147674,0.250760406255722,293.27655029296875,297.1499938964844,293.1499938964844,0.0086444932967424,-2820.240234375,301.2371520996094,0.4983731508255005,0.050000000745058,0.2314973324537277,291.1589660644531,291.1499938964844,274.8143005371094,271.2843322753906,286.349365234375,293.27655029296875,291.1589050292969,1.0,0.2306127548217773,0.6760021448135376,0.6760021448135376,1.0,1.0,-0.9679928421974182,0.3633051812648773,0.6046876907348633,0.2212807685136795,0.0,0.0,0.1544282734394073,43.86285018920898,55.0,-0.8181989789009094,-4690.8232421875,123.71353912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,304.0816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15234375,18000.0,0.0,0.0,0.1039507910609245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220379620790481,0.1220422089099884,-4.24626068706857e-06,0.0,0.0001054968379321,0.0,0.0,4.765451908111572,0.0,0.0,0.0,0.273187905550003,4.0,0.0,1.0
741120,293.1683044433594,297.1499938964844,293.1499938964844,0.0634409710764885,-1620.7386474609375,304.15106201171875,0.6700332760810852,0.1131004840135574,0.1031244918704032,293.4740905761719,297.1499938964844,293.1499938964844,0.0017038207734003,-136.30825805664062,293.4850158691406,0.4983731508255005,0.050000000745058,0.0488023497164249,293.15496826171875,297.1499938964844,293.1499938964844,0.168750375509262,-2709.41015625,304.1503601074219,0.8630253672599792,0.2452326416969299,0.1724039018154144,293.2082214355469,297.1499938964844,293.1499938964844,0.1847834587097168,-3942.304443359375,304.1552734375,0.8841293454170227,0.2634038627147674,0.250760406255722,293.27655029296875,297.1499938964844,293.1499938964844,0.0086444932967424,-2820.240234375,301.2371520996094,0.4983731508255005,0.050000000745058,0.2314973324537277,291.1589660644531,291.1499938964844,274.8143005371094,271.2843322753906,286.349365234375,293.27655029296875,291.1589050292969,1.0,0.2306127548217773,0.6760021448135376,0.6760021448135376,1.0,1.0,-0.9679928421974182,0.3633051812648773,0.6046876907348633,0.2212807685136795,0.0,0.0,0.1544282734394073,43.86285018920898,55.0,-0.8181989789009094,-4690.8232421875,123.71353912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,304.0816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15234375,18000.0,0.0,0.0,0.1039507910609245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220379620790481,0.1220422089099884,-4.24626068706857e-06,0.0,0.0001054968379321,0.0,0.0,4.765451908111572,0.0,0.0,0.0,0.273187905550003,4.0,0.0,1.0
741180,293.16778564453125,297.1499938964844,293.1499938964844,0.0632534250617027,-1617.476318359375,304.1510314941406,0.6604787111282349,0.1127424612641334,0.102911427617073,293.471923828125,297.1499938964844,293.1499938964844,0.0016290658386424,-130.3313446044922,293.3782043457031,0.4918613135814667,0.050000000745058,0.048914860934019,293.1567687988281,297.1499938964844,293.1499938964844,0.1684819310903549,-2705.92138671875,304.15069580078125,0.8516038060188293,0.2447460293769836,0.1721678078174591,293.20703125,297.1499938964844,293.1499938964844,0.1838156431913375,-3925.894775390625,304.1551208496094,0.871170163154602,0.2621708512306213,0.2497051954269409,293.27703857421875,297.1499938964844,293.1499938964844,0.0086103482171893,-2814.21923828125,301.1918640136719,0.4918613135814667,0.050000000745058,0.2320310324430465,291.1582946777344,291.1499938964844,274.8295593261719,271.2944030761719,286.35955810546875,293.2769775390625,291.158203125,1.0,0.2346649318933487,0.675719678401947,0.675719678401947,1.0,1.0,-0.9669629335403442,0.3627071380615234,0.6042557954788208,0.2212477177381515,0.0,0.0,0.1533677875995636,46.70408248901367,58.0,-0.932839334011078,-4675.16552734375,128.14639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530822753906,304.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.974609375,18000.0,0.0,0.0,0.1036532521247863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215214729309082,0.1215257123112678,-4.245361196808517e-06,0.0,0.0001051948711392,0.0,0.0,4.743773460388184,0.0,0.0,0.0,0.2731043994426727,4.0,0.0,1.0
741240,293.16778564453125,297.1499938964844,293.1499938964844,0.0632534250617027,-1617.476318359375,304.1510314941406,0.6604787111282349,0.1127424612641334,0.102911427617073,293.471923828125,297.1499938964844,293.1499938964844,0.0016290658386424,-130.3313446044922,293.3782043457031,0.4918613135814667,0.050000000745058,0.048914860934019,293.1567687988281,297.1499938964844,293.1499938964844,0.1684819310903549,-2705.92138671875,304.15069580078125,0.8516038060188293,0.2447460293769836,0.1721678078174591,293.20703125,297.1499938964844,293.1499938964844,0.1838156431913375,-3925.894775390625,304.1551208496094,0.871170163154602,0.2621708512306213,0.2497051954269409,293.27703857421875,297.1499938964844,293.1499938964844,0.0086103482171893,-2814.21923828125,301.1918640136719,0.4918613135814667,0.050000000745058,0.2320310324430465,291.1582946777344,291.1499938964844,274.8295593261719,271.2944030761719,286.35955810546875,293.2769775390625,291.158203125,1.0,0.2346649318933487,0.675719678401947,0.675719678401947,1.0,1.0,-0.9669629335403442,0.3627071380615234,0.6042557954788208,0.2212477177381515,0.0,0.0,0.1533677875995636,46.70408248901367,58.0,-0.932839334011078,-4675.16552734375,128.14639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530822753906,304.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.974609375,18000.0,0.0,0.0,0.1036532521247863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215214729309082,0.1215257123112678,-4.245361196808517e-06,0.0,0.0001051948711392,0.0,0.0,4.743773460388184,0.0,0.0,0.0,0.2731043994426727,4.0,0.0,1.0
741300,293.1675720214844,297.1499938964844,293.1499938964844,0.063158631324768,-1615.827880859375,304.1510009765625,0.6559777855873108,0.1125601455569267,0.1028034761548042,293.47119140625,297.1499938964844,293.1499938964844,0.0015911628725007,-127.3008270263672,293.3241882324219,0.4887418150901794,0.050000000745058,0.0489725396037101,293.15777587890625,297.1499938964844,293.1499938964844,0.1683122366666793,-2703.719482421875,304.15087890625,0.8461834192276001,0.2444576621055603,0.1720200031995773,293.2064514160156,297.1499938964844,293.1499938964844,0.1833412647247314,-3917.8447265625,304.1550598144531,0.8650429248809814,0.2615624368190765,0.2491867691278457,293.2772827148437,297.1499938964844,293.1499938964844,0.0085934130474925,-2811.23193359375,301.1690673828125,0.4887418150901794,0.050000000745058,0.232304647564888,291.1579284667969,291.1499938964844,274.835693359375,271.2988586425781,286.3639831542969,293.2772521972656,291.1578369140625,1.0,0.2367058396339416,0.6755784749984741,0.6755784749984741,1.0,1.0,-0.966431438922882,0.3624081313610077,0.6040233373641968,0.221207708120346,0.0,0.0,0.15287946164608,48.16009140014648,58.0,-0.986296772956848,-4667.9208984375,130.41342163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.873046875,18000.0,0.0,0.0,0.1035220623016357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212841868400573,0.1212884336709976,-4.244943738740403e-06,0.0,0.0001050617356668,0.0,0.0,4.7338151931762695,0.0,0.0,0.0,0.2730659544467926,4.0,0.0,1.0
741360,293.1673583984375,297.1499938964844,293.1499938964844,0.0630628019571304,-1614.1617431640625,304.1510009765625,0.6516650915145874,0.1123756915330886,0.1026943102478981,293.4706115722656,297.1499938964844,293.1499938964844,0.0015528756193816,-124.23949432373048,293.26971435546875,0.4856770634651184,0.050000000745058,0.0490310117602348,293.1589050292969,297.1499938964844,293.1499938964844,0.1681184917688369,-2701.207275390625,304.15106201171875,0.8409510850906372,0.2441395074129104,0.1718521863222122,293.2059020996094,297.1499938964844,293.1499938964844,0.1828725188970565,-3909.885498046875,304.1549987792969,0.8591598868370056,0.2609591484069824,0.2486739456653595,293.277587890625,297.1499938964844,293.1499938964844,0.0085765141993761,-2808.24609375,301.1461181640625,0.4856770634651184,0.050000000745058,0.2325820028781891,291.15753173828125,291.1499938964844,274.8407592773437,271.3029479980469,286.3679504394531,293.27752685546875,291.1574401855469,1.0,0.2387497872114181,0.6754392385482788,0.6754392385482788,1.0,1.0,-0.9658865928649902,0.3621084094047546,0.6037781834602356,0.2211522608995437,0.0,0.0,0.152417853474617,49.63566970825195,46.0,-1.0298370122909546,-4661.0498046875,132.70681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400207519531,304.0387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7734375,18000.0,0.0,0.0,0.1034010425209999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210599094629287,0.1210641488432884,-4.244548563292483e-06,0.0,0.0001049389175022,0.0,0.0,4.724404811859131,0.0,0.0,0.0,0.2730295956134796,4.0,0.0,1.0
741420,293.1669006347656,297.1499938964844,293.1499938964844,0.0627578645944595,-1608.82763671875,304.15118408203125,0.6525372266769409,0.1120337769389152,0.1023541316390037,293.4699401855469,297.1499938964844,293.1499938964844,0.0014711522962898,-117.70059204101562,293.1605834960937,0.48689004778862,0.050000000745058,0.0490077063441276,293.1611633300781,297.1499938964844,293.1499938964844,0.1675440818071365,-2693.732177734375,304.15167236328125,0.8421502113342285,0.243456944823265,0.1713696271181106,293.2046813964844,297.1499938964844,293.1499938964844,0.1818221807479858,-3891.955810546875,304.15509033203125,0.8599304556846619,0.2597891986370086,0.2475333660840988,293.2781066894531,297.1499938964844,293.1499938964844,0.0085100140422582,-2794.07763671875,301.1004943847656,0.48689004778862,0.050000000745058,0.2324714660644531,291.1575622558594,291.1499938964844,274.84765625,271.3098449707031,286.3754577636719,293.278076171875,291.1577453613281,1.0,0.2371188998222351,0.6751607060432434,0.6751607060432434,1.0,1.0,-0.9633700847625732,0.3609272539615631,0.6024428009986877,0.2206528037786483,0.0,0.0,0.1514361947774887,49.01572036743164,34.0,0.6796101331710815,-4645.89453125,131.07955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2282409667969,304.0230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.751953125,18000.0,0.0,0.0,0.1031827330589294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206196844577789,0.1206239312887191,-4.24381369157345e-06,0.0,0.0001047173573169,0.0,0.0,4.705986499786377,0.0,0.0,0.0,0.2729586362838745,4.0,0.0,1.0
741480,293.1669006347656,297.1499938964844,293.1499938964844,0.0627578645944595,-1608.82763671875,304.15118408203125,0.6525372266769409,0.1120337769389152,0.1023541316390037,293.4699401855469,297.1499938964844,293.1499938964844,0.0014711522962898,-117.70059204101562,293.1605834960937,0.48689004778862,0.050000000745058,0.0490077063441276,293.1611633300781,297.1499938964844,293.1499938964844,0.1675440818071365,-2693.732177734375,304.15167236328125,0.8421502113342285,0.243456944823265,0.1713696271181106,293.2046813964844,297.1499938964844,293.1499938964844,0.1818221807479858,-3891.955810546875,304.15509033203125,0.8599304556846619,0.2597891986370086,0.2475333660840988,293.2781066894531,297.1499938964844,293.1499938964844,0.0085100140422582,-2794.07763671875,301.1004943847656,0.48689004778862,0.050000000745058,0.2324714660644531,291.1575622558594,291.1499938964844,274.84765625,271.3098449707031,286.3754577636719,293.278076171875,291.1577453613281,1.0,0.2371188998222351,0.6751607060432434,0.6751607060432434,1.0,1.0,-0.9633700847625732,0.3609272539615631,0.6024428009986877,0.2206528037786483,0.0,0.0,0.1514361947774887,49.01572036743164,34.0,0.6796101331710815,-4645.89453125,131.07955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2282409667969,304.0230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.751953125,18000.0,0.0,0.0,0.1031827330589294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206196844577789,0.1206239312887191,-4.24381369157345e-06,0.0,0.0001047173573169,0.0,0.0,4.705986499786377,0.0,0.0,0.0,0.2729586362838745,4.0,0.0,1.0
741540,293.1661376953125,297.1499938964844,293.1499938964844,0.0623925067484378,-1602.4228515625,304.1513977050781,0.6618539094924927,0.111759066581726,0.1019611954689025,293.4697265625,297.1499938964844,293.1499938964844,0.0013853701530024,-110.82887268066406,293.0520935058594,0.4943827986717224,0.050000000745058,0.0488699749112129,293.1632995605469,297.1499938964844,293.1499938964844,0.1668034046888351,-2684.08251953125,304.15234375,0.8535930514335632,0.2427380681037902,0.1707739830017089,293.2032470703125,297.1499938964844,293.1499938964844,0.1806988269090652,-3872.70458984375,304.1552734375,0.871691882610321,0.2586942911148071,0.2463447600603103,293.2784423828125,297.1499938964844,293.1499938964844,0.0084175867959856,-2773.124755859375,301.0557556152344,0.4943827986717224,0.050000000745058,0.2318181097507476,291.1596069335937,291.1499938964844,274.8500061035156,271.31512451171875,286.3816223144531,293.2784423828125,291.159912109375,1.0,0.2314270734786987,0.674882173538208,0.674882173538208,1.0,1.0,-0.9598077535629272,0.3593335747718811,0.6004741787910461,0.2198327481746673,0.0,0.0,0.1500253081321716,45.48291397094727,25.0,2.5789635181427,-4626.92529296875,124.45325469970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,304.0062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.388671875,18000.0,0.0,0.0,0.1029802039265632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200140044093132,0.1200182437896728,-4.242955128574977e-06,0.0,0.0001045118187903,0.0,0.0,4.6808295249938965,0.0,0.0,0.0,0.2728642225265503,4.0,0.0,1.0
741600,293.1661376953125,297.1499938964844,293.1499938964844,0.0623925067484378,-1602.4228515625,304.1513977050781,0.6618539094924927,0.111759066581726,0.1019611954689025,293.4697265625,297.1499938964844,293.1499938964844,0.0013853701530024,-110.82887268066406,293.0520935058594,0.4943827986717224,0.050000000745058,0.0488699749112129,293.1632995605469,297.1499938964844,293.1499938964844,0.1668034046888351,-2684.08251953125,304.15234375,0.8535930514335632,0.2427380681037902,0.1707739830017089,293.2032470703125,297.1499938964844,293.1499938964844,0.1806988269090652,-3872.70458984375,304.1552734375,0.871691882610321,0.2586942911148071,0.2463447600603103,293.2784423828125,297.1499938964844,293.1499938964844,0.0084175867959856,-2773.124755859375,301.0557556152344,0.4943827986717224,0.050000000745058,0.2318181097507476,291.1596069335937,291.1499938964844,274.8500061035156,271.31512451171875,286.3816223144531,293.2784423828125,291.159912109375,1.0,0.2314270734786987,0.674882173538208,0.674882173538208,1.0,1.0,-0.9598077535629272,0.3593335747718811,0.6004741787910461,0.2198327481746673,0.0,0.0,0.1500253081321716,45.48291397094727,25.0,2.5789635181427,-4626.92529296875,124.45325469970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,304.0062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.388671875,18000.0,0.0,0.0,0.1029802039265632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200140044093132,0.1200182437896728,-4.242955128574977e-06,0.0,0.0001045118187903,0.0,0.0,4.6808295249938965,0.0,0.0,0.0,0.2728642225265503,4.0,0.0,1.0
