time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741660,293.1651916503906,297.1499938964844,293.1499938964844,0.0620300658047199,-1596.084228515625,304.1515197753906,0.6773205399513245,0.1115383580327034,0.1015738919377327,293.4701538085937,297.1499938964844,293.1499938964844,0.0012972499243915,-103.7707290649414,292.942138671875,0.5062656998634338,0.050000000745058,0.0486819557845592,293.16558837890625,297.1499938964844,293.1499938964844,0.1659629046916961,-2673.150390625,304.1529541015625,0.8724148869514465,0.2419400662183761,0.1700988858938217,293.2016296386719,297.1499938964844,293.1499938964844,0.1795901805162429,-3853.6982421875,304.1553649902344,0.8912120461463928,0.2576703429222107,0.2451752126216888,293.278564453125,297.1499938964844,293.1499938964844,0.0083156181499362,-2749.50634765625,301.0115661621094,0.5062656998634338,0.050000000745058,0.2309262454509735,291.161865234375,291.1499938964844,274.8500061035156,271.31951904296875,286.3863220214844,293.278564453125,291.162109375,1.0,0.2237496376037597,0.6746315956115723,0.6746315956115723,1.0,1.0,-0.9558327794075012,0.3576087951660156,0.5982239842414856,0.2188253551721573,0.0,0.0,0.1482875794172287,40.669464111328125,25.0,2.8978259563446045,-4605.20703125,115.69793701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142944335937,303.9861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.1027633100748062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192408353090286,0.1192450746893882,-4.241810984240146e-06,0.0,0.0001042916919686,0.0,0.0,4.648691654205322,0.0,0.0,0.0,0.2727434039115906,4.0,0.0,1.0
741720,293.1651916503906,297.1499938964844,293.1499938964844,0.0620300658047199,-1596.084228515625,304.1515197753906,0.6773205399513245,0.1115383580327034,0.1015738919377327,293.4701538085937,297.1499938964844,293.1499938964844,0.0012972499243915,-103.7707290649414,292.942138671875,0.5062656998634338,0.050000000745058,0.0486819557845592,293.16558837890625,297.1499938964844,293.1499938964844,0.1659629046916961,-2673.150390625,304.1529541015625,0.8724148869514465,0.2419400662183761,0.1700988858938217,293.2016296386719,297.1499938964844,293.1499938964844,0.1795901805162429,-3853.6982421875,304.1553649902344,0.8912120461463928,0.2576703429222107,0.2451752126216888,293.278564453125,297.1499938964844,293.1499938964844,0.0083156181499362,-2749.50634765625,301.0115661621094,0.5062656998634338,0.050000000745058,0.2309262454509735,291.161865234375,291.1499938964844,274.8500061035156,271.31951904296875,286.3863220214844,293.278564453125,291.162109375,1.0,0.2237496376037597,0.6746315956115723,0.6746315956115723,1.0,1.0,-0.9558327794075012,0.3576087951660156,0.5982239842414856,0.2188253551721573,0.0,0.0,0.1482875794172287,40.669464111328125,25.0,2.8978259563446045,-4605.20703125,115.69793701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142944335937,303.9861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.1027633100748062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192408353090286,0.1192450746893882,-4.241810984240146e-06,0.0,0.0001042916919686,0.0,0.0,4.648691654205322,0.0,0.0,0.0,0.2727434039115906,4.0,0.0,1.0
741780,293.1643371582031,297.1499938964844,293.1499938964844,0.061729822307825,-1590.8583984375,304.1515197753906,0.6911731362342834,0.1113273054361343,0.1012516766786575,293.4717102050781,297.1499938964844,293.1499938964844,0.0012082124594599,-96.64351654052734,292.8282165527344,0.5173314213752747,0.050000000745058,0.0485399067401886,293.1685791015625,297.1499938964844,293.1499938964844,0.1650331765413284,-2661.079345703125,304.1535339355469,0.889079749584198,0.2409406900405883,0.1693404465913772,293.20001220703125,297.1499938964844,293.1499938964844,0.1785793602466583,-3836.403564453125,304.1552429199219,0.9086198806762696,0.2566902339458465,0.2441014796495437,293.278564453125,297.1499938964844,293.1499938964844,0.0082259438931941,-2728.792236328125,300.9673767089844,0.5173314213752747,0.050000000745058,0.2302524149417877,291.1632995605469,291.1499938964844,274.8500061035156,271.3239440917969,286.3898620605469,293.278564453125,291.1633605957031,1.0,0.2179408967494964,0.6743810176849365,0.6743810176849365,1.0,1.0,-0.9522674083709716,0.356097400188446,0.5961700081825256,0.2178040891885757,0.0,0.0,0.1464007645845413,37.02298355102539,25.0,1.6970109939575195,-4583.333984375,108.99161529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,303.9638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1025081947445869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183779388666153,0.1183821856975555,-4.240458110871259e-06,0.0,0.0001040327842929,0.0,0.0,4.612779140472412,0.0,0.0,0.0,0.2726074159145355,4.0,0.0,1.0
741840,293.1643371582031,297.1499938964844,293.1499938964844,0.061729822307825,-1590.8583984375,304.1515197753906,0.6911731362342834,0.1113273054361343,0.1012516766786575,293.4717102050781,297.1499938964844,293.1499938964844,0.0012082124594599,-96.64351654052734,292.8282165527344,0.5173314213752747,0.050000000745058,0.0485399067401886,293.1685791015625,297.1499938964844,293.1499938964844,0.1650331765413284,-2661.079345703125,304.1535339355469,0.889079749584198,0.2409406900405883,0.1693404465913772,293.20001220703125,297.1499938964844,293.1499938964844,0.1785793602466583,-3836.403564453125,304.1552429199219,0.9086198806762696,0.2566902339458465,0.2441014796495437,293.278564453125,297.1499938964844,293.1499938964844,0.0082259438931941,-2728.792236328125,300.9673767089844,0.5173314213752747,0.050000000745058,0.2302524149417877,291.1632995605469,291.1499938964844,274.8500061035156,271.3239440917969,286.3898620605469,293.278564453125,291.1633605957031,1.0,0.2179408967494964,0.6743810176849365,0.6743810176849365,1.0,1.0,-0.9522674083709716,0.356097400188446,0.5961700081825256,0.2178040891885757,0.0,0.0,0.1464007645845413,37.02298355102539,25.0,1.6970109939575195,-4583.333984375,108.99161529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,303.9638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1025081947445869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183779388666153,0.1183821856975555,-4.240458110871259e-06,0.0,0.0001040327842929,0.0,0.0,4.612779140472412,0.0,0.0,0.0,0.2726074159145355,4.0,0.0,1.0
741900,293.1640014648437,297.1499938964844,293.1499938964844,0.0615898296236991,-1588.4315185546875,304.1514892578125,0.6971017122268677,0.1112103089690208,0.1010980308055877,293.4730834960937,297.1499938964844,293.1499938964844,0.0011629987275227,-93.02655029296876,292.7690124511719,0.5222987532615662,0.050000000745058,0.0484845414757728,293.1704406738281,297.1499938964844,293.1499938964844,0.1645091921091079,-2654.279541015625,304.1538391113281,0.896109402179718,0.2403383255004882,0.1689047366380691,293.1992492675781,297.1499938964844,293.1499938964844,0.1781043857336044,-3828.28759765625,304.1551513671875,0.9166393280029296,0.2562063038349151,0.2435883581638336,293.2785949707031,297.1499938964844,293.1499938964844,0.0081852255389094,-2719.447265625,300.94512939453125,0.5222987532615662,0.050000000745058,0.2299897819757461,291.1634521484375,291.1499938964844,274.8500061035156,271.3261413574219,286.39129638671875,293.278564453125,291.1634521484375,1.0,0.215539276599884,0.6742557287216187,0.6742557287216187,1.0,1.0,-0.9505624175071716,0.3553880453109741,0.5951743721961975,0.2172748744487762,0.0,0.0,0.1454885303974151,35.59654235839844,25.0,0.9137298464775084,-4572.927734375,106.31485748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158203125,303.9530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.102362535893917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179517060518264,0.1179559454321861,-4.239750978740631e-06,0.0,0.000103884965938,0.0,0.0,4.595013618469238,0.0,0.0,0.0,0.2725395560264587,4.0,0.0,1.0
741960,293.16375732421875,297.1499938964844,293.1499938964844,0.0614499263465404,-1586.00927734375,304.1514892578125,0.7024626135826111,0.1110836490988731,0.1009434089064598,293.47479248046875,297.1499938964844,293.1499938964844,0.0011171294609084,-89.35769653320312,292.7084045410156,0.5269363522529602,0.050000000745058,0.0484367124736309,293.17254638671875,297.1499938964844,293.1499938964844,0.163936898112297,-2646.84912109375,304.1541748046875,0.902385950088501,0.2396661043167114,0.168426439166069,293.19854736328125,297.1499938964844,293.1499938964844,0.1776411831378936,-3820.372802734375,304.1550598144531,0.9241403341293336,0.2557241916656494,0.2430851012468338,293.27862548828125,297.1499938964844,293.1499938964844,0.0081463893875479,-2710.550048828125,300.9227294921875,0.5269363522529602,0.050000000745058,0.2297628968954086,291.1634216308594,291.1499938964844,274.8500061035156,271.3283386230469,286.3924865722656,293.27862548828125,291.16339111328125,1.0,0.2134100496768951,0.6741445660591125,0.6741445660591125,1.0,1.0,-0.9488689303398132,0.3546957671642303,0.5941731333732605,0.2167268842458725,0.0,0.0,0.1445973217487335,34.360557556152344,25.0,0.3305118381977081,-4562.96044921875,103.9571762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181701660156,303.9430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.1022049263119697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175384372472763,0.1175426691770553,-4.239056124788476e-06,0.0,0.0001037250112858,0.0,0.0,4.577787399291992,0.0,0.0,0.0,0.2724735140800476,4.0,0.0,1.0
742020,293.1634521484375,297.1499938964844,293.1499938964844,0.0611618421971797,-1581.0262451171875,304.1514587402344,0.7114494442939758,0.1107974722981453,0.1006236150860786,293.4794311523437,297.1499938964844,293.1499938964844,0.0010230211773887,-81.83100128173828,292.5828552246094,0.5351312160491943,0.050000000745058,0.0483598969876766,293.17742919921875,297.1499938964844,293.1499938964844,0.16263347864151,-2629.90966796875,304.15496826171875,0.913244128227234,0.2381062656641006,0.1673339158296585,293.1972351074219,297.1499938964844,293.1499938964844,0.176738902926445,-3804.943603515625,304.1548767089844,0.9369840025901794,0.2547614276409149,0.2421002388000488,293.27880859375,297.1499938964844,293.1499938964844,0.0080731706693768,-2693.79296875,300.8775939941406,0.5351312160491943,0.050000000745058,0.2293985337018966,291.1631164550781,291.1499938964844,274.8500061035156,271.332763671875,286.3944396972656,293.2787780761719,291.1630859375,1.0,0.2098461687564849,0.6739223003387451,0.6739223003387451,1.0,1.0,-0.945462167263031,0.3533302247524261,0.5921319127082825,0.2155547589063644,0.0,0.0,0.1428649425506591,32.36402893066406,25.0,-0.288751870393753,-4543.92333984375,100.02659606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224609375,303.92510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1018553525209426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167411506175994,0.1167453899979591,-4.237716439092765e-06,0.0,0.0001033702355925,0.0,0.0,4.544583320617676,0.0,0.0,0.0,0.2723461091518402,4.0,0.0,1.0
742080,293.1634521484375,297.1499938964844,293.1499938964844,0.0611618421971797,-1581.0262451171875,304.1514587402344,0.7114494442939758,0.1107974722981453,0.1006236150860786,293.4794311523437,297.1499938964844,293.1499938964844,0.0010230211773887,-81.83100128173828,292.5828552246094,0.5351312160491943,0.050000000745058,0.0483598969876766,293.17742919921875,297.1499938964844,293.1499938964844,0.16263347864151,-2629.90966796875,304.15496826171875,0.913244128227234,0.2381062656641006,0.1673339158296585,293.1972351074219,297.1499938964844,293.1499938964844,0.176738902926445,-3804.943603515625,304.1548767089844,0.9369840025901794,0.2547614276409149,0.2421002388000488,293.27880859375,297.1499938964844,293.1499938964844,0.0080731706693768,-2693.79296875,300.8775939941406,0.5351312160491943,0.050000000745058,0.2293985337018966,291.1631164550781,291.1499938964844,274.8500061035156,271.332763671875,286.3944396972656,293.2787780761719,291.1630859375,1.0,0.2098461687564849,0.6739223003387451,0.6739223003387451,1.0,1.0,-0.945462167263031,0.3533302247524261,0.5921319127082825,0.2155547589063644,0.0,0.0,0.1428649425506591,32.36402893066406,25.0,-0.288751870393753,-4543.92333984375,100.02659606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224609375,303.92510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1018553525209426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167411506175994,0.1167453899979591,-4.237716439092765e-06,0.0,0.0001033702355925,0.0,0.0,4.544583320617676,0.0,0.0,0.0,0.2723461091518402,4.0,0.0,1.0
742140,293.1634216308594,297.1499938964844,293.1499938964844,0.0608533509075641,-1575.693115234375,304.1514892578125,0.7180896997451782,0.1104649007320404,0.1002813279628753,293.485595703125,297.1499938964844,293.1499938964844,0.0009253449970856,-74.01873016357422,292.4515075683594,0.54192054271698,0.050000000745058,0.048302486538887,293.18310546875,297.1499938964844,293.1499938964844,0.161112442612648,-2610.111572265625,304.1558532714844,0.9217308163642884,0.2362642586231231,0.1660585254430771,293.1960754394531,297.1499938964844,293.1499938964844,0.1758551001548767,-3789.806640625,304.1547241210937,0.9469257593154908,0.2537961006164551,0.2411335408687591,293.2791442871094,297.1499938964844,293.1499938964844,0.0080042500048875,-2678.001708984375,300.8319396972656,0.54192054271698,0.050000000745058,0.2291262000799179,291.162841796875,291.1499938964844,274.8500061035156,271.337158203125,286.3959045410156,293.27911376953125,291.16278076171875,1.0,0.207007348537445,0.6736999750137329,0.6736999750137329,1.0,1.0,-0.9419644474983216,0.3519617319107055,0.590002715587616,0.2142675668001175,0.0,0.0,0.14117531478405,30.8557071685791,25.0,-0.3744795620441437,-4525.595703125,96.88681030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,303.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.927734375,18000.0,0.0,0.0,0.1014655083417892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159722134470939,0.1159764528274536,-4.2364354158053175e-06,0.0,0.0001029745981213,0.0,0.0,4.512604236602783,0.0,0.0,0.0,0.272223562002182,4.0,0.0,1.0
742200,293.1634216308594,297.1499938964844,293.1499938964844,0.0608533509075641,-1575.693115234375,304.1514892578125,0.7180896997451782,0.1104649007320404,0.1002813279628753,293.485595703125,297.1499938964844,293.1499938964844,0.0009253449970856,-74.01873016357422,292.4515075683594,0.54192054271698,0.050000000745058,0.048302486538887,293.18310546875,297.1499938964844,293.1499938964844,0.161112442612648,-2610.111572265625,304.1558532714844,0.9217308163642884,0.2362642586231231,0.1660585254430771,293.1960754394531,297.1499938964844,293.1499938964844,0.1758551001548767,-3789.806640625,304.1547241210937,0.9469257593154908,0.2537961006164551,0.2411335408687591,293.2791442871094,297.1499938964844,293.1499938964844,0.0080042500048875,-2678.001708984375,300.8319396972656,0.54192054271698,0.050000000745058,0.2291262000799179,291.162841796875,291.1499938964844,274.8500061035156,271.337158203125,286.3959045410156,293.27911376953125,291.16278076171875,1.0,0.207007348537445,0.6736999750137329,0.6736999750137329,1.0,1.0,-0.9419644474983216,0.3519617319107055,0.590002715587616,0.2142675668001175,0.0,0.0,0.14117531478405,30.8557071685791,25.0,-0.3744795620441437,-4525.595703125,96.88681030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,303.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.927734375,18000.0,0.0,0.0,0.1014655083417892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159722134470939,0.1159764528274536,-4.2364354158053175e-06,0.0,0.0001029745981213,0.0,0.0,4.512604236602783,0.0,0.0,0.0,0.272223562002182,4.0,0.0,1.0
742260,293.16363525390625,297.1499938964844,293.1499938964844,0.0605169311165809,-1569.8797607421875,304.15155029296875,0.7229287028312683,0.1100834906101226,0.099909521639347,293.4931335449219,297.1499938964844,293.1499938964844,0.0008237298461608,-65.89078521728516,292.31427001953125,0.5473772287368774,0.050000000745058,0.0482597611844539,293.1894226074219,297.1499938964844,293.1499938964844,0.1593706905841827,-2587.400390625,304.15679931640625,0.9275635480880736,0.2341451644897461,0.1645993292331695,293.19512939453125,297.1499938964844,293.1499938964844,0.174979418516159,-3774.780029296875,304.15460205078125,0.9542800188064576,0.2528244853019714,0.2401763945817947,293.2796936035156,297.1499938964844,293.1499938964844,0.0079383170232176,-2662.8447265625,300.78570556640625,0.5473772287368774,0.050000000745058,0.2289235293865203,291.1626892089844,291.1499938964844,274.8500061035156,271.3415832519531,286.3969116210937,293.2796325683594,291.1626892089844,1.0,0.204723060131073,0.6734802722930908,0.6734802722930908,1.0,1.0,-0.938323438167572,0.3505686223506927,0.5877547860145569,0.2128552198410034,0.0,0.0,0.1394931077957153,29.7155704498291,25.0,-0.1850259453058242,-4507.44580078125,94.32798767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400817871094,303.89306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1010418608784675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152158826589584,0.115220122039318,-4.235191681800643e-06,0.0,0.000102544647234,0.0,0.0,4.481197834014893,0.0,0.0,0.0,0.2721033990383148,4.0,0.0,1.0
742320,293.16363525390625,297.1499938964844,293.1499938964844,0.0605169311165809,-1569.8797607421875,304.15155029296875,0.7229287028312683,0.1100834906101226,0.099909521639347,293.4931335449219,297.1499938964844,293.1499938964844,0.0008237298461608,-65.89078521728516,292.31427001953125,0.5473772287368774,0.050000000745058,0.0482597611844539,293.1894226074219,297.1499938964844,293.1499938964844,0.1593706905841827,-2587.400390625,304.15679931640625,0.9275635480880736,0.2341451644897461,0.1645993292331695,293.19512939453125,297.1499938964844,293.1499938964844,0.174979418516159,-3774.780029296875,304.15460205078125,0.9542800188064576,0.2528244853019714,0.2401763945817947,293.2796936035156,297.1499938964844,293.1499938964844,0.0079383170232176,-2662.8447265625,300.78570556640625,0.5473772287368774,0.050000000745058,0.2289235293865203,291.1626892089844,291.1499938964844,274.8500061035156,271.3415832519531,286.3969116210937,293.2796325683594,291.1626892089844,1.0,0.204723060131073,0.6734802722930908,0.6734802722930908,1.0,1.0,-0.938323438167572,0.3505686223506927,0.5877547860145569,0.2128552198410034,0.0,0.0,0.1394931077957153,29.7155704498291,25.0,-0.1850259453058242,-4507.44580078125,94.32798767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400817871094,303.89306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1010418608784675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152158826589584,0.115220122039318,-4.235191681800643e-06,0.0,0.000102544647234,0.0,0.0,4.481197834014893,0.0,0.0,0.0,0.2721033990383148,4.0,0.0,1.0
742380,293.1640319824219,297.1499938964844,293.1499938964844,0.0601482428610324,-1563.5135498046875,304.1516418457031,0.7263799905776978,0.1096523776650428,0.0995037779211998,293.501953125,297.1499938964844,293.1499938964844,0.0007179776439443,-57.43143081665039,292.17108154296875,0.5516633987426758,0.050000000745058,0.0482280664145946,293.1962585449219,297.1499938964844,293.1499938964844,0.1574147492647171,-2561.845458984375,304.15777587890625,0.9309739470481871,0.2317607402801513,0.1629614382982254,293.1943359375,297.1499938964844,293.1499938964844,0.1741055846214294,-3759.757080078125,304.154541015625,0.959534227848053,0.2518438696861267,0.2392223924398422,293.2803649902344,297.1499938964844,293.1499938964844,0.0078744599595665,-2648.0966796875,300.7388916015625,0.5516633987426758,0.050000000745058,0.2287731915712356,291.1627502441406,291.1499938964844,274.8500061035156,271.3459777832031,286.3974914550781,293.28033447265625,291.1627502441406,1.0,0.2028550207614898,0.6732605695724487,0.6732605695724487,1.0,1.0,-0.9345069527626038,0.3491370379924774,0.5853699445724487,0.2113102674484253,0.0,0.0,0.1377893090248108,28.85066604614257,25.0,0.0706521943211555,-4489.05322265625,92.19049072265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475891113281,303.8770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.100591242313385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144578903913497,0.1144621297717094,-4.233959771227092e-06,0.0,0.0001020873241941,0.0,0.0,4.449769496917725,0.0,0.0,0.0,0.2719833552837372,4.0,0.0,1.0
742440,293.1640319824219,297.1499938964844,293.1499938964844,0.0601482428610324,-1563.5135498046875,304.1516418457031,0.7263799905776978,0.1096523776650428,0.0995037779211998,293.501953125,297.1499938964844,293.1499938964844,0.0007179776439443,-57.43143081665039,292.17108154296875,0.5516633987426758,0.050000000745058,0.0482280664145946,293.1962585449219,297.1499938964844,293.1499938964844,0.1574147492647171,-2561.845458984375,304.15777587890625,0.9309739470481871,0.2317607402801513,0.1629614382982254,293.1943359375,297.1499938964844,293.1499938964844,0.1741055846214294,-3759.757080078125,304.154541015625,0.959534227848053,0.2518438696861267,0.2392223924398422,293.2803649902344,297.1499938964844,293.1499938964844,0.0078744599595665,-2648.0966796875,300.7388916015625,0.5516633987426758,0.050000000745058,0.2287731915712356,291.1627502441406,291.1499938964844,274.8500061035156,271.3459777832031,286.3974914550781,293.28033447265625,291.1627502441406,1.0,0.2028550207614898,0.6732605695724487,0.6732605695724487,1.0,1.0,-0.9345069527626038,0.3491370379924774,0.5853699445724487,0.2113102674484253,0.0,0.0,0.1377893090248108,28.85066604614257,25.0,0.0706521943211555,-4489.05322265625,92.19049072265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475891113281,303.8770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.100591242313385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144578903913497,0.1144621297717094,-4.233959771227092e-06,0.0,0.0001020873241941,0.0,0.0,4.449769496917725,0.0,0.0,0.0,0.2719833552837372,4.0,0.0,1.0
742500,293.164306640625,297.1499938964844,293.1499938964844,0.0599515810608863,-1560.120361328125,304.1517028808594,0.7276647090911865,0.1094213724136352,0.0992880910634994,293.5068054199219,297.1499938964844,293.1499938964844,0.0006635496392846,-53.07748031616211,292.0972595214844,0.5534163117408752,0.050000000745058,0.0482155382633209,293.1998291015625,297.1499938964844,293.1499938964844,0.1563588380813598,-2548.027099609375,304.1582946777344,0.9318625330924988,0.2304733693599701,0.1620772778987884,293.1939697265625,297.1499938964844,293.1499938964844,0.1736681759357452,-3752.2265625,304.1545104980469,0.9615052938461304,0.2513506710529327,0.2387454211711883,293.2807922363281,297.1499938964844,293.1499938964844,0.0078431274741888,-2640.829833984375,300.7152404785156,0.5534163117408752,0.050000000745058,0.2287137508392334,291.1628723144531,291.1499938964844,274.8500061035156,271.3481750488281,286.39813232421875,293.2814636230469,291.16290283203125,1.0,0.202045738697052,0.6731506586074829,0.6731506586074829,1.0,1.0,-0.932528018951416,0.3484048247337341,0.5841231942176819,0.2104868739843368,0.0,0.0,0.1369213461875915,28.50066566467285,25.0,0.2721555233001709,-4479.56005859375,91.24459838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510681152344,303.8688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.1003575548529625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140750050544738,0.1140792369842529,-4.233342224324588e-06,0.0,0.0001018501643557,0.0,0.0,4.433910369873047,0.0,0.0,0.0,0.2719228565692901,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597541742026805,-1556.71533203125,304.1517639160156,0.7287155985832214,0.1091983094811439,0.0990736111998558,293.51190185546875,297.1499938964844,293.1499938964844,0.0006080151069909,-48.634613037109375,292.02203369140625,0.554940402507782,0.050000000745058,0.0482048392295837,293.20343017578125,297.1499938964844,293.1499938964844,0.1552515178918838,-2533.515625,304.1587829589844,0.9322676658630372,0.229128748178482,0.1611521691083908,293.1936340332031,297.1499938964844,293.1499938964844,0.1732301265001297,-3744.675537109375,304.15447998046875,0.9631124138832092,0.2508618533611297,0.2382715344429016,293.2812194824219,297.1499938964844,293.1499938964844,0.0078120110556483,-2633.572021484375,300.6914978027344,0.554940402507782,0.050000000745058,0.2286629974842071,291.1631774902344,291.1499938964844,274.8500061035156,271.35040283203125,286.39990234375,293.2847595214844,291.1632995605469,1.0,0.2013069242238998,0.673050045967102,0.673050045967102,1.0,1.0,-0.9305176138877868,0.3476704061031341,0.5828472375869751,0.2096351534128189,0.0,0.0,0.1360112428665161,28.19614791870117,25.0,0.8508541584014893,-4469.6640625,90.36817932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,303.8606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.1001187935471534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136825606226921,0.1136867925524711,-4.232720129948575e-06,0.0,0.0001016078458633,0.0,0.0,4.417674541473389,0.0,0.0,0.0,0.2718609869480133,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593711957335472,-1550.11376953125,304.1517944335937,0.7302699089050293,0.1087591648101806,0.0986621230840683,293.5228576660156,297.1499938964844,293.1499938964844,0.0005027360748499,-37.426517486572266,291.86749267578125,0.5574154257774353,0.050000000745058,0.0481878295540809,293.2108459472656,297.1499938964844,293.1499938964844,0.1528991758823394,-2502.623779296875,304.1597900390625,0.9318417310714722,0.2262734621763229,0.1591897308826446,293.1929626464844,297.1499938964844,293.1499938964844,0.1723604947328567,-3729.6630859375,304.1544494628906,0.9654536843299866,0.2498936057090759,0.2373388260602951,293.2821960449219,297.1499938964844,293.1499938964844,0.0077502611093223,-2619.060546875,300.6436767578125,0.5574154257774353,0.050000000745058,0.2285823225975036,291.1643981933594,291.1499938964844,274.8500061035156,271.35479736328125,286.4032592773437,293.2919616699219,291.16455078125,1.0,0.2000002712011337,0.6728488206863403,0.6728488206863403,1.0,1.0,-0.9264314770698548,0.3462050557136535,0.5802264213562012,0.2078368961811065,0.0,0.0,0.1340081691741943,27.69602394104004,25.0,1.481766700744629,-4448.39208984375,88.78446960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,303.8412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.0996262580156326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112825907766819,0.112830139696598,-4.231403181620408e-06,0.0,0.0001011079875752,0.0,0.0,4.382304191589356,0.0,0.0,0.0,0.271726906299591,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593711957335472,-1550.11376953125,304.1517944335937,0.7302699089050293,0.1087591648101806,0.0986621230840683,293.5228576660156,297.1499938964844,293.1499938964844,0.0005027360748499,-37.426517486572266,291.86749267578125,0.5574154257774353,0.050000000745058,0.0481878295540809,293.2108459472656,297.1499938964844,293.1499938964844,0.1528991758823394,-2502.623779296875,304.1597900390625,0.9318417310714722,0.2262734621763229,0.1591897308826446,293.1929626464844,297.1499938964844,293.1499938964844,0.1723604947328567,-3729.6630859375,304.1544494628906,0.9654536843299866,0.2498936057090759,0.2373388260602951,293.2821960449219,297.1499938964844,293.1499938964844,0.0077502611093223,-2619.060546875,300.6436767578125,0.5574154257774353,0.050000000745058,0.2285823225975036,291.1643981933594,291.1499938964844,274.8500061035156,271.35479736328125,286.4032592773437,293.2919616699219,291.16455078125,1.0,0.2000002712011337,0.6728488206863403,0.6728488206863403,1.0,1.0,-0.9264314770698548,0.3462050557136535,0.5802264213562012,0.2078368961811065,0.0,0.0,0.1340081691741943,27.69602394104004,25.0,1.481766700744629,-4448.39208984375,88.78446960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,303.8412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.0996262580156326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112825907766819,0.112830139696598,-4.231403181620408e-06,0.0,0.0001011079875752,0.0,0.0,4.382304191589356,0.0,0.0,0.0,0.271726906299591,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589857399463653,-1543.484375,304.15185546875,0.7311232089996338,0.1083045080304145,0.0982469320297241,293.5347900390625,297.1499938964844,293.1499938964844,0.0004659290134441,-30.01830291748047,291.7060852050781,0.559209942817688,0.050000000745058,0.0481757819652557,293.2183837890625,297.1499938964844,293.1499938964844,0.1503755748271942,-2469.394287109375,304.16070556640625,0.9299002289772034,0.223198115825653,0.1570759564638137,293.1923522949219,297.1499938964844,293.1499938964844,0.1715057343244552,-3714.897705078125,304.1543884277344,0.9667859077453612,0.2489296346902847,0.2364172041416168,293.28326416015625,297.1499938964844,293.1499938964844,0.0076894937083125,-2604.719970703125,300.59521484375,0.559209942817688,0.050000000745058,0.228525161743164,291.1654052734375,291.1499938964844,274.8500061035156,271.35919189453125,286.4062805175781,293.3002014160156,291.1654968261719,1.0,0.1988780200481414,0.6726475954055786,0.6726475954055786,1.0,1.0,-0.9222067594528198,0.3447388112545013,0.5774679780006409,0.2058552950620651,0.0,0.0,0.1318812370300293,27.316713333129883,25.0,1.3200678825378418,-4425.80712890625,87.37605285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,303.81842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.099111720919609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119071692228317,0.1119113937020301,-4.2299666347389575e-06,0.0,0.0001005857993732,0.0,0.0,4.344388484954834,0.0,0.0,0.0,0.2715830504894256,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589857399463653,-1543.484375,304.15185546875,0.7311232089996338,0.1083045080304145,0.0982469320297241,293.5347900390625,297.1499938964844,293.1499938964844,0.0004659290134441,-30.01830291748047,291.7060852050781,0.559209942817688,0.050000000745058,0.0481757819652557,293.2183837890625,297.1499938964844,293.1499938964844,0.1503755748271942,-2469.394287109375,304.16070556640625,0.9299002289772034,0.223198115825653,0.1570759564638137,293.1923522949219,297.1499938964844,293.1499938964844,0.1715057343244552,-3714.897705078125,304.1543884277344,0.9667859077453612,0.2489296346902847,0.2364172041416168,293.28326416015625,297.1499938964844,293.1499938964844,0.0076894937083125,-2604.719970703125,300.59521484375,0.559209942817688,0.050000000745058,0.228525161743164,291.1654052734375,291.1499938964844,274.8500061035156,271.35919189453125,286.4062805175781,293.3002014160156,291.1654968261719,1.0,0.1988780200481414,0.6726475954055786,0.6726475954055786,1.0,1.0,-0.9222067594528198,0.3447388112545013,0.5774679780006409,0.2058552950620651,0.0,0.0,0.1318812370300293,27.316713333129883,25.0,1.3200678825378418,-4425.80712890625,87.37605285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,303.81842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.099111720919609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119071692228317,0.1119113937020301,-4.2299666347389575e-06,0.0,0.0001005857993732,0.0,0.0,4.344388484954834,0.0,0.0,0.0,0.2715830504894256,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585866346955299,-1536.6353759765625,304.1518859863281,0.731371283531189,0.1078259870409965,0.0978151559829711,293.5478210449219,297.1499938964844,293.1499938964844,0.0004147667204961,-19.98594284057617,291.5373229980469,0.5604459643363953,0.050000000745058,0.0481676198542118,293.2260131835937,297.1499938964844,293.1499938964844,0.1476952284574508,-2433.9931640625,304.1615905761719,0.9266605973243712,0.2199201434850692,0.1548207551240921,293.1918029785156,297.1499938964844,293.1499938964844,0.1706612110137939,-3700.298095703125,304.1543273925781,0.9673065543174744,0.2479653358459472,0.2354999929666519,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294625177979,-2590.494384765625,300.54608154296875,0.5604459643363953,0.050000000745058,0.2284864485263824,291.16607666015625,291.1499938964844,274.8500061035156,271.3636169433594,286.4085388183594,293.3095397949219,291.1661071777344,1.0,0.1978929787874221,0.6724600195884705,0.6724600195884705,1.0,1.0,-0.9178244471549988,0.3432857990264892,0.5745386481285095,0.2036373317241668,0.0,0.0,0.1296886950731277,27.029964447021484,25.0,0.9147401452064514,-4402.6484375,86.09342193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723693847656,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.0985754877328872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109624579548835,0.1109666898846626,-4.2284686969651375e-06,0.0,0.0001000415868475,0.0,0.0,4.305426120758057,0.0,0.0,0.0,0.2714348137378692,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585866346955299,-1536.6353759765625,304.1518859863281,0.731371283531189,0.1078259870409965,0.0978151559829711,293.5478210449219,297.1499938964844,293.1499938964844,0.0004147667204961,-19.98594284057617,291.5373229980469,0.5604459643363953,0.050000000745058,0.0481676198542118,293.2260131835937,297.1499938964844,293.1499938964844,0.1476952284574508,-2433.9931640625,304.1615905761719,0.9266605973243712,0.2199201434850692,0.1548207551240921,293.1918029785156,297.1499938964844,293.1499938964844,0.1706612110137939,-3700.298095703125,304.1543273925781,0.9673065543174744,0.2479653358459472,0.2354999929666519,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294625177979,-2590.494384765625,300.54608154296875,0.5604459643363953,0.050000000745058,0.2284864485263824,291.16607666015625,291.1499938964844,274.8500061035156,271.3636169433594,286.4085388183594,293.3095397949219,291.1661071777344,1.0,0.1978929787874221,0.6724600195884705,0.6724600195884705,1.0,1.0,-0.9178244471549988,0.3432857990264892,0.5745386481285095,0.2036373317241668,0.0,0.0,0.1296886950731277,27.029964447021484,25.0,0.9147401452064514,-4402.6484375,86.09342193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723693847656,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.0985754877328872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109624579548835,0.1109666898846626,-4.2284686969651375e-06,0.0,0.0001000415868475,0.0,0.0,4.305426120758057,0.0,0.0,0.0,0.2714348137378692,4.0,0.0,1.0
742980,293.166259765625,297.1499938964844,293.1499938964844,0.0581700205802917,-1529.5020751953125,304.1519470214844,0.7311033606529236,0.1073202937841415,0.097362570464611,293.5620422363281,297.1499938964844,293.1499938964844,0.0003502256877254,-9.585777282714844,291.3604431152344,0.5612211227416992,0.050000000745058,0.048162568360567,293.23358154296875,297.1499938964844,293.1499938964844,0.1448722630739212,-2396.58154296875,304.1624450683594,0.9223122596740724,0.2164561450481414,0.1524344682693481,293.1913452148437,297.1499938964844,293.1499938964844,0.1698238998651504,-3685.81201171875,304.154296875,0.9671618938446044,0.2469979673624038,0.2345836162567138,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700022280216,-2576.342529296875,300.4962463378906,0.5612211227416992,0.050000000745058,0.2284624874591827,291.1663818359375,291.1499938964844,274.8500061035156,271.3680114746094,286.40985107421875,293.3201599121094,291.1664123535156,1.0,0.1970120072364807,0.6722724437713623,0.6722724437713623,1.0,1.0,-0.91328227519989,0.3418554663658142,0.5714268088340759,0.2011434286832809,0.0,0.0,0.1274766027927398,26.81536865234375,25.0,0.4529095590114593,-4379.2978515625,84.90321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778015136719,303.7681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.0980201736092567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100119426846504,0.1100161671638488,-4.226947567076422e-06,0.0,9.9478020274546e-05,0.0,0.0,4.266256332397461,0.0,0.0,0.0,0.2712855339050293,4.0,0.0,1.0
743040,293.166259765625,297.1499938964844,293.1499938964844,0.0581700205802917,-1529.5020751953125,304.1519470214844,0.7311033606529236,0.1073202937841415,0.097362570464611,293.5620422363281,297.1499938964844,293.1499938964844,0.0003502256877254,-9.585777282714844,291.3604431152344,0.5612211227416992,0.050000000745058,0.048162568360567,293.23358154296875,297.1499938964844,293.1499938964844,0.1448722630739212,-2396.58154296875,304.1624450683594,0.9223122596740724,0.2164561450481414,0.1524344682693481,293.1913452148437,297.1499938964844,293.1499938964844,0.1698238998651504,-3685.81201171875,304.154296875,0.9671618938446044,0.2469979673624038,0.2345836162567138,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700022280216,-2576.342529296875,300.4962463378906,0.5612211227416992,0.050000000745058,0.2284624874591827,291.1663818359375,291.1499938964844,274.8500061035156,271.3680114746094,286.40985107421875,293.3201599121094,291.1664123535156,1.0,0.1970120072364807,0.6722724437713623,0.6722724437713623,1.0,1.0,-0.91328227519989,0.3418554663658142,0.5714268088340759,0.2011434286832809,0.0,0.0,0.1274766027927398,26.81536865234375,25.0,0.4529095590114593,-4379.2978515625,84.90321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778015136719,303.7681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.0980201736092567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100119426846504,0.1100161671638488,-4.226947567076422e-06,0.0,9.9478020274546e-05,0.0,0.0,4.266256332397461,0.0,0.0,0.0,0.2712855339050293,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579542890191078,-1525.814208984375,304.1520080566406,0.7308053374290466,0.1070566698908805,0.0971277132630348,293.5696105957031,297.1499938964844,293.1499938964844,0.0003067915386054,-4.217475891113281,291.2688293457031,0.5614666938781738,0.050000000745058,0.0481609851121902,293.2373046875,297.1499938964844,293.1499938964844,0.1434135138988495,-2377.196044921875,304.1628112792969,0.9197934865951538,0.2146618664264679,0.1511971801519394,293.191162109375,297.1499938964844,293.1499938964844,0.169406846165657,-3678.591796875,304.1542663574219,0.9668833017349244,0.2465124428272247,0.2341248542070388,293.2862548828125,297.1499938964844,293.1499938964844,0.0075404276140034,-2569.27685546875,300.4710693359375,0.5614666938781738,0.050000000745058,0.228454977273941,291.1664428710937,291.1499938964844,274.8500061035156,271.3702087402344,286.41015625,293.325927734375,291.1664428710937,1.0,0.1966014504432678,0.6721786260604858,0.6721786260604858,1.0,1.0,-0.91095370054245,0.3411518037319183,0.5698018670082092,0.1997884809970855,0.0,0.0,0.1263745278120041,26.72939682006836,25.0,0.2417463958263397,-4367.65185546875,84.33409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803039550781,303.75506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.0977368727326393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10954000800848,0.1095442324876785,-4.226188593747793e-06,0.0,9.919049625750632e-05,0.0,0.0,4.246822357177734,0.0,0.0,0.0,0.2712113857269287,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577331222593784,-1522.03759765625,304.15203857421875,0.7304102182388306,0.1067855954170227,0.0968867093324661,293.5775146484375,297.1499938964844,293.1499938964844,4.871448618359864e-05,-0.0,291.1754150390625,0.5616307258605957,0.050000000745058,0.0481599383056163,293.2409973144531,297.1499938964844,293.1499938964844,0.1419260054826736,-2357.389404296875,304.1632080078125,0.9170814156532288,0.2128294855356216,0.1499326974153518,293.19097900390625,297.1499938964844,293.1499938964844,0.1689902693033218,-3671.37646484375,304.1542358398437,0.9664847254753112,0.2460253834724426,0.2336652427911758,293.2868957519531,297.1499938964844,293.1499938964844,0.0075109279714524,-2562.209716796875,300.4457397460937,0.5616307258605957,0.050000000745058,0.2284500151872635,291.1664428710937,291.1499938964844,274.8500061035156,271.3724365234375,286.41015625,293.33203125,291.1664123535156,1.0,0.196207195520401,0.6720901131629944,0.6720901131629944,1.0,1.0,-0.9085877537727356,0.3404573202133178,0.5681304335594177,0.1983631998300552,0.0,0.0,0.1252795606851577,26.655349731445312,25.0,0.0505422614514827,-4356.0625,83.7788314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826232910156,303.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.0974507257342338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090723425149917,0.1090765669941902,-4.225434622640023e-06,0.0,9.890009823720902e-05,0.0,0.0,4.227574348449707,0.0,0.0,0.0,0.271137923002243,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.057270523160696,-1514.1497802734375,304.1521301269531,0.7293523550033569,0.1062144637107849,0.0963825732469558,293.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5617462396621704,0.050000000745058,0.0481592342257499,293.24822998046875,297.1499938964844,293.1499938964844,0.1388722658157348,-2316.6005859375,304.16387939453125,0.9111961126327516,0.2090598493814468,0.1473286747932434,293.1907043457031,297.1499938964844,293.1499938964844,0.1681554168462753,-3656.9033203125,304.1542358398437,0.9653671383857728,0.2450433373451233,0.2327412962913513,293.28826904296875,297.1499938964844,293.1499938964844,0.0074520232155919,-2548.030029296875,300.3945007324219,0.5617462396621704,0.050000000745058,0.2284466624259948,291.1662902832031,291.1499938964844,274.8500061035156,271.3768310546875,286.4097595214844,293.3457946777344,291.166259765625,1.0,0.1954588294029235,0.6719130277633667,0.6719130277633667,1.0,1.0,-0.9037431478500366,0.3390889167785644,0.5646542310714722,0.1953084915876388,0.0,0.0,0.1231145337224006,26.537771224975582,25.0,-0.1405203342437744,-4333.01513671875,82.70145416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,303.71551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.0968729555606842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081534251570701,0.1081576496362686,-4.223951691528782e-06,0.0,9.831372881308198e-05,0.0,0.0,4.189784049987793,0.0,0.0,0.0,0.270993560552597,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.057270523160696,-1514.1497802734375,304.1521301269531,0.7293523550033569,0.1062144637107849,0.0963825732469558,293.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5617462396621704,0.050000000745058,0.0481592342257499,293.24822998046875,297.1499938964844,293.1499938964844,0.1388722658157348,-2316.6005859375,304.16387939453125,0.9111961126327516,0.2090598493814468,0.1473286747932434,293.1907043457031,297.1499938964844,293.1499938964844,0.1681554168462753,-3656.9033203125,304.1542358398437,0.9653671383857728,0.2450433373451233,0.2327412962913513,293.28826904296875,297.1499938964844,293.1499938964844,0.0074520232155919,-2548.030029296875,300.3945007324219,0.5617462396621704,0.050000000745058,0.2284466624259948,291.1662902832031,291.1499938964844,274.8500061035156,271.3768310546875,286.4097595214844,293.3457946777344,291.166259765625,1.0,0.1954588294029235,0.6719130277633667,0.6719130277633667,1.0,1.0,-0.9037431478500366,0.3390889167785644,0.5646542310714722,0.1953084915876388,0.0,0.0,0.1231145337224006,26.537771224975582,25.0,-0.1405203342437744,-4333.01513671875,82.70145416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,303.71551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.0968729555606842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081534251570701,0.1081576496362686,-4.223951691528782e-06,0.0,9.831372881308198e-05,0.0,0.0,4.189784049987793,0.0,0.0,0.0,0.270993560552597,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567709319293499,-1505.64501953125,304.1522521972656,0.7279636263847351,0.1055974140763282,0.0958396047353744,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5616266131401062,0.050000000745058,0.0481600612401962,293.255126953125,297.1499938964844,293.1499938964844,0.1357262879610061,-2274.39111328125,304.1644897460937,0.9049319624900818,0.2051683217287063,0.1446364969015121,293.1905517578125,297.1499938964844,293.1499938964844,0.1673100888729095,-3642.224853515625,304.1542358398437,0.9638771414756776,0.2440459579229354,0.2318053990602493,293.28973388671875,297.1499938964844,293.1499938964844,0.0073930071666836,-2533.708251953125,300.3425598144531,0.5616266131401062,0.050000000745058,0.22845059633255,291.1662292480469,291.1499938964844,274.8500061035156,271.3812255859375,286.4089660644531,293.3615417480469,291.1662292480469,1.0,0.1947512030601501,0.671735942363739,0.671735942363739,1.0,1.0,-0.8987423181533813,0.337735116481781,0.5610072016716003,0.1920096725225448,0.0,0.0,0.1209540069103241,26.453500747680664,25.0,-0.066806174814701,-4309.94384765625,81.65569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893371582031,303.6888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.0962928310036659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072478294372558,0.1072520539164543,-4.222501502226805e-06,0.0,9.77249801508151e-05,0.0,0.0,4.1525959968566895,0.0,0.0,0.0,0.2708516120910644,4.0,0.0,1.0
