time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567709319293499,-1505.64501953125,304.1522521972656,0.7279636263847351,0.1055974140763282,0.0958396047353744,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5616266131401062,0.050000000745058,0.0481600612401962,293.255126953125,297.1499938964844,293.1499938964844,0.1357262879610061,-2274.39111328125,304.1644897460937,0.9049319624900818,0.2051683217287063,0.1446364969015121,293.1905517578125,297.1499938964844,293.1499938964844,0.1673100888729095,-3642.224853515625,304.1542358398437,0.9638771414756776,0.2440459579229354,0.2318053990602493,293.28973388671875,297.1499938964844,293.1499938964844,0.0073930071666836,-2533.708251953125,300.3425598144531,0.5616266131401062,0.050000000745058,0.22845059633255,291.1662292480469,291.1499938964844,274.8500061035156,271.3812255859375,286.4089660644531,293.3615417480469,291.1662292480469,1.0,0.1947512030601501,0.671735942363739,0.671735942363739,1.0,1.0,-0.8987423181533813,0.337735116481781,0.5610072016716003,0.1920096725225448,0.0,0.0,0.1209540069103241,26.453500747680664,25.0,-0.066806174814701,-4309.94384765625,81.65569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893371582031,303.6888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.0962928310036659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072478294372558,0.1072520539164543,-4.222501502226805e-06,0.0,9.77249801508151e-05,0.0,0.0,4.1525959968566895,0.0,0.0,0.0,0.2708516120910644,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562352612614631,-1496.543701171875,304.15240478515625,0.7263050079345703,0.1049391999840736,0.0952592939138412,293.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.561331033706665,0.050000000745058,0.0481620393693447,293.2616882324219,297.1499938964844,293.1499938964844,0.1325075477361679,-2230.999755859375,304.1650390625,0.8985142707824707,0.2011754512786865,0.1418714523315429,293.1904602050781,297.1499938964844,293.1499938964844,0.1664527803659439,-3627.31591796875,304.1542358398437,0.9620906710624696,0.2430346608161926,0.2308563441038131,293.2912902832031,297.1499938964844,293.1499938964844,0.0073337713256478,-2519.212158203125,300.2898864746094,0.561331033706665,0.050000000745058,0.2284599840641021,291.1662902832031,291.1499938964844,274.8500061035156,271.3856201171875,286.4076843261719,293.3787536621094,291.1662902832031,1.0,0.1940720677375793,0.6715691089630127,0.6715691089630127,1.0,1.0,-0.8936013579368591,0.3363882899284363,0.5572130680084229,0.1885202974081039,0.0,0.0,0.1187796890735626,26.394136428833008,25.0,0.0496482253074646,-4286.6875,80.63154602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291015625,303.66131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.0957148596644401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063452586531639,0.1063494831323623,-4.221066774334759e-06,0.0,9.713842155179007e-05,0.0,0.0,4.115584850311279,0.0,0.0,0.0,0.2707104980945587,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562352612614631,-1496.543701171875,304.15240478515625,0.7263050079345703,0.1049391999840736,0.0952592939138412,293.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.561331033706665,0.050000000745058,0.0481620393693447,293.2616882324219,297.1499938964844,293.1499938964844,0.1325075477361679,-2230.999755859375,304.1650390625,0.8985142707824707,0.2011754512786865,0.1418714523315429,293.1904602050781,297.1499938964844,293.1499938964844,0.1664527803659439,-3627.31591796875,304.1542358398437,0.9620906710624696,0.2430346608161926,0.2308563441038131,293.2912902832031,297.1499938964844,293.1499938964844,0.0073337713256478,-2519.212158203125,300.2898864746094,0.561331033706665,0.050000000745058,0.2284599840641021,291.1662902832031,291.1499938964844,274.8500061035156,271.3856201171875,286.4076843261719,293.3787536621094,291.1662902832031,1.0,0.1940720677375793,0.6715691089630127,0.6715691089630127,1.0,1.0,-0.8936013579368591,0.3363882899284363,0.5572130680084229,0.1885202974081039,0.0,0.0,0.1187796890735626,26.394136428833008,25.0,0.0496482253074646,-4286.6875,80.63154602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291015625,303.66131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.0957148596644401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063452586531639,0.1063494831323623,-4.221066774334759e-06,0.0,9.713842155179007e-05,0.0,0.0,4.115584850311279,0.0,0.0,0.0,0.2707104980945587,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556687489151954,-1486.939208984375,304.15252685546875,0.7244361639022827,0.1042471081018447,0.0946476534008979,293.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5609089732170105,0.050000000745058,0.0481648556888103,293.2682189941406,297.1499938964844,293.1499938964844,0.1291930079460144,-2186.082275390625,304.16552734375,0.8916733860969543,0.1970230937004089,0.1390106678009033,293.1902160644531,297.1499938964844,293.1499938964844,0.1656122207641601,-3612.688720703125,304.1542358398437,0.9601216316223145,0.2420619428157806,0.2299276143312454,293.2929382324219,297.1499938964844,293.1499938964844,0.0072742807678878,-2504.529541015625,300.2364807128906,0.5609089732170105,0.050000000745058,0.228473350405693,291.1664123535156,291.1499938964844,274.8500061035156,271.3900451660156,286.4062805175781,293.3973083496094,291.1664428710937,1.0,0.193412572145462,0.6714023351669312,0.6714023351669312,1.0,1.0,-0.888338029384613,0.3350335657596588,0.5533044934272766,0.1848991811275482,0.0,0.0,0.1165812909603118,26.35319709777832,25.0,0.2140776067972183,-4263.1650390625,79.6224136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291748046875,303.6328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.0951419398188591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054419204592704,0.1054461449384689,-4.219638867652975e-06,0.0,9.655697067501023e-05,0.0,0.0,4.0785908699035645,0.0,0.0,0.0,0.2705695033073425,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556687489151954,-1486.939208984375,304.15252685546875,0.7244361639022827,0.1042471081018447,0.0946476534008979,293.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5609089732170105,0.050000000745058,0.0481648556888103,293.2682189941406,297.1499938964844,293.1499938964844,0.1291930079460144,-2186.082275390625,304.16552734375,0.8916733860969543,0.1970230937004089,0.1390106678009033,293.1902160644531,297.1499938964844,293.1499938964844,0.1656122207641601,-3612.688720703125,304.1542358398437,0.9601216316223145,0.2420619428157806,0.2299276143312454,293.2929382324219,297.1499938964844,293.1499938964844,0.0072742807678878,-2504.529541015625,300.2364807128906,0.5609089732170105,0.050000000745058,0.228473350405693,291.1664123535156,291.1499938964844,274.8500061035156,271.3900451660156,286.4062805175781,293.3973083496094,291.1664428710937,1.0,0.193412572145462,0.6714023351669312,0.6714023351669312,1.0,1.0,-0.888338029384613,0.3350335657596588,0.5533044934272766,0.1848991811275482,0.0,0.0,0.1165812909603118,26.35319709777832,25.0,0.2140776067972183,-4263.1650390625,79.6224136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291748046875,303.6328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.0951419398188591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054419204592704,0.1054461449384689,-4.219638867652975e-06,0.0,9.655697067501023e-05,0.0,0.0,4.0785908699035645,0.0,0.0,0.0,0.2705695033073425,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.055375438183546,-1481.974853515625,304.1526184082031,0.7234385013580322,0.103890523314476,0.0943319648504257,293.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5606633424758911,0.050000000745058,0.0481664985418319,293.2714538574219,297.1499938964844,293.1499938964844,0.1274911612272262,-2162.9228515625,304.1658020019531,0.888086199760437,0.194891482591629,0.1375363618135452,293.19000244140625,297.1499938964844,293.1499938964844,0.1652078628540039,-3605.65087890625,304.1542053222656,0.959103226661682,0.2415922284126281,0.2294823080301284,293.29376220703125,297.1499938964844,293.1499938964844,0.0072444281540811,-2497.112060546875,300.2095031738281,0.5606633424758911,0.050000000745058,0.2284811288118362,291.16656494140625,291.1499938964844,274.8500061035156,271.3922424316406,286.4055480957031,293.4070129394531,291.16656494140625,1.0,0.1930881440639495,0.6713188886642456,0.6713188886642456,1.0,1.0,-0.8856663107872009,0.3343490660190582,0.5513172149658203,0.1830590367317199,0.0,0.0,0.1154646575450897,26.33804702758789,25.0,0.3195573091506958,-4251.263671875,79.12213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,303.61822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3984375,18000.0,0.0,0.0,0.0948578640818595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104987233877182,0.1049914509057998,-4.218924914312083e-06,0.0,9.626867540646344e-05,0.0,0.0,4.059989929199219,0.0,0.0,0.0,0.270498663187027,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550764203071594,-1476.919921875,304.1526794433594,0.7224071025848389,0.1035282164812088,0.0940107628703117,293.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5604015588760376,0.050000000745058,0.0481682494282722,293.2745666503906,297.1499938964844,293.1499938964844,0.1257717013359069,-2139.45849609375,304.1660461425781,0.884422779083252,0.1927381157875061,0.1360432356595993,293.1897888183594,297.1499938964844,293.1499938964844,0.1648086160421371,-3598.697998046875,304.1541442871094,0.9580628275871276,0.2411263734102249,0.2290430217981338,293.29461669921875,297.1499938964844,293.1499938964844,0.007214508485049,-2489.64453125,300.182373046875,0.5604015588760376,0.050000000745058,0.2284894287586212,291.1667175292969,291.1499938964844,274.8500061035156,271.3944396972656,286.4048156738281,293.41680908203125,291.166748046875,1.0,0.1927664279937744,0.6712417006492615,0.6712417006492615,1.0,1.0,-0.882973313331604,0.3336598575115204,0.549313485622406,0.1812118142843246,0.0,0.0,0.1143336221575737,26.325584411621094,25.0,0.4035366773605346,-4239.25927734375,78.6244125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29168701171875,303.60321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.419921875,18000.0,0.0,0.0,0.0945754498243331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045288443565368,0.1045330613851547,-4.218207777739735e-06,0.0,9.598205360816792e-05,0.0,0.0,4.041251182556152,0.0,0.0,0.0,0.2704273462295532,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544650591909885,-1466.6043701171875,304.1528015136719,0.720262348651886,0.102790430188179,0.0933554545044899,293.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5598440170288086,0.050000000745058,0.0481719896197319,293.2804870605469,297.1499938964844,293.1499938964844,0.1223043203353881,-2091.942138671875,304.1664733886719,0.8769411444664001,0.1883849203586578,0.1330206096172332,293.1894226074219,297.1499938964844,293.1499938964844,0.1640152335166931,-3584.867919921875,304.1540832519531,0.9559175968170166,0.240196093916893,0.228169247508049,293.2963562011719,297.1499938964844,293.1499938964844,0.0071545182727277,-2474.5791015625,300.1275939941406,0.5598440170288086,0.050000000745058,0.2285071760416031,291.1670837402344,291.1499938964844,274.8500061035156,271.3988342285156,286.40313720703125,293.4364318847656,291.1670837402344,1.0,0.1921292394399643,0.6710873246192932,0.6710873246192932,1.0,1.0,-0.8775357007980347,0.3322633802890777,0.5452723503112793,0.1775093376636505,0.0,0.0,0.1120341792702674,26.30683326721192,25.0,0.4686725437641144,-4215.00048828125,77.63597106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,303.5721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.0940152108669281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036020144820213,0.1036062315106391,-4.216760771669215e-06,0.0,9.541348845232278e-05,0.0,0.0,4.003397464752197,0.0,0.0,0.0,0.2702832818031311,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544650591909885,-1466.6043701171875,304.1528015136719,0.720262348651886,0.102790430188179,0.0933554545044899,293.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5598440170288086,0.050000000745058,0.0481719896197319,293.2804870605469,297.1499938964844,293.1499938964844,0.1223043203353881,-2091.942138671875,304.1664733886719,0.8769411444664001,0.1883849203586578,0.1330206096172332,293.1894226074219,297.1499938964844,293.1499938964844,0.1640152335166931,-3584.867919921875,304.1540832519531,0.9559175968170166,0.240196093916893,0.228169247508049,293.2963562011719,297.1499938964844,293.1499938964844,0.0071545182727277,-2474.5791015625,300.1275939941406,0.5598440170288086,0.050000000745058,0.2285071760416031,291.1670837402344,291.1499938964844,274.8500061035156,271.3988342285156,286.40313720703125,293.4364318847656,291.1670837402344,1.0,0.1921292394399643,0.6710873246192932,0.6710873246192932,1.0,1.0,-0.8775357007980347,0.3322633802890777,0.5452723503112793,0.1775093376636505,0.0,0.0,0.1120341792702674,26.30683326721192,25.0,0.4686725437641144,-4215.00048828125,77.63597106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,303.5721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.0940152108669281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036020144820213,0.1036062315106391,-4.216760771669215e-06,0.0,9.541348845232278e-05,0.0,0.0,4.003397464752197,0.0,0.0,0.0,0.2702832818031311,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538412742316722,-1456.1070556640625,304.1529235839844,0.7180247902870178,0.1020414605736732,0.0926885157823562,293.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5592515468597412,0.050000000745058,0.0481759831309318,293.2859802246094,297.1499938964844,293.1499938964844,0.1188026592135429,-2043.6724853515625,304.16680908203125,0.8692877888679504,0.1839593946933746,0.1299507021903991,293.1890869140625,297.1499938964844,293.1499938964844,0.1632224321365356,-3571.02880859375,304.154052734375,0.9536898136138916,0.2392631620168686,0.2272940427064895,293.298095703125,297.1499938964844,293.1499938964844,0.0070943967439234,-2459.359375,300.0722045898437,0.5592515468597412,0.050000000745058,0.2285261154174804,291.1673889160156,291.1499938964844,274.8500061035156,271.4032287597656,286.4012145996094,293.4559631347656,291.1674194335937,1.0,0.1914977729320526,0.670932948589325,0.670932948589325,1.0,1.0,-0.8720273971557617,0.3308377563953399,0.5411896109580994,0.1738073080778122,0.0,0.0,0.1096927970647811,26.294902801513672,25.0,0.4547890126705169,-4190.513671875,76.65450286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,303.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.0934602990746498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026656329631805,0.1026698425412178,-4.215299668430816e-06,0.0,9.485032205702736e-05,0.0,0.0,3.965197324752808,0.0,0.0,0.0,0.2701379954814911,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538412742316722,-1456.1070556640625,304.1529235839844,0.7180247902870178,0.1020414605736732,0.0926885157823562,293.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5592515468597412,0.050000000745058,0.0481759831309318,293.2859802246094,297.1499938964844,293.1499938964844,0.1188026592135429,-2043.6724853515625,304.16680908203125,0.8692877888679504,0.1839593946933746,0.1299507021903991,293.1890869140625,297.1499938964844,293.1499938964844,0.1632224321365356,-3571.02880859375,304.154052734375,0.9536898136138916,0.2392631620168686,0.2272940427064895,293.298095703125,297.1499938964844,293.1499938964844,0.0070943967439234,-2459.359375,300.0722045898437,0.5592515468597412,0.050000000745058,0.2285261154174804,291.1673889160156,291.1499938964844,274.8500061035156,271.4032287597656,286.4012145996094,293.4559631347656,291.1674194335937,1.0,0.1914977729320526,0.670932948589325,0.670932948589325,1.0,1.0,-0.8720273971557617,0.3308377563953399,0.5411896109580994,0.1738073080778122,0.0,0.0,0.1096927970647811,26.294902801513672,25.0,0.4547890126705169,-4190.513671875,76.65450286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,303.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.0934602990746498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026656329631805,0.1026698425412178,-4.215299668430816e-06,0.0,9.485032205702736e-05,0.0,0.0,3.965197324752808,0.0,0.0,0.0,0.2701379954814911,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532114915549755,-1445.5361328125,304.1529846191406,0.715713381767273,0.1012893542647361,0.0920170471072197,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.558635413646698,0.050000000745058,0.0481801591813564,293.2912902832031,297.1499938964844,293.1499938964844,0.1152527034282684,-1994.4293212890625,304.1671447753906,0.861467719078064,0.1794418394565582,0.1268191784620285,293.1888122558594,297.1499938964844,293.1499938964844,0.1624306887388229,-3557.1904296875,304.1540222167969,0.9513982534408568,0.2383313328027725,0.2264186292886734,293.2998352050781,297.1499938964844,293.1499938964844,0.0070342039689421,-2443.996337890625,300.0162353515625,0.558635413646698,0.050000000745058,0.2285459190607071,291.167724609375,291.1499938964844,274.8500061035156,271.4076538085937,286.399169921875,293.47515869140625,291.1677551269531,1.0,0.1908693015575409,0.6707882881164551,0.6707882881164551,1.0,1.0,-0.8664407730102539,0.3293687105178833,0.5370720624923706,0.1701437979936599,0.0,0.0,0.1073091104626655,26.28862571716309,25.0,0.4668675661087036,-4165.83154296875,75.67707824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,303.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.0929095149040222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017212942242622,0.1017255112528801,-4.2138290154980496e-06,0.0,9.429134661331771e-05,0.0,0.0,3.926719665527344,0.0,0.0,0.0,0.269991785287857,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532114915549755,-1445.5361328125,304.1529846191406,0.715713381767273,0.1012893542647361,0.0920170471072197,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.558635413646698,0.050000000745058,0.0481801591813564,293.2912902832031,297.1499938964844,293.1499938964844,0.1152527034282684,-1994.4293212890625,304.1671447753906,0.861467719078064,0.1794418394565582,0.1268191784620285,293.1888122558594,297.1499938964844,293.1499938964844,0.1624306887388229,-3557.1904296875,304.1540222167969,0.9513982534408568,0.2383313328027725,0.2264186292886734,293.2998352050781,297.1499938964844,293.1499938964844,0.0070342039689421,-2443.996337890625,300.0162353515625,0.558635413646698,0.050000000745058,0.2285459190607071,291.167724609375,291.1499938964844,274.8500061035156,271.4076538085937,286.399169921875,293.47515869140625,291.1677551269531,1.0,0.1908693015575409,0.6707882881164551,0.6707882881164551,1.0,1.0,-0.8664407730102539,0.3293687105178833,0.5370720624923706,0.1701437979936599,0.0,0.0,0.1073091104626655,26.28862571716309,25.0,0.4668675661087036,-4165.83154296875,75.67707824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,303.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.0929095149040222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017212942242622,0.1017255112528801,-4.2138290154980496e-06,0.0,9.429134661331771e-05,0.0,0.0,3.926719665527344,0.0,0.0,0.0,0.269991785287857,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525820888578891,-1434.998046875,304.1530456542969,0.7133547067642212,0.100542165338993,0.091348186135292,293.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5580141544342041,0.050000000745058,0.0481843948364257,293.2963256835937,297.1499938964844,293.1499938964844,0.111655093729496,-1944.1954345703125,304.1674194335937,0.8535225987434387,0.1748402565717697,0.1236253976821899,293.1885070800781,297.1499938964844,293.1499938964844,0.1616438031196594,-3543.4208984375,304.15399169921875,0.949080765247345,0.2374062538146972,0.2255483865737915,293.301513671875,297.1499938964844,293.1499938964844,0.0069739967584609,-2428.498291015625,299.9598083496094,0.5580141544342041,0.050000000745058,0.2285660207271576,291.1680908203125,291.1499938964844,274.8500061035156,271.4120483398437,286.3970947265625,293.4935302734375,291.1681213378906,1.0,0.1902420222759246,0.6706436276435852,0.6706436276435852,1.0,1.0,-0.8607891798019409,0.3278408348560333,0.5329483151435852,0.1665722280740738,0.0,0.0,0.104872778058052,26.286067962646484,25.0,0.5328999757766724,-4140.91748046875,74.70330047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886657714844,303.4723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.0923613309860229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007661297917366,0.1007703393697738,-4.212347903376212e-06,0.0,9.373500506626442e-05,0.0,0.0,3.887850999832153,0.0,0.0,0.0,0.2698442935943603,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525820888578891,-1434.998046875,304.1530456542969,0.7133547067642212,0.100542165338993,0.091348186135292,293.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5580141544342041,0.050000000745058,0.0481843948364257,293.2963256835937,297.1499938964844,293.1499938964844,0.111655093729496,-1944.1954345703125,304.1674194335937,0.8535225987434387,0.1748402565717697,0.1236253976821899,293.1885070800781,297.1499938964844,293.1499938964844,0.1616438031196594,-3543.4208984375,304.15399169921875,0.949080765247345,0.2374062538146972,0.2255483865737915,293.301513671875,297.1499938964844,293.1499938964844,0.0069739967584609,-2428.498291015625,299.9598083496094,0.5580141544342041,0.050000000745058,0.2285660207271576,291.1680908203125,291.1499938964844,274.8500061035156,271.4120483398437,286.3970947265625,293.4935302734375,291.1681213378906,1.0,0.1902420222759246,0.6706436276435852,0.6706436276435852,1.0,1.0,-0.8607891798019409,0.3278408348560333,0.5329483151435852,0.1665722280740738,0.0,0.0,0.104872778058052,26.286067962646484,25.0,0.5328999757766724,-4140.91748046875,74.70330047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886657714844,303.4723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.0923613309860229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007661297917366,0.1007703393697738,-4.212347903376212e-06,0.0,9.373500506626442e-05,0.0,0.0,3.887850999832153,0.0,0.0,0.0,0.2698442935943603,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522694997489452,-1429.7738037109375,304.1530456542969,0.7121673226356506,0.1001727432012558,0.0910168215632438,293.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5577086806297302,0.050000000745058,0.0481864847242832,293.2987060546875,297.1499938964844,293.1499938964844,0.1098452731966972,-1918.79638671875,304.16754150390625,0.8495287299156189,0.1725188493728637,0.1220109537243843,293.1883850097656,297.1499938964844,293.1499938964844,0.1612530201673507,-3536.5771484375,304.15399169921875,0.9479255676269532,0.2369469553232193,0.2251162230968475,293.3023376464844,297.1499938964844,293.1499938964844,0.0069439141079783,-2420.704833984375,299.9314880371094,0.5577086806297302,0.050000000745058,0.2285759449005127,291.1683044433594,291.1499938964844,274.8500061035156,271.41424560546875,286.39605712890625,293.5022277832031,291.1683349609375,1.0,0.1899285912513733,0.6705713272094727,0.6705713272094727,1.0,1.0,-0.8579493761062622,0.3270529806613922,0.5308963656425476,0.1648399978876114,0.0,0.0,0.1036320179700851,26.2853946685791,25.0,0.5628966093063354,-4128.373046875,74.21844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,303.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.0920876488089561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002833321690559,0.1002875417470932,-4.211602117720759e-06,0.0,9.345725266030058e-05,0.0,0.0,3.8682241439819336,0.0,0.0,0.0,0.2697699069976806,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519594624638557,-1424.5985107421875,304.153076171875,0.7109808921813965,0.0998074188828468,0.0906886085867881,293.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.557411253452301,0.050000000745058,0.048188529908657,293.3009338378906,297.1499938964844,293.1499938964844,0.1080355420708656,-1893.3116455078125,304.1676330566406,0.845540463924408,0.1701945662498474,0.120391234755516,293.188232421875,297.1499938964844,293.1499938964844,0.1608640998601913,-3529.761962890625,304.1539611816406,0.9467801451683044,0.2364894300699234,0.2246858775615692,293.3031311035156,297.1499938964844,293.1499938964844,0.0069138589315116,-2412.88671875,299.9030456542969,0.557411253452301,0.050000000745058,0.2285856306552887,291.16851806640625,291.1499938964844,274.8500061035156,271.4164428710937,286.3949584960937,293.5104064941406,291.1685485839844,1.0,0.1896153688430786,0.6705108880996704,0.6705108880996704,1.0,1.0,-0.8551088571548462,0.3262515664100647,0.5288572907447815,0.1631582826375961,0.0,0.0,0.1023772954940795,26.284618377685547,25.0,0.5595012307167053,-4115.7939453125,73.73567199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880554199219,303.43682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.0918138846755027,0.0,0.0,0.0,0.0,1.0,2.784643402264919e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997970029711723,0.0998074635863304,-1.0463612852618098e-05,0.0,9.3179420218803e-05,0.0,0.0,3.848704099655152,0.0,0.0,0.0,0.2696956992149353,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513511598110199,-1414.4637451171875,304.1530456542969,0.7086318135261536,0.0990929454565048,0.0900453105568885,293.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5568532347679138,0.050000000745058,0.0481923818588256,293.3048400878906,297.1499938964844,293.1499938964844,0.1044463813304901,-1842.5093994140625,304.167724609375,0.8376446962356567,0.1655760705471038,0.1171623542904853,293.1879577636719,297.1499938964844,293.1499938964844,0.1600908637046814,-3516.203857421875,304.1539306640625,0.9445362091064452,0.2355759739875793,0.223827838897705,293.3046264648437,297.1499938964844,293.1499938964844,0.006853915285319,-2397.206298828125,299.8459777832031,0.5568532347679138,0.050000000745058,0.2286038994789123,291.1688232421875,291.1499938964844,274.8500061035156,271.4208374023437,286.3924865722656,293.5246887207031,291.1688232421875,1.0,0.1889902800321579,0.6703900694847107,0.6703900694847107,1.0,1.0,-0.8494579195976257,0.3246052265167236,0.5248526930809021,0.1599695235490799,0.0,0.0,0.0998440757393837,26.28124618530273,25.0,0.4038971066474914,-4090.6650390625,72.77955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877502441406,303.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.091265320777893,0.0,0.0,0.0,0.0,1.0,0.0002384374820394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988184958696365,0.0989667698740959,-0.0001482749503338,0.0,9.262270032195374e-05,0.0,0.0,3.814307689666748,0.0,0.0,0.0,0.2695586681365967,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513511598110199,-1414.4637451171875,304.1530456542969,0.7086318135261536,0.0990929454565048,0.0900453105568885,293.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5568532347679138,0.050000000745058,0.0481923818588256,293.3048400878906,297.1499938964844,293.1499938964844,0.1044463813304901,-1842.5093994140625,304.167724609375,0.8376446962356567,0.1655760705471038,0.1171623542904853,293.1879577636719,297.1499938964844,293.1499938964844,0.1600908637046814,-3516.203857421875,304.1539306640625,0.9445362091064452,0.2355759739875793,0.223827838897705,293.3046264648437,297.1499938964844,293.1499938964844,0.006853915285319,-2397.206298828125,299.8459777832031,0.5568532347679138,0.050000000745058,0.2286038994789123,291.1688232421875,291.1499938964844,274.8500061035156,271.4208374023437,286.3924865722656,293.5246887207031,291.1688232421875,1.0,0.1889902800321579,0.6703900694847107,0.6703900694847107,1.0,1.0,-0.8494579195976257,0.3246052265167236,0.5248526930809021,0.1599695235490799,0.0,0.0,0.0998440757393837,26.28124618530273,25.0,0.4038971066474914,-4090.6650390625,72.77955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877502441406,303.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.091265320777893,0.0,0.0,0.0,0.0,1.0,0.0002384374820394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988184958696365,0.0989667698740959,-0.0001482749503338,0.0,9.262270032195374e-05,0.0,0.0,3.814307689666748,0.0,0.0,0.0,0.2695586681365967,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507636107504367,-1404.699951171875,304.15301513671875,0.7063666582107544,0.0984052568674087,0.0894241482019424,293.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5563612580299377,0.050000000745058,0.0481957979500293,293.3077392578125,297.1499938964844,293.1499938964844,0.1009460166096687,-1792.62548828125,304.16766357421875,0.8299360275268555,0.1610627472400665,0.113991267979145,293.187744140625,297.1499938964844,293.1499938964844,0.1593191027641296,-3502.6591796875,304.1539001464844,0.9423733949661256,0.2346566170454025,0.2229662835597992,293.3059997558594,297.1499938964844,293.1499938964844,0.0067942962050437,-2381.50341796875,299.7886657714844,0.5563612580299377,0.050000000745058,0.2286201119422912,291.1689147949219,291.1499938964844,274.8500061035156,271.4252319335937,286.3895568847656,293.5354309082031,291.1688842773437,1.0,0.188368871808052,0.6702691912651062,0.6702691912651062,1.0,1.0,-0.843895673751831,0.3229060173034668,0.5209896564483643,0.1570623070001602,0.0,0.0,0.0973138138651847,26.27355194091797,25.0,0.0651766583323478,-4065.8828125,71.84122467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877197265625,303.3622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.0907149985432624,0.0,0.0,0.0,0.0,1.0,0.0005482122069224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978446453809738,0.09848602861166,-0.0006413795053958,0.0,9.20641905395314e-05,0.0,0.0,3.793936252593994,0.0,0.0,0.0,0.2694576978683471,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507636107504367,-1404.699951171875,304.15301513671875,0.7063666582107544,0.0984052568674087,0.0894241482019424,293.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5563612580299377,0.050000000745058,0.0481957979500293,293.3077392578125,297.1499938964844,293.1499938964844,0.1009460166096687,-1792.62548828125,304.16766357421875,0.8299360275268555,0.1610627472400665,0.113991267979145,293.187744140625,297.1499938964844,293.1499938964844,0.1593191027641296,-3502.6591796875,304.1539001464844,0.9423733949661256,0.2346566170454025,0.2229662835597992,293.3059997558594,297.1499938964844,293.1499938964844,0.0067942962050437,-2381.50341796875,299.7886657714844,0.5563612580299377,0.050000000745058,0.2286201119422912,291.1689147949219,291.1499938964844,274.8500061035156,271.4252319335937,286.3895568847656,293.5354309082031,291.1688842773437,1.0,0.188368871808052,0.6702691912651062,0.6702691912651062,1.0,1.0,-0.843895673751831,0.3229060173034668,0.5209896564483643,0.1570623070001602,0.0,0.0,0.0973138138651847,26.27355194091797,25.0,0.0651766583323478,-4065.8828125,71.84122467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877197265625,303.3622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.0907149985432624,0.0,0.0,0.0,0.0,1.0,0.0005482122069224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978446453809738,0.09848602861166,-0.0006413795053958,0.0,9.20641905395314e-05,0.0,0.0,3.793936252593994,0.0,0.0,0.0,0.2694576978683471,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502045229077339,-1395.4344482421875,304.1529541015625,0.7042651772499084,0.0977545604109764,0.0888321846723556,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5559548735618591,0.050000000745058,0.0481986366212368,293.309326171875,297.1499938964844,293.1499938964844,0.0975992381572723,-1744.6207275390625,304.1673278808594,0.8224954009056091,0.1567423492670059,0.1109381839632988,293.1876525878906,297.1499938964844,293.1499938964844,0.1585419923067093,-3489.00927734375,304.1539001464844,0.9403095841407776,0.2337208390235901,0.222090870141983,293.3072204589844,297.1499938964844,293.1499938964844,0.0067351418547332,-2365.830322265625,299.73114013671875,0.5559548735618591,0.050000000745058,0.2286335825920105,291.1686096191406,291.1499938964844,274.8500061035156,271.4296569824219,286.3852844238281,293.5408020019531,291.1684875488281,1.0,0.1877543181180954,0.6701631546020508,0.6701631546020508,1.0,1.0,-0.8384895324707031,0.3211694955825805,0.5173200368881226,0.1544947922229766,0.0,0.0,0.0948465541005134,26.259313583374023,25.0,-0.5652338862419128,-4042.0380859375,70.92821502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2876892089844,303.323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21484375,18000.0,0.0,0.0,0.0901643261313438,0.0,0.0,0.0,0.0,1.0,0.000870153249707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968969315290451,0.0984164178371429,-0.0015194851439446,0.0,9.150532423518598e-05,0.0,0.0,3.789698362350464,0.0,0.0,0.0,0.269400954246521,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502045229077339,-1395.4344482421875,304.1529541015625,0.7042651772499084,0.0977545604109764,0.0888321846723556,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5559548735618591,0.050000000745058,0.0481986366212368,293.309326171875,297.1499938964844,293.1499938964844,0.0975992381572723,-1744.6207275390625,304.1673278808594,0.8224954009056091,0.1567423492670059,0.1109381839632988,293.1876525878906,297.1499938964844,293.1499938964844,0.1585419923067093,-3489.00927734375,304.1539001464844,0.9403095841407776,0.2337208390235901,0.222090870141983,293.3072204589844,297.1499938964844,293.1499938964844,0.0067351418547332,-2365.830322265625,299.73114013671875,0.5559548735618591,0.050000000745058,0.2286335825920105,291.1686096191406,291.1499938964844,274.8500061035156,271.4296569824219,286.3852844238281,293.5408020019531,291.1684875488281,1.0,0.1877543181180954,0.6701631546020508,0.6701631546020508,1.0,1.0,-0.8384895324707031,0.3211694955825805,0.5173200368881226,0.1544947922229766,0.0,0.0,0.0948465541005134,26.259313583374023,25.0,-0.5652338862419128,-4042.0380859375,70.92821502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2876892089844,303.323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21484375,18000.0,0.0,0.0,0.0901643261313438,0.0,0.0,0.0,0.0,1.0,0.000870153249707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968969315290451,0.0984164178371429,-0.0015194851439446,0.0,9.150532423518598e-05,0.0,0.0,3.789698362350464,0.0,0.0,0.0,0.269400954246521,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0496987029910087,-1387.0828857421875,304.1528015136719,0.7024239897727966,0.0971711352467536,0.0882929190993309,293.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5556589961051941,0.050000000745058,0.0482007190585136,293.3093566894531,297.1499938964844,293.1499938964844,0.0944682583212852,-1699.5189208984375,304.1667785644531,0.8153890371322632,0.1527017802000045,0.1080645322799682,293.1876525878906,297.1499938964844,293.1499938964844,0.157762810587883,-3475.322265625,304.1539001464844,0.9383823871612548,0.2327678948640823,0.221198096871376,293.3082275390625,297.1499938964844,293.1499938964844,0.0066769020631909,-2350.350341796875,299.6735534667969,0.5556589961051941,0.050000000745058,0.2286434471607208,291.16748046875,291.1499938964844,274.8500061035156,271.4340515136719,286.3783264160156,293.5380249023437,291.1672058105469,1.0,0.1871512979269027,0.6700570583343506,0.6700570583343506,1.0,1.0,-0.8333359956741333,0.3194193840026855,0.5139166116714478,0.1523167192935943,0.0,0.0,0.0925826504826545,26.2354679107666,25.0,-1.777415752410889,-4020.15771484375,70.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,303.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.49609375,18000.0,0.0,0.0,0.0896184518933296,0.0,0.0,0.0,0.0,1.0,0.0011510698823258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960188582539558,0.098607487976551,-0.0025886290241032,0.0,9.095133282244204e-05,0.0,0.0,3.795827388763428,0.0,0.0,0.0,0.2693764865398407,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0496987029910087,-1387.0828857421875,304.1528015136719,0.7024239897727966,0.0971711352467536,0.0882929190993309,293.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5556589961051941,0.050000000745058,0.0482007190585136,293.3093566894531,297.1499938964844,293.1499938964844,0.0944682583212852,-1699.5189208984375,304.1667785644531,0.8153890371322632,0.1527017802000045,0.1080645322799682,293.1876525878906,297.1499938964844,293.1499938964844,0.157762810587883,-3475.322265625,304.1539001464844,0.9383823871612548,0.2327678948640823,0.221198096871376,293.3082275390625,297.1499938964844,293.1499938964844,0.0066769020631909,-2350.350341796875,299.6735534667969,0.5556589961051941,0.050000000745058,0.2286434471607208,291.16748046875,291.1499938964844,274.8500061035156,271.4340515136719,286.3783264160156,293.5380249023437,291.1672058105469,1.0,0.1871512979269027,0.6700570583343506,0.6700570583343506,1.0,1.0,-0.8333359956741333,0.3194193840026855,0.5139166116714478,0.1523167192935943,0.0,0.0,0.0925826504826545,26.2354679107666,25.0,-1.777415752410889,-4020.15771484375,70.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,303.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.49609375,18000.0,0.0,0.0,0.0896184518933296,0.0,0.0,0.0,0.0,1.0,0.0011510698823258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960188582539558,0.098607487976551,-0.0025886290241032,0.0,9.095133282244204e-05,0.0,0.0,3.795827388763428,0.0,0.0,0.0,0.2693764865398407,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494704283773899,-1383.325439453125,304.1527099609375,0.7016209959983826,0.0969061851501464,0.0880477577447891,293.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5555576086044312,0.050000000745058,0.0482014380395412,293.3086853027344,297.1499938964844,293.1499938964844,0.0930004119873046,-1678.342529296875,304.1663818359375,0.8119770884513855,0.1508119702339172,0.1067131832242012,293.18768310546875,297.1499938964844,293.1499938964844,0.1573720723390579,-3468.45849609375,304.1539001464844,0.937478005886078,0.2322831749916076,0.2207445651292801,293.3086242675781,297.1499938964844,293.1499938964844,0.006648140028119,-2342.689208984375,299.6447448730469,0.5555576086044312,0.050000000745058,0.2286468595266342,291.1665344238281,291.1499938964844,274.8500061035156,271.4362487792969,286.3742980957031,293.5341796875,291.1662292480469,1.0,0.1868558675050735,0.6700040698051453,0.6700040698051453,1.0,1.0,-0.8308804035186768,0.3185464143753052,0.5123339891433716,0.1513883620500564,0.0,0.0,0.0915722697973251,26.219388961791992,25.0,-2.333723783493042,-4010.223876953125,69.62953186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28668212890625,303.2689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.275390625,18000.0,0.0,0.0,0.0893503725528717,0.0,0.0,0.0,0.0,1.0,0.0012692920863628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956247076392173,0.0987470149993896,-0.003122313413769,0.0,9.067927021533252e-05,0.0,0.0,3.800702810287476,0.0,0.0,0.0,0.2693716287612915,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.049256108701229,-1379.80322265625,304.1526184082031,0.7008906602859497,0.0966562777757644,0.0878168642520904,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5554869174957275,0.050000000745058,0.0482019409537315,293.3075561523437,297.1499938964844,293.1499938964844,0.0916051939129829,-1658.208251953125,304.1659545898437,0.8086670637130737,0.1490219235420227,0.1054277569055557,293.1877746582031,297.1499938964844,293.1499938964844,0.1569772362709045,-3461.51904296875,304.1539001464844,0.9366095662117004,0.2317903786897659,0.2202841639518737,293.3089599609375,297.1499938964844,293.1499938964844,0.006619602907449,-2335.068115234375,299.61602783203125,0.5554869174957275,0.050000000745058,0.2286492586135864,291.1654968261719,291.1499938964844,274.8500061035156,271.4384460449219,286.3701477050781,293.5290222167969,291.1651611328125,1.0,0.1865653246641159,0.6699613928794861,0.6699613928794861,1.0,1.0,-0.8285113573074341,0.3176772892475128,0.5108340382575989,0.1505756229162216,0.0,0.0,0.0906456932425499,26.200702667236328,25.0,-2.7373366355896,-4000.9794921875,69.21992492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28570556640625,303.25262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.13671875,18000.0,0.0,0.0,0.0890877917408943,0.0,0.0,0.0,0.0,1.0,0.0013725701719522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952636748552322,0.098892442882061,-0.0036287708207964,0.0,9.041278099175544e-05,0.0,0.0,3.805870294570923,0.0,0.0,0.0,0.2693693339824676,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488617941737175,-1373.333740234375,304.15240478515625,0.6996282935142517,0.0961945429444313,0.0873910561203956,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554361939430237,0.050000000745058,0.0482023209333419,293.3038635253906,297.1499938964844,293.1499938964844,0.0890572890639305,-1621.456298828125,304.1648864746094,0.802449107170105,0.1457782983779907,0.1030814871191978,293.1880798339844,297.1499938964844,293.1499938964844,0.1561647206544876,-3447.219970703125,304.1539611816406,0.9349647760391236,0.2307713478803634,0.2193344533443451,293.3094787597656,297.1499938964844,293.1499938964844,0.0065630818717181,-2319.8935546875,299.5587463378906,0.5554361939430237,0.050000000745058,0.2286510467529297,291.1632385253906,291.1499938964844,274.8500061035156,271.4428405761719,286.3617858886719,293.5150756835937,291.16290283203125,1.0,0.1860012710094452,0.669875979423523,0.669875979423523,1.0,1.0,-0.8240469694137573,0.3159442842006683,0.5081026554107666,0.149307981133461,0.0,0.0,0.089030422270298,26.15607070922852,25.0,-3.071335792541504,-3984.353515625,68.43950653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,303.22344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.033203125,18000.0,0.0,0.0,0.0885864123702049,0.0,0.0,0.0,0.0,1.0,0.0015393091598525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946359783411026,0.0991607904434204,-0.0045248162932693,0.0,8.990395144792274e-05,0.0,0.0,3.8154876232147217,0.0,0.0,0.0,0.2693677246570587,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488617941737175,-1373.333740234375,304.15240478515625,0.6996282935142517,0.0961945429444313,0.0873910561203956,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554361939430237,0.050000000745058,0.0482023209333419,293.3038635253906,297.1499938964844,293.1499938964844,0.0890572890639305,-1621.456298828125,304.1648864746094,0.802449107170105,0.1457782983779907,0.1030814871191978,293.1880798339844,297.1499938964844,293.1499938964844,0.1561647206544876,-3447.219970703125,304.1539611816406,0.9349647760391236,0.2307713478803634,0.2193344533443451,293.3094787597656,297.1499938964844,293.1499938964844,0.0065630818717181,-2319.8935546875,299.5587463378906,0.5554361939430237,0.050000000745058,0.2286510467529297,291.1632385253906,291.1499938964844,274.8500061035156,271.4428405761719,286.3617858886719,293.5150756835937,291.16290283203125,1.0,0.1860012710094452,0.669875979423523,0.669875979423523,1.0,1.0,-0.8240469694137573,0.3159442842006683,0.5081026554107666,0.149307981133461,0.0,0.0,0.089030422270298,26.15607070922852,25.0,-3.071335792541504,-3984.353515625,68.43950653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,303.22344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.033203125,18000.0,0.0,0.0,0.0885864123702049,0.0,0.0,0.0,0.0,1.0,0.0015393091598525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946359783411026,0.0991607904434204,-0.0045248162932693,0.0,8.990395144792274e-05,0.0,0.0,3.8154876232147217,0.0,0.0,0.0,0.2693677246570587,4.0,0.0,1.0
