time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745140,293.17303466796875,297.1499938964844,293.1499938964844,0.0485033839941024,-1367.460205078125,304.1521911621094,0.6986021995544434,0.0957752913236618,0.0870046466588974,293.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5555016398429871,0.050000000745058,0.048201885074377,293.2989501953125,297.1499938964844,293.1499938964844,0.0868049338459968,-1589.0098876953125,304.1636657714844,0.7969680428504944,0.1428752392530441,0.1010118275880813,293.1880798339844,297.1499938964844,293.1499938964844,0.1553511023521423,-3432.88818359375,304.15399169921875,0.9335037469863892,0.2298004776239395,0.2183870524168014,293.309814453125,297.1499938964844,293.1499938964844,0.0065071308054029,-2304.73681640625,299.5018920898437,0.5555016398429871,0.050000000745058,0.2286489903926849,291.16119384765625,291.1499938964844,274.8500061035156,271.4472351074219,286.3547668457031,293.4980163574219,291.1609191894531,1.0,0.1854630410671234,0.6697905659675598,0.6697905659675598,1.0,1.0,-0.8199591040611267,0.3142131567001343,0.5057458877563477,0.1485424935817718,0.0,0.0,0.0876807942986488,26.10297584533692,25.0,-2.7145166397094727,-3969.6552734375,67.71329498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763671875,303.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.052734375,18000.0,0.0,0.0,0.0881268233060836,0.0,0.0,0.0,0.0,1.0,0.0016637264052405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941168740391731,0.0993725210428237,-0.0052556465379893,0.0,8.943752618506551e-05,0.0,0.0,3.823062658309937,0.0,0.0,0.0,0.2693658471107483,4.0,0.0,1.0
745200,293.17303466796875,297.1499938964844,293.1499938964844,0.0485033839941024,-1367.460205078125,304.1521911621094,0.6986021995544434,0.0957752913236618,0.0870046466588974,293.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5555016398429871,0.050000000745058,0.048201885074377,293.2989501953125,297.1499938964844,293.1499938964844,0.0868049338459968,-1589.0098876953125,304.1636657714844,0.7969680428504944,0.1428752392530441,0.1010118275880813,293.1880798339844,297.1499938964844,293.1499938964844,0.1553511023521423,-3432.88818359375,304.15399169921875,0.9335037469863892,0.2298004776239395,0.2183870524168014,293.309814453125,297.1499938964844,293.1499938964844,0.0065071308054029,-2304.73681640625,299.5018920898437,0.5555016398429871,0.050000000745058,0.2286489903926849,291.16119384765625,291.1499938964844,274.8500061035156,271.4472351074219,286.3547668457031,293.4980163574219,291.1609191894531,1.0,0.1854630410671234,0.6697905659675598,0.6697905659675598,1.0,1.0,-0.8199591040611267,0.3142131567001343,0.5057458877563477,0.1485424935817718,0.0,0.0,0.0876807942986488,26.10297584533692,25.0,-2.7145166397094727,-3969.6552734375,67.71329498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763671875,303.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.052734375,18000.0,0.0,0.0,0.0881268233060836,0.0,0.0,0.0,0.0,1.0,0.0016637264052405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941168740391731,0.0993725210428237,-0.0052556465379893,0.0,8.943752618506551e-05,0.0,0.0,3.823062658309937,0.0,0.0,0.0,0.2693658471107483,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481731742620468,-1362.0467529296875,304.1520080566406,0.6977720856666565,0.0953941047191619,0.0866525396704673,293.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5556592345237732,0.050000000745058,0.0482008121907711,293.2937927246094,297.1499938964844,293.1499938964844,0.0846873596310615,-1558.5361328125,304.16265869140625,0.7918736338615417,0.1401497423648834,0.0990722775459289,293.1873474121094,297.1499938964844,293.1499938964844,0.1546554267406463,-3420.653564453125,304.15380859375,0.9324340224266052,0.2289880365133285,0.2175894677639007,293.3099365234375,297.1499938964844,293.1499938964844,0.0064516179263591,-2289.51904296875,299.4456481933594,0.5556592345237732,0.050000000745058,0.2286438941955566,291.1598815917969,291.1499938964844,274.8500061035156,271.4516296386719,286.349853515625,293.4803771972656,291.1596984863281,1.0,0.184953972697258,0.6697206497192383,0.6697206497192383,1.0,1.0,-0.8162439465522766,0.3125228583812713,0.5037211179733276,0.1481771469116211,0.0,0.0,0.0864614695310592,26.04362869262696,25.0,-1.780089259147644,-3956.01416015625,67.04254913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,303.1758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15625,18000.0,0.0,0.0,0.0877181738615036,0.0,0.0,0.0,0.0,1.0,0.0017594465753063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936626866459846,0.0995161533355712,-0.0058534652926027,0.0,8.902279660105705e-05,0.0,0.0,3.828078508377075,0.0,0.0,0.0,0.2693601846694946,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481731742620468,-1362.0467529296875,304.1520080566406,0.6977720856666565,0.0953941047191619,0.0866525396704673,293.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5556592345237732,0.050000000745058,0.0482008121907711,293.2937927246094,297.1499938964844,293.1499938964844,0.0846873596310615,-1558.5361328125,304.16265869140625,0.7918736338615417,0.1401497423648834,0.0990722775459289,293.1873474121094,297.1499938964844,293.1499938964844,0.1546554267406463,-3420.653564453125,304.15380859375,0.9324340224266052,0.2289880365133285,0.2175894677639007,293.3099365234375,297.1499938964844,293.1499938964844,0.0064516179263591,-2289.51904296875,299.4456481933594,0.5556592345237732,0.050000000745058,0.2286438941955566,291.1598815917969,291.1499938964844,274.8500061035156,271.4516296386719,286.349853515625,293.4803771972656,291.1596984863281,1.0,0.184953972697258,0.6697206497192383,0.6697206497192383,1.0,1.0,-0.8162439465522766,0.3125228583812713,0.5037211179733276,0.1481771469116211,0.0,0.0,0.0864614695310592,26.04362869262696,25.0,-1.780089259147644,-3956.01416015625,67.04254913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,303.1758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15625,18000.0,0.0,0.0,0.0877181738615036,0.0,0.0,0.0,0.0,1.0,0.0017594465753063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936626866459846,0.0995161533355712,-0.0058534652926027,0.0,8.902279660105705e-05,0.0,0.0,3.828078508377075,0.0,0.0,0.0,0.2693601846694946,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478706359863281,-1357.085205078125,304.15185546875,0.6970774531364441,0.0950492247939109,0.086333155632019,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5558576583862305,0.050000000745058,0.0481994524598121,293.2884521484375,297.1499938964844,293.1499938964844,0.0826966539025306,-1529.94287109375,304.1617431640625,0.7871032953262329,0.1375874429941177,0.0972558632493019,293.18634033203125,297.1499938964844,293.1499938964844,0.15402352809906,-3409.533447265625,304.1535949707031,0.9315619468688964,0.2282448261976242,0.2168736159801483,293.3099365234375,297.1499938964844,293.1499938964844,0.0063966647721827,-2274.292724609375,299.3900451660156,0.5558576583862305,0.050000000745058,0.2286374419927597,291.1591491699219,291.1499938964844,274.8500061035156,271.4560241699219,286.3466186523437,293.463134765625,291.1590881347656,1.0,0.1844744086265564,0.6696507930755615,0.6696507930755615,1.0,1.0,-0.8128121495246887,0.3108813464641571,0.5019307732582092,0.1480569094419479,0.0,0.0,0.085291750729084,25.98364448547364,25.0,-0.9168084263801576,-3942.715087890625,66.41985321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584533691406,303.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.0873629599809646,0.0,0.0,0.0,0.0,1.0,0.0018383006099611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932335630059242,0.0996023118495941,-0.0063687516376376,0.0,8.866230200510472e-05,0.0,0.0,3.830881834030152,0.0,0.0,0.0,0.2693497538566589,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478706359863281,-1357.085205078125,304.15185546875,0.6970774531364441,0.0950492247939109,0.086333155632019,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5558576583862305,0.050000000745058,0.0481994524598121,293.2884521484375,297.1499938964844,293.1499938964844,0.0826966539025306,-1529.94287109375,304.1617431640625,0.7871032953262329,0.1375874429941177,0.0972558632493019,293.18634033203125,297.1499938964844,293.1499938964844,0.15402352809906,-3409.533447265625,304.1535949707031,0.9315619468688964,0.2282448261976242,0.2168736159801483,293.3099365234375,297.1499938964844,293.1499938964844,0.0063966647721827,-2274.292724609375,299.3900451660156,0.5558576583862305,0.050000000745058,0.2286374419927597,291.1591491699219,291.1499938964844,274.8500061035156,271.4560241699219,286.3466186523437,293.463134765625,291.1590881347656,1.0,0.1844744086265564,0.6696507930755615,0.6696507930755615,1.0,1.0,-0.8128121495246887,0.3108813464641571,0.5019307732582092,0.1480569094419479,0.0,0.0,0.085291750729084,25.98364448547364,25.0,-0.9168084263801576,-3942.715087890625,66.41985321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584533691406,303.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.0873629599809646,0.0,0.0,0.0,0.0,1.0,0.0018383006099611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932335630059242,0.0996023118495941,-0.0063687516376376,0.0,8.866230200510472e-05,0.0,0.0,3.830881834030152,0.0,0.0,0.0,0.2693497538566589,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477299354970455,-1354.77685546875,304.1517639160156,0.6967712044715881,0.0948913842439651,0.086185947060585,293.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5559625625610352,0.050000000745058,0.0481987334787845,293.2857971191406,297.1499938964844,293.1499938964844,0.0817386358976364,-1516.2064208984375,304.161376953125,0.7848074436187744,0.1363568753004074,0.0963845551013946,293.185791015625,297.1499938964844,293.1499938964844,0.1537206172943115,-3404.194580078125,304.15350341796875,0.9311635494232178,0.2278907150030136,0.2165335118770599,293.30987548828125,297.1499938964844,293.1499938964844,0.0063693951815366,-2266.6767578125,299.3624572753906,0.5559625625610352,0.050000000745058,0.2286340296268463,291.1590270996094,291.1499938964844,274.8500061035156,271.4582214355469,286.3456115722656,293.4546203613281,291.1590270996094,1.0,0.1842453926801681,0.6696158051490784,0.6696158051490784,1.0,1.0,-0.811176598072052,0.3100689053535461,0.5011076927185059,0.1480811983346939,0.0,0.0,0.084702618420124,25.95477104187012,25.0,-0.4857596158981323,-3936.0849609375,66.12408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2531433105469,303.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.318359375,18000.0,0.0,0.0,0.0872050076723098,0.0,0.0,0.0,0.0,1.0,0.0018738601356744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930214002728462,0.0996291637420654,-0.0066077625378966,0.0,8.850199083099142e-05,0.0,0.0,3.831651449203491,0.0,0.0,0.0,0.2693428993225097,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475992523133754,-1352.6331787109375,304.15167236328125,0.6965015530586243,0.0947491750121116,0.0860499069094657,293.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5560721755027771,0.050000000745058,0.0481979809701442,293.2831420898437,297.1499938964844,293.1499938964844,0.080802783370018,-1502.8065185546875,304.1610107421875,0.7825667262077332,0.1351578384637832,0.0955351144075393,293.18524169921875,297.1499938964844,293.1499938964844,0.1534261107444763,-3399.000244140625,304.1534118652344,0.930789828300476,0.227549210190773,0.2162041813135147,293.30975341796875,297.1499938964844,293.1499938964844,0.0063423020765185,-2259.0751953125,299.33502197265625,0.5560721755027771,0.050000000745058,0.2286304682493209,291.1590270996094,291.1499938964844,274.8500061035156,271.4604187011719,286.34454345703125,293.44549560546875,291.1590270996094,1.0,0.1840230673551559,0.669586718082428,0.669586718082428,1.0,1.0,-0.8095934391021729,0.3092634677886963,0.5003299713134766,0.1481604725122451,0.0,0.0,0.0841024667024612,25.92644691467285,25.0,-0.2115620821714401,-3929.472900390625,65.8381118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477111816406,303.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.0870586186647415,0.0,0.0,0.0,0.0,1.0,0.001908074482344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928060859441757,0.0996476709842681,-0.0068415864370763,0.0,8.835343032842502e-05,0.0,0.0,3.83208966255188,0.0,0.0,0.0,0.269335001707077,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473857223987579,-1349.13818359375,304.1514892578125,0.6961314678192139,0.0945247262716293,0.0858280435204505,293.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5563149452209473,0.050000000745058,0.0481963157653808,293.2778625488281,297.1499938964844,293.1499938964844,0.0790018662810325,-1477.085693359375,304.16033935546875,0.7782729268074036,0.1328569054603576,0.0939037576317787,293.1839904785156,297.1499938964844,293.1499938964844,0.1528736352920532,-3389.255615234375,304.1531982421875,0.930145502090454,0.2269108593463897,0.2155855596065521,293.30938720703125,297.1499938964844,293.1499938964844,0.0062889009714126,-2244.01904296875,299.2806396484375,0.5563149452209473,0.050000000745058,0.2286225706338882,291.1589660644531,291.1499938964844,274.8500061035156,271.4648132324219,286.34246826171875,293.4259338378906,291.158935546875,1.0,0.1835990250110626,0.669528603553772,0.669528603553772,1.0,1.0,-0.80661541223526,0.3076859712600708,0.4989294111728668,0.1484778076410293,0.0,0.0,0.0829105451703071,25.869935989379883,25.0,-0.1441189795732498,-3916.475341796875,65.29801177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369689941406,303.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0867972895503044,0.0,0.0,0.0,0.0,1.0,0.0019733977969735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092374213039875,0.0996726155281066,-0.0072984029538929,0.0,8.808821439743042e-05,0.0,0.0,3.8324825763702393,0.0,0.0,0.0,0.2693177461624145,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473857223987579,-1349.13818359375,304.1514892578125,0.6961314678192139,0.0945247262716293,0.0858280435204505,293.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5563149452209473,0.050000000745058,0.0481963157653808,293.2778625488281,297.1499938964844,293.1499938964844,0.0790018662810325,-1477.085693359375,304.16033935546875,0.7782729268074036,0.1328569054603576,0.0939037576317787,293.1839904785156,297.1499938964844,293.1499938964844,0.1528736352920532,-3389.255615234375,304.1531982421875,0.930145502090454,0.2269108593463897,0.2155855596065521,293.30938720703125,297.1499938964844,293.1499938964844,0.0062889009714126,-2244.01904296875,299.2806396484375,0.5563149452209473,0.050000000745058,0.2286225706338882,291.1589660644531,291.1499938964844,274.8500061035156,271.4648132324219,286.34246826171875,293.4259338378906,291.158935546875,1.0,0.1835990250110626,0.669528603553772,0.669528603553772,1.0,1.0,-0.80661541223526,0.3076859712600708,0.4989294111728668,0.1484778076410293,0.0,0.0,0.0829105451703071,25.869935989379883,25.0,-0.1441189795732498,-3916.475341796875,65.29801177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369689941406,303.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0867972895503044,0.0,0.0,0.0,0.0,1.0,0.0019733977969735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092374213039875,0.0996726155281066,-0.0072984029538929,0.0,8.808821439743042e-05,0.0,0.0,3.8324825763702393,0.0,0.0,0.0,0.2693177461624145,4.0,0.0,1.0
745740,293.1668701171875,297.1499938964844,293.1499938964844,0.0472416989505291,-1346.79150390625,304.1512145996094,0.6960069537162781,0.094381034374237,0.0856786221265792,293.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5565919876098633,0.050000000745058,0.0481944195926189,293.2725830078125,297.1499938964844,293.1499938964844,0.077296681702137,-1452.82421875,304.15972900390625,0.7742435932159424,0.1306892782449722,0.0923636630177497,293.1825866699219,297.1499938964844,293.1499938964844,0.1523743122816085,-3380.451171875,304.1529541015625,0.9296509623527528,0.2263346910476684,0.2150247395038604,293.3088073730469,297.1499938964844,293.1499938964844,0.0062366141937673,-2229.1875,299.2269592285156,0.5565919876098633,0.050000000745058,0.2286135703325271,291.15875244140625,291.1499938964844,274.8500061035156,271.4692077636719,286.341064453125,293.40557861328125,291.15869140625,1.0,0.1832027435302734,0.6694704294204712,0.6694704294204712,1.0,1.0,-0.8039016127586365,0.3061627745628357,0.4977388381958008,0.1489960849285125,0.0,0.0,0.0817572697997093,25.81304168701172,25.0,-0.2496072947978973,-3904.079833984375,64.8010482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,303.0821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.0865717679262161,0.0,0.0,0.0,0.0,1.0,0.0020345142111182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919560566544532,0.0996940732002258,-0.0077380156144499,0.0,8.785933459876105e-05,0.0,0.0,3.832747220993042,0.0,0.0,0.0,0.2693005204200744,4.0,0.0,1.0
745800,293.1668701171875,297.1499938964844,293.1499938964844,0.0472416989505291,-1346.79150390625,304.1512145996094,0.6960069537162781,0.094381034374237,0.0856786221265792,293.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5565919876098633,0.050000000745058,0.0481944195926189,293.2725830078125,297.1499938964844,293.1499938964844,0.077296681702137,-1452.82421875,304.15972900390625,0.7742435932159424,0.1306892782449722,0.0923636630177497,293.1825866699219,297.1499938964844,293.1499938964844,0.1523743122816085,-3380.451171875,304.1529541015625,0.9296509623527528,0.2263346910476684,0.2150247395038604,293.3088073730469,297.1499938964844,293.1499938964844,0.0062366141937673,-2229.1875,299.2269592285156,0.5565919876098633,0.050000000745058,0.2286135703325271,291.15875244140625,291.1499938964844,274.8500061035156,271.4692077636719,286.341064453125,293.40557861328125,291.15869140625,1.0,0.1832027435302734,0.6694704294204712,0.6694704294204712,1.0,1.0,-0.8039016127586365,0.3061627745628357,0.4977388381958008,0.1489960849285125,0.0,0.0,0.0817572697997093,25.81304168701172,25.0,-0.2496072947978973,-3904.079833984375,64.8010482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,303.0821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.0865717679262161,0.0,0.0,0.0,0.0,1.0,0.0020345142111182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919560566544532,0.0996940732002258,-0.0077380156144499,0.0,8.785933459876105e-05,0.0,0.0,3.832747220993042,0.0,0.0,0.0,0.2693005204200744,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471680201590061,-1345.6046142578125,304.15093994140625,0.6961426734924316,0.0943207219243049,0.0856024846434593,293.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.556913435459137,0.050000000745058,0.0481922216713428,293.2670288085937,297.1499938964844,293.1499938964844,0.0757152959704399,-1430.420654296875,304.1591186523437,0.7705725431442261,0.1287084966897964,0.0909409672021865,293.1809997558594,297.1499938964844,293.1499938964844,0.1519310474395752,-3372.640869140625,304.1527099609375,0.9293301105499268,0.2258263826370239,0.2145256847143173,293.3080139160156,297.1499938964844,293.1499938964844,0.0061854738742113,-2214.5927734375,299.174072265625,0.556913435459137,0.050000000745058,0.2286031544208526,291.158447265625,291.1499938964844,274.8500061035156,271.4736022949219,286.3399963378906,293.38427734375,291.1583557128906,1.0,0.1828349977731704,0.6694215536117554,0.6694215536117554,1.0,1.0,-0.8014886975288391,0.3047175705432892,0.4967711567878723,0.1497055292129516,0.0,0.0,0.0806508138775825,25.75407600402832,25.0,-0.4690724313259125,-3892.505615234375,64.3498764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,303.05889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.39453125,18000.0,0.0,0.0,0.0863747969269752,0.0,0.0,0.0,0.0,1.0,0.0020916168577969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091555118560791,0.0997143909335136,-0.0081592705100774,0.0,8.765944221522659e-05,0.0,0.0,3.832988739013672,0.0,0.0,0.0,0.2692839205265045,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471680201590061,-1345.6046142578125,304.15093994140625,0.6961426734924316,0.0943207219243049,0.0856024846434593,293.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.556913435459137,0.050000000745058,0.0481922216713428,293.2670288085937,297.1499938964844,293.1499938964844,0.0757152959704399,-1430.420654296875,304.1591186523437,0.7705725431442261,0.1287084966897964,0.0909409672021865,293.1809997558594,297.1499938964844,293.1499938964844,0.1519310474395752,-3372.640869140625,304.1527099609375,0.9293301105499268,0.2258263826370239,0.2145256847143173,293.3080139160156,297.1499938964844,293.1499938964844,0.0061854738742113,-2214.5927734375,299.174072265625,0.556913435459137,0.050000000745058,0.2286031544208526,291.158447265625,291.1499938964844,274.8500061035156,271.4736022949219,286.3399963378906,293.38427734375,291.1583557128906,1.0,0.1828349977731704,0.6694215536117554,0.6694215536117554,1.0,1.0,-0.8014886975288391,0.3047175705432892,0.4967711567878723,0.1497055292129516,0.0,0.0,0.0806508138775825,25.75407600402832,25.0,-0.4690724313259125,-3892.505615234375,64.3498764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,303.05889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.39453125,18000.0,0.0,0.0,0.0863747969269752,0.0,0.0,0.0,0.0,1.0,0.0020916168577969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091555118560791,0.0997143909335136,-0.0081592705100774,0.0,8.765944221522659e-05,0.0,0.0,3.832988739013672,0.0,0.0,0.0,0.2692839205265045,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471709072589874,-1345.68115234375,304.150634765625,0.6965654492378235,0.0943479388952255,0.0856048762798309,293.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5572893023490906,0.050000000745058,0.0481896586716175,293.2611694335937,297.1499938964844,293.1499938964844,0.0742932260036468,-1410.368408203125,304.158447265625,0.7673642635345459,0.1269333958625793,0.0896659567952156,293.1792907714844,297.1499938964844,293.1499938964844,0.151552215218544,-3365.979248046875,304.1524353027344,0.9292107820510864,0.2253908962011337,0.2140949815511703,293.30694580078125,297.1499938964844,293.1499938964844,0.0061356169171631,-2200.296875,299.1220092773437,0.5572893023490906,0.050000000745058,0.2285909950733184,291.1578369140625,291.1499938964844,274.8500061035156,271.4779968261719,286.3391418457031,293.3621520996094,291.15771484375,1.0,0.1824981570243835,0.6693726778030396,0.6693726778030396,1.0,1.0,-0.7994268536567688,0.303376704454422,0.4960501492023468,0.1505925804376602,0.0,0.0,0.079644925892353,25.691518783569336,25.0,-0.8689795136451721,-3882.097900390625,63.94939041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,303.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34375,18000.0,0.0,0.0,0.0862010940909385,0.0,0.0,0.0,0.0,1.0,0.0021438265684992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911858975887298,0.0997390747070312,-0.0085531817749142,0.0,8.748314576223493e-05,0.0,0.0,3.8334383964538574,0.0,0.0,0.0,0.2692691683769226,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471709072589874,-1345.68115234375,304.150634765625,0.6965654492378235,0.0943479388952255,0.0856048762798309,293.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5572893023490906,0.050000000745058,0.0481896586716175,293.2611694335937,297.1499938964844,293.1499938964844,0.0742932260036468,-1410.368408203125,304.158447265625,0.7673642635345459,0.1269333958625793,0.0896659567952156,293.1792907714844,297.1499938964844,293.1499938964844,0.151552215218544,-3365.979248046875,304.1524353027344,0.9292107820510864,0.2253908962011337,0.2140949815511703,293.30694580078125,297.1499938964844,293.1499938964844,0.0061356169171631,-2200.296875,299.1220092773437,0.5572893023490906,0.050000000745058,0.2285909950733184,291.1578369140625,291.1499938964844,274.8500061035156,271.4779968261719,286.3391418457031,293.3621520996094,291.15771484375,1.0,0.1824981570243835,0.6693726778030396,0.6693726778030396,1.0,1.0,-0.7994268536567688,0.303376704454422,0.4960501492023468,0.1505925804376602,0.0,0.0,0.079644925892353,25.691518783569336,25.0,-0.8689795136451721,-3882.097900390625,63.94939041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,303.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34375,18000.0,0.0,0.0,0.0862010940909385,0.0,0.0,0.0,0.0,1.0,0.0021438265684992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911858975887298,0.0997390747070312,-0.0085531817749142,0.0,8.748314576223493e-05,0.0,0.0,3.8334383964538574,0.0,0.0,0.0,0.2692691683769226,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0472000949084758,-1346.1761474609375,304.15045166015625,0.6968730688095093,0.0943923443555831,0.085634708404541,293.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5574894547462463,0.050000000745058,0.0481882952153682,293.2582702636719,297.1499938964844,293.1499938964844,0.0736289992928505,-1401.0318603515625,304.1581420898437,0.7658911347389221,0.1260997503995895,0.0890717431902885,293.1783752441406,297.1499938964844,293.1499938964844,0.1513859182596206,-3363.05908203125,304.1523132324219,0.9292125701904296,0.2251988500356674,0.2139046937227249,293.30633544921875,297.1499938964844,293.1499938964844,0.0061111720278859,-2193.260009765625,299.0963134765625,0.5574894547462463,0.050000000745058,0.2285845279693603,291.1574401855469,291.1499938964844,274.8500061035156,271.4801940917969,286.3390808105469,293.351318359375,291.1573181152344,1.0,0.1823417991399765,0.6693482995033264,0.6693482995033264,1.0,1.0,-0.798511803150177,0.3027408719062805,0.4957709312438965,0.1510941386222839,0.0,0.0,0.0791890770196914,25.66008377075196,25.0,-0.9560739398002625,-3877.364501953125,63.76716995239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060852050781,303.02685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.314453125,18000.0,0.0,0.0,0.0861219093203544,0.0,0.0,0.0,0.0,1.0,0.002167569939047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910186767578125,0.0997537299990654,-0.0087350532412529,0.0,8.740279008634388e-05,0.0,0.0,3.833776235580444,0.0,0.0,0.0,0.269262820482254,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472448728978633,-1346.9267578125,304.1502990722656,0.6972318291664124,0.0944546088576316,0.085681028664112,293.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5576927661895752,0.050000000745058,0.0481869168579578,293.25543212890625,297.1499938964844,293.1499938964844,0.0729856044054031,-1392.0045166015625,304.1578369140625,0.7644743919372559,0.125292420387268,0.0884972885251045,293.1774597167969,297.1499938964844,293.1499938964844,0.1512320637702942,-3360.358154296875,304.15216064453125,0.9292436838150024,0.2250218093395233,0.2137288898229599,293.3056945800781,297.1499938964844,293.1499938964844,0.0060870083980262,-2186.280029296875,299.07086181640625,0.5576927661895752,0.050000000745058,0.2285779863595962,291.1571044921875,291.1499938964844,274.8500061035156,271.4823913574219,286.3393859863281,293.3408203125,291.156982421875,1.0,0.182192862033844,0.6693282127380371,0.6693282127380371,1.0,1.0,-0.7976574897766113,0.3021235167980194,0.4955340027809143,0.151628315448761,0.0,0.0,0.0787537395954132,25.6291618347168,25.0,-0.9271421432495116,-3872.864501953125,63.595191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027587890625,303.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.291015625,18000.0,0.0,0.0,0.0860470533370971,0.0,0.0,0.0,0.0,1.0,0.002189892809838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908605232834816,0.0997681096196174,-0.0089075863361358,0.0,8.73268218128942e-05,0.0,0.0,3.8341176509857178,0.0,0.0,0.0,0.2692568600177765,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473758317530155,-1349.105224609375,304.1499938964844,0.6980830430984497,0.0946274250745773,0.085818126797676,293.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5581041574478149,0.050000000745058,0.0481841266155242,293.2498779296875,297.1499938964844,293.1499938964844,0.0717498958110809,-1374.71240234375,304.15728759765625,0.7617778182029724,0.1237456128001213,0.0873979553580284,293.1755676269531,297.1499938964844,293.1499938964844,0.1509565711021423,-3355.5205078125,304.15191650390625,0.929379403591156,0.2247084677219391,0.2134166359901428,293.30426025390625,297.1499938964844,293.1499938964844,0.0060394573956727,-2172.46435546875,299.0206604003906,0.5581041574478149,0.050000000745058,0.2285647541284561,291.1566162109375,291.1499938964844,274.8500061035156,271.4867858886719,286.3409423828125,293.3209228515625,291.15655517578125,1.0,0.1819156557321548,0.669288158416748,0.669288158416748,1.0,1.0,-0.7961087822914124,0.3009363412857055,0.4951724708080292,0.1527770459651947,0.0,0.0,0.0779107213020324,25.56927490234375,25.0,-0.6101843118667603,-3864.302734375,63.27895736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.0001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.279296875,18000.0,0.0,0.0,0.08590829372406,0.0,0.0,0.0,0.0,1.0,0.0022313906811177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905592888593673,0.0997915342450141,-0.0092322491109371,0.0,8.718600292922929e-05,0.0,0.0,3.834619283676148,0.0,0.0,0.0,0.2692452669143677,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473758317530155,-1349.105224609375,304.1499938964844,0.6980830430984497,0.0946274250745773,0.085818126797676,293.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5581041574478149,0.050000000745058,0.0481841266155242,293.2498779296875,297.1499938964844,293.1499938964844,0.0717498958110809,-1374.71240234375,304.15728759765625,0.7617778182029724,0.1237456128001213,0.0873979553580284,293.1755676269531,297.1499938964844,293.1499938964844,0.1509565711021423,-3355.5205078125,304.15191650390625,0.929379403591156,0.2247084677219391,0.2134166359901428,293.30426025390625,297.1499938964844,293.1499938964844,0.0060394573956727,-2172.46435546875,299.0206604003906,0.5581041574478149,0.050000000745058,0.2285647541284561,291.1566162109375,291.1499938964844,274.8500061035156,271.4867858886719,286.3409423828125,293.3209228515625,291.15655517578125,1.0,0.1819156557321548,0.669288158416748,0.669288158416748,1.0,1.0,-0.7961087822914124,0.3009363412857055,0.4951724708080292,0.1527770459651947,0.0,0.0,0.0779107213020324,25.56927490234375,25.0,-0.6101843118667603,-3864.302734375,63.27895736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.0001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.279296875,18000.0,0.0,0.0,0.08590829372406,0.0,0.0,0.0,0.0,1.0,0.0022313906811177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905592888593673,0.0997915342450141,-0.0092322491109371,0.0,8.718600292922929e-05,0.0,0.0,3.834619283676148,0.0,0.0,0.0,0.2692452669143677,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.047563686966896,-1352.21435546875,304.1496887207031,0.6991154551506042,0.0948714390397071,0.0860170274972915,293.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5585187077522278,0.050000000745058,0.0481813289225101,293.2445983886719,297.1499938964844,293.1499938964844,0.0705790072679519,-1358.3837890625,304.15679931640625,0.7592545747756958,0.1222883462905883,0.0863620564341545,293.17364501953125,297.1499938964844,293.1499938964844,0.1507236808538437,-3351.427490234375,304.15167236328125,0.9296104311943054,0.2244528234004974,0.2131581008434295,293.3027038574219,297.1499938964844,293.1499938964844,0.0059928782284259,-2158.819580078125,298.9715270996094,0.5585187077522278,0.050000000745058,0.2285514920949936,291.156494140625,291.1499938964844,274.8500061035156,271.4911804199219,286.3446350097656,293.3039855957031,291.1565246582031,1.0,0.1816664189100265,0.6692480444908142,0.6692480444908142,1.0,1.0,-0.7947748303413391,0.2998219132423401,0.494952917098999,0.1540089547634124,0.0,0.0,0.0770552977919578,25.512136459350582,25.0,-0.0088942861184477,-3855.89892578125,62.99980545043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918029785156,302.9837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.306640625,18000.0,0.0,0.0,0.0857814401388168,0.0,0.0,0.0,0.0,1.0,0.0022704878356307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902607589960098,0.0998034849762916,-0.0095427213236689,0.0,8.705725485924631e-05,0.0,0.0,3.834683895111084,0.0,0.0,0.0,0.2692327797412872,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.047563686966896,-1352.21435546875,304.1496887207031,0.6991154551506042,0.0948714390397071,0.0860170274972915,293.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5585187077522278,0.050000000745058,0.0481813289225101,293.2445983886719,297.1499938964844,293.1499938964844,0.0705790072679519,-1358.3837890625,304.15679931640625,0.7592545747756958,0.1222883462905883,0.0863620564341545,293.17364501953125,297.1499938964844,293.1499938964844,0.1507236808538437,-3351.427490234375,304.15167236328125,0.9296104311943054,0.2244528234004974,0.2131581008434295,293.3027038574219,297.1499938964844,293.1499938964844,0.0059928782284259,-2158.819580078125,298.9715270996094,0.5585187077522278,0.050000000745058,0.2285514920949936,291.156494140625,291.1499938964844,274.8500061035156,271.4911804199219,286.3446350097656,293.3039855957031,291.1565246582031,1.0,0.1816664189100265,0.6692480444908142,0.6692480444908142,1.0,1.0,-0.7947748303413391,0.2998219132423401,0.494952917098999,0.1540089547634124,0.0,0.0,0.0770552977919578,25.512136459350582,25.0,-0.0088942861184477,-3855.89892578125,62.99980545043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918029785156,302.9837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.306640625,18000.0,0.0,0.0,0.0857814401388168,0.0,0.0,0.0,0.0,1.0,0.0022704878356307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902607589960098,0.0998034849762916,-0.0095427213236689,0.0,8.705725485924631e-05,0.0,0.0,3.834683895111084,0.0,0.0,0.0,0.2692327797412872,4.0,0.0,1.0
746460,293.15362548828125,297.1499938964844,293.1499938964844,0.0478527620434761,-1356.9783935546875,304.1492919921875,0.7005232572555542,0.0952726975083351,0.086331658065319,293.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589726567268372,0.050000000745058,0.0481782779097557,293.2394104003906,297.1499938964844,293.1499938964844,0.0694763958454132,-1343.05029296875,304.1563720703125,0.7569735646247864,0.1209441795945167,0.0853989273309707,293.1714782714844,297.1499938964844,293.1499938964844,0.150540217757225,-3348.187255859375,304.1513977050781,0.930038034915924,0.2242944240570068,0.2129782736301422,293.3009948730469,297.1499938964844,293.1499938964844,0.0059469761326909,-2145.17626953125,298.9237976074219,0.5589726567268372,0.050000000745058,0.2285370081663131,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,286.3570251464844,293.3011474609375,291.1581420898437,1.0,0.1814458817243576,0.6692107319831848,0.6692107319831848,1.0,1.0,-0.7937597632408142,0.2988368272781372,0.494922935962677,0.1553097367286682,0.0,0.0,0.0759612172842025,25.45206069946289,25.0,2.2947800159454346,-3845.86181640625,62.765438079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881103515625,302.9678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.462890625,18000.0,0.0,0.0,0.0856591984629631,0.0,0.0,0.0,0.0,1.0,0.0023120094556361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899112075567245,0.0997884422540664,-0.0098772346973419,0.0,8.693319978192449e-05,0.0,0.0,3.833650827407837,0.0,0.0,0.0,0.2692154347896576,4.0,0.0,1.0
746520,293.15362548828125,297.1499938964844,293.1499938964844,0.0478527620434761,-1356.9783935546875,304.1492919921875,0.7005232572555542,0.0952726975083351,0.086331658065319,293.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589726567268372,0.050000000745058,0.0481782779097557,293.2394104003906,297.1499938964844,293.1499938964844,0.0694763958454132,-1343.05029296875,304.1563720703125,0.7569735646247864,0.1209441795945167,0.0853989273309707,293.1714782714844,297.1499938964844,293.1499938964844,0.150540217757225,-3348.187255859375,304.1513977050781,0.930038034915924,0.2242944240570068,0.2129782736301422,293.3009948730469,297.1499938964844,293.1499938964844,0.0059469761326909,-2145.17626953125,298.9237976074219,0.5589726567268372,0.050000000745058,0.2285370081663131,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,286.3570251464844,293.3011474609375,291.1581420898437,1.0,0.1814458817243576,0.6692107319831848,0.6692107319831848,1.0,1.0,-0.7937597632408142,0.2988368272781372,0.494922935962677,0.1553097367286682,0.0,0.0,0.0759612172842025,25.45206069946289,25.0,2.2947800159454346,-3845.86181640625,62.765438079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881103515625,302.9678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.462890625,18000.0,0.0,0.0,0.0856591984629631,0.0,0.0,0.0,0.0,1.0,0.0023120094556361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899112075567245,0.0997884422540664,-0.0098772346973419,0.0,8.693319978192449e-05,0.0,0.0,3.833650827407837,0.0,0.0,0.0,0.2692154347896576,4.0,0.0,1.0
746580,293.1506042480469,297.1499938964844,293.1499938964844,0.0482606701552867,-1363.6968994140625,304.1488647460937,0.7023481130599976,0.0957945585250854,0.0867772176861763,293.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5594671964645386,0.050000000745058,0.0481749698519706,293.23443603515625,297.1499938964844,293.1499938964844,0.0684469416737556,-1328.77783203125,304.1559753417969,0.7549375891685486,0.119693785905838,0.0845088139176368,293.16912841796875,297.1499938964844,293.1499938964844,0.1504248529672622,-3346.148193359375,304.151123046875,0.9306870698928832,0.2242233753204345,0.2128903418779373,293.2992248535156,297.1499938964844,293.1499938964844,0.0059018493629992,-2131.615234375,298.8774108886719,0.5594671964645386,0.050000000745058,0.228521317243576,291.1601257324219,291.1499938964844,274.8500061035156,271.4999389648437,286.3694763183594,293.29937744140625,291.1604309082031,1.0,0.1812567710876464,0.6691734194755554,0.6691734194755554,1.0,1.0,-0.7930980324745178,0.298007071018219,0.4950909614562988,0.1566525101661682,0.0,0.0,0.0744414404034614,25.38869285583496,25.0,2.7948715686798096,-3833.896484375,62.58019256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864013671875,302.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69921875,18000.0,0.0,0.0,0.0855280831456184,0.0,0.0,0.0,0.0,1.0,0.002366011030972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894107520580291,0.0997302085161209,-0.0103194564580917,0.0,8.68001370690763e-05,0.0,0.0,3.830742120742798,0.0,0.0,0.0,0.2691871523857116,4.0,0.0,1.0
746640,293.1506042480469,297.1499938964844,293.1499938964844,0.0482606701552867,-1363.6968994140625,304.1488647460937,0.7023481130599976,0.0957945585250854,0.0867772176861763,293.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5594671964645386,0.050000000745058,0.0481749698519706,293.23443603515625,297.1499938964844,293.1499938964844,0.0684469416737556,-1328.77783203125,304.1559753417969,0.7549375891685486,0.119693785905838,0.0845088139176368,293.16912841796875,297.1499938964844,293.1499938964844,0.1504248529672622,-3346.148193359375,304.151123046875,0.9306870698928832,0.2242233753204345,0.2128903418779373,293.2992248535156,297.1499938964844,293.1499938964844,0.0059018493629992,-2131.615234375,298.8774108886719,0.5594671964645386,0.050000000745058,0.228521317243576,291.1601257324219,291.1499938964844,274.8500061035156,271.4999389648437,286.3694763183594,293.29937744140625,291.1604309082031,1.0,0.1812567710876464,0.6691734194755554,0.6691734194755554,1.0,1.0,-0.7930980324745178,0.298007071018219,0.4950909614562988,0.1566525101661682,0.0,0.0,0.0744414404034614,25.38869285583496,25.0,2.7948715686798096,-3833.896484375,62.58019256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864013671875,302.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69921875,18000.0,0.0,0.0,0.0855280831456184,0.0,0.0,0.0,0.0,1.0,0.002366011030972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894107520580291,0.0997302085161209,-0.0103194564580917,0.0,8.68001370690763e-05,0.0,0.0,3.830742120742798,0.0,0.0,0.0,0.2691871523857116,4.0,0.0,1.0
746700,293.1491394042969,297.1499938964844,293.1499938964844,0.0484897084534168,-1367.476318359375,304.1486511230469,0.7033214569091797,0.0960772857069969,0.0870240926742553,293.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5597094297409058,0.050000000745058,0.0481733530759811,293.2320556640625,297.1499938964844,293.1499938964844,0.0679553598165512,-1321.984375,304.1557922363281,0.7539653778076172,0.1190933883190155,0.0840828195214271,293.16796875,297.1499938964844,293.1499938964844,0.150392398238182,-3345.5849609375,304.1510009765625,0.9310420155525208,0.2242090851068496,0.2128691524267196,293.2982788085937,297.1499938964844,293.1499938964844,0.0058797453530132,-2124.975341796875,298.8544006347656,0.5597094297409058,0.050000000745058,0.2285136431455612,291.16094970703125,291.1499938964844,274.8500061035156,271.50213623046875,286.3754577636719,293.2984619140625,291.1611633300781,1.0,0.1811734586954116,0.6691547632217407,0.6691547632217407,1.0,1.0,-0.7928465604782104,0.2976315319538116,0.4952150583267212,0.1573212891817093,0.0,0.0,0.0736240521073341,25.35852432250977,25.0,2.369401693344116,-3827.635986328125,62.50164031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864929199219,302.9281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.728515625,18000.0,0.0,0.0,0.0854544714093208,0.0,0.0,0.0,0.0,1.0,0.002396825235337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891305282711982,0.0997059196233749,-0.0105753885582089,0.0,8.672542753629386e-05,0.0,0.0,3.829417943954468,0.0,0.0,0.0,0.269171804189682,4.0,0.0,1.0
746760,293.147705078125,297.1499938964844,293.1499938964844,0.0487296096980571,-1371.439453125,304.1484680175781,0.7043127417564392,0.0963699221611023,0.0872808694839477,293.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5599440932273865,0.050000000745058,0.048171792179346,293.229736328125,297.1499938964844,293.1499938964844,0.0674760341644287,-1315.3739013671875,304.1556091308594,0.753011167049408,0.1185062974691391,0.0836666896939277,293.1668395996094,297.1499938964844,293.1499938964844,0.1503731161355972,-3345.259521484375,304.1508483886719,0.9314033389091492,0.2242054790258407,0.2128589004278183,293.29736328125,297.1499938964844,293.1499938964844,0.0058579752221703,-2118.437744140625,298.8314819335937,0.5599440932273865,0.050000000745058,0.2285062372684478,291.1615295410156,291.1499938964844,274.8500061035156,271.5043334960937,286.3812866210937,293.2975158691406,291.1616516113281,1.0,0.1810968071222305,0.669136106967926,0.669136106967926,1.0,1.0,-0.7926323413848877,0.2972776293754577,0.4953547120094299,0.1579801589250564,0.0,0.0,0.0727970227599144,25.329805374145508,25.0,1.7993513345718384,-3821.436767578125,62.43067169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871643066406,302.912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.0853741094470024,0.0,0.0,0.0,0.0,1.0,0.0024288448039442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888451561331749,0.0996892303228378,-0.010844076052308,0.0,8.664387132739648e-05,0.0,0.0,3.828376293182373,0.0,0.0,0.0,0.269156813621521,4.0,0.0,1.0
746820,293.1449890136719,297.1499938964844,293.1499938964844,0.0492365844547748,-1379.82861328125,304.14813232421875,0.7063279747962952,0.0969803184270858,0.0878189578652381,293.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.560386061668396,0.050000000745058,0.0481688603758811,293.22540283203125,297.1499938964844,293.1499938964844,0.0665498450398445,-1302.6392822265625,304.1552734375,0.7511424422264099,0.1173671260476112,0.0828605964779853,293.1646423339844,297.1499938964844,293.1499938964844,0.1503693163394928,-3345.236328125,304.15057373046875,0.9321297407150269,0.2242263406515121,0.2128667384386062,293.2954406738281,297.1499938964844,293.1499938964844,0.0058153318241238,-2105.6357421875,298.785888671875,0.560386061668396,0.050000000745058,0.228492334485054,291.1619567871094,291.1499938964844,274.8500061035156,271.5087280273437,286.3922424316406,293.2956237792969,291.1619567871094,1.0,0.180962398648262,0.6690988540649414,0.6690988540649414,1.0,1.0,-0.7923000454902649,0.2966343760490417,0.4956656694412231,0.1592490524053573,0.0,0.0,0.0711657926440239,25.277002334594727,25.0,0.5439033508300781,-3809.5224609375,62.30950164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900329589844,302.8821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.654296875,18000.0,0.0,0.0,0.0851912125945091,0.0,0.0,0.0,0.0,1.0,0.0024939295835793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882779210805893,0.0996766090393066,-0.0113986870273947,0.0,8.645824709674343e-05,0.0,0.0,3.8271000385284415,0.0,0.0,0.0,0.2691290080547333,4.0,0.0,1.0
