time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746880,293.1449890136719,297.1499938964844,293.1499938964844,0.0492365844547748,-1379.82861328125,304.14813232421875,0.7063279747962952,0.0969803184270858,0.0878189578652381,293.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.560386061668396,0.050000000745058,0.0481688603758811,293.22540283203125,297.1499938964844,293.1499938964844,0.0665498450398445,-1302.6392822265625,304.1552734375,0.7511424422264099,0.1173671260476112,0.0828605964779853,293.1646423339844,297.1499938964844,293.1499938964844,0.1503693163394928,-3345.236328125,304.15057373046875,0.9321297407150269,0.2242263406515121,0.2128667384386062,293.2954406738281,297.1499938964844,293.1499938964844,0.0058153318241238,-2105.6357421875,298.785888671875,0.560386061668396,0.050000000745058,0.228492334485054,291.1619567871094,291.1499938964844,274.8500061035156,271.5087280273437,286.3922424316406,293.2956237792969,291.1619567871094,1.0,0.180962398648262,0.6690988540649414,0.6690988540649414,1.0,1.0,-0.7923000454902649,0.2966343760490417,0.4956656694412231,0.1592490524053573,0.0,0.0,0.0711657926440239,25.277002334594727,25.0,0.5439033508300781,-3809.5224609375,62.30950164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900329589844,302.8821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.654296875,18000.0,0.0,0.0,0.0851912125945091,0.0,0.0,0.0,0.0,1.0,0.0024939295835793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882779210805893,0.0996766090393066,-0.0113986870273947,0.0,8.645824709674343e-05,0.0,0.0,3.8271000385284415,0.0,0.0,0.0,0.2691290080547333,4.0,0.0,1.0
746940,293.1424865722656,297.1499938964844,293.1499938964844,0.0497733689844608,-1388.7303466796875,304.1478576660156,0.7083633542060852,0.0976182892918586,0.0883837789297103,293.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5607870221138,0.050000000745058,0.0481662116944789,293.221435546875,297.1499938964844,293.1499938964844,0.0656596943736076,-1290.4481201171875,304.1549987792969,0.749306321144104,0.1162667125463485,0.082083560526371,293.1625671386719,297.1499938964844,293.1499938964844,0.1504058688879013,-3345.939697265625,304.1503295898437,0.9328450560569764,0.2242797613143921,0.212907075881958,293.2935485839844,297.1499938964844,293.1499938964844,0.0057737631723284,-2093.156494140625,298.7406311035156,0.5607870221138,0.050000000745058,0.2284797728061676,291.1615600585937,291.1499938964844,274.8500061035156,271.5131225585937,286.4021301269531,293.293701171875,291.16143798828125,1.0,0.1808509975671768,0.6690616607666016,0.6690616607666016,1.0,1.0,-0.7920756340026855,0.2960784137248993,0.4959972500801086,0.1604232043027877,0.0,0.0,0.0696464255452156,25.230369567871094,25.0,-0.593212902545929,-3798.6826171875,62.21289825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942749023437,302.8529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.0849797129631042,0.0,0.0,0.0,0.0,1.0,0.0025566259864717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877442583441734,0.09968763589859,-0.0119433794170618,0.0,8.624360634712502e-05,0.0,0.0,3.8267879486083984,0.0,0.0,0.0,0.2691051661968231,4.0,0.0,1.0
747000,293.1424865722656,297.1499938964844,293.1499938964844,0.0497733689844608,-1388.7303466796875,304.1478576660156,0.7083633542060852,0.0976182892918586,0.0883837789297103,293.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5607870221138,0.050000000745058,0.0481662116944789,293.221435546875,297.1499938964844,293.1499938964844,0.0656596943736076,-1290.4481201171875,304.1549987792969,0.749306321144104,0.1162667125463485,0.082083560526371,293.1625671386719,297.1499938964844,293.1499938964844,0.1504058688879013,-3345.939697265625,304.1503295898437,0.9328450560569764,0.2242797613143921,0.212907075881958,293.2935485839844,297.1499938964844,293.1499938964844,0.0057737631723284,-2093.156494140625,298.7406311035156,0.5607870221138,0.050000000745058,0.2284797728061676,291.1615600585937,291.1499938964844,274.8500061035156,271.5131225585937,286.4021301269531,293.293701171875,291.16143798828125,1.0,0.1808509975671768,0.6690616607666016,0.6690616607666016,1.0,1.0,-0.7920756340026855,0.2960784137248993,0.4959972500801086,0.1604232043027877,0.0,0.0,0.0696464255452156,25.230369567871094,25.0,-0.593212902545929,-3798.6826171875,62.21289825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942749023437,302.8529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.0849797129631042,0.0,0.0,0.0,0.0,1.0,0.0025566259864717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877442583441734,0.09968763589859,-0.0119433794170618,0.0,8.624360634712502e-05,0.0,0.0,3.8267879486083984,0.0,0.0,0.0,0.2691051661968231,4.0,0.0,1.0
747060,293.1401672363281,297.1499938964844,293.1499938964844,0.0503322817385196,-1398.0181884765625,304.14764404296875,0.7103726863861084,0.0982765182852745,0.0889686793088913,293.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.561144232749939,0.050000000745058,0.0481638610363006,293.2178039550781,297.1499938964844,293.1499938964844,0.0647962465882301,-1278.66650390625,304.15478515625,0.7474805116653442,0.1151951849460601,0.0813285484910011,293.1606140136719,297.1499938964844,293.1499938964844,0.1504751294851303,-3347.228759765625,304.1501159667969,0.9335351586341858,0.2243601232767105,0.2129743546247482,293.2916564941406,297.1499938964844,293.1499938964844,0.005733176600188,-2080.959228515625,298.6957397460937,0.561144232749939,0.050000000745058,0.2284686118364334,291.1605529785156,291.1499938964844,274.8500061035156,271.5175170898437,286.4107360839844,293.29180908203125,291.16033935546875,1.0,0.1807595044374466,0.6690216064453125,0.6690216064453125,1.0,1.0,-0.7919361591339111,0.2956100702285766,0.4963260889053345,0.1614698022603988,0.0,0.0,0.0683090686798095,25.18954086303711,25.0,-1.456610083580017,-3789.254638671875,62.13689041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,302.82666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.0847461521625518,0.0,0.0,0.0,0.0,1.0,0.0026134303770959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872704535722732,0.0997158661484718,-0.0124454172328114,0.0,8.600657019997016e-05,0.0,0.0,3.827226400375366,0.0,0.0,0.0,0.2690858542919159,4.0,0.0,1.0
747120,293.1401672363281,297.1499938964844,293.1499938964844,0.0503322817385196,-1398.0181884765625,304.14764404296875,0.7103726863861084,0.0982765182852745,0.0889686793088913,293.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.561144232749939,0.050000000745058,0.0481638610363006,293.2178039550781,297.1499938964844,293.1499938964844,0.0647962465882301,-1278.66650390625,304.15478515625,0.7474805116653442,0.1151951849460601,0.0813285484910011,293.1606140136719,297.1499938964844,293.1499938964844,0.1504751294851303,-3347.228759765625,304.1501159667969,0.9335351586341858,0.2243601232767105,0.2129743546247482,293.2916564941406,297.1499938964844,293.1499938964844,0.005733176600188,-2080.959228515625,298.6957397460937,0.561144232749939,0.050000000745058,0.2284686118364334,291.1605529785156,291.1499938964844,274.8500061035156,271.5175170898437,286.4107360839844,293.29180908203125,291.16033935546875,1.0,0.1807595044374466,0.6690216064453125,0.6690216064453125,1.0,1.0,-0.7919361591339111,0.2956100702285766,0.4963260889053345,0.1614698022603988,0.0,0.0,0.0683090686798095,25.18954086303711,25.0,-1.456610083580017,-3789.254638671875,62.13689041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,302.82666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.0847461521625518,0.0,0.0,0.0,0.0,1.0,0.0026134303770959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872704535722732,0.0997158661484718,-0.0124454172328114,0.0,8.600657019997016e-05,0.0,0.0,3.827226400375366,0.0,0.0,0.0,0.2690858542919159,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509062148630619,-1407.574462890625,304.1474914550781,0.7123197317123413,0.0989482030272483,0.0895674750208854,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5614553689956665,0.050000000745058,0.0481618195772171,293.21453857421875,297.1499938964844,293.1499938964844,0.0639514625072479,-1267.1800537109375,304.15460205078125,0.7456466555595398,0.1141444966197013,0.0805896446108818,293.1587829589844,297.1499938964844,293.1499938964844,0.1505703926086425,-3348.9814453125,304.14990234375,0.9341887831687928,0.2244627028703689,0.2130640149116516,293.2898254394531,297.1499938964844,293.1499938964844,0.0056934198364615,-2068.98583984375,298.65118408203125,0.5614553689956665,0.050000000745058,0.2284589260816574,291.1591186523437,291.1499938964844,274.8500061035156,271.5219116210937,286.4179382324219,293.2899780273437,291.15887451171875,1.0,0.180685207247734,0.6689816117286682,0.6689816117286682,1.0,1.0,-0.7918616533279419,0.2952297925949096,0.4966318905353546,0.1623639017343521,0.0,0.0,0.0671948865056037,25.15418815612793,25.0,-2.039957523345948,-3781.384521484375,62.0780143737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,302.8039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33984375,18000.0,0.0,0.0,0.0845007449388504,0.0,0.0,0.0,0.0,1.0,0.0026622449513524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868717208504676,0.0997548252344131,-0.0128830997273325,0.0,8.575751417083666e-05,0.0,0.0,3.8281853199005127,0.0,0.0,0.0,0.2690711617469787,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509062148630619,-1407.574462890625,304.1474914550781,0.7123197317123413,0.0989482030272483,0.0895674750208854,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5614553689956665,0.050000000745058,0.0481618195772171,293.21453857421875,297.1499938964844,293.1499938964844,0.0639514625072479,-1267.1800537109375,304.15460205078125,0.7456466555595398,0.1141444966197013,0.0805896446108818,293.1587829589844,297.1499938964844,293.1499938964844,0.1505703926086425,-3348.9814453125,304.14990234375,0.9341887831687928,0.2244627028703689,0.2130640149116516,293.2898254394531,297.1499938964844,293.1499938964844,0.0056934198364615,-2068.98583984375,298.65118408203125,0.5614553689956665,0.050000000745058,0.2284589260816574,291.1591186523437,291.1499938964844,274.8500061035156,271.5219116210937,286.4179382324219,293.2899780273437,291.15887451171875,1.0,0.180685207247734,0.6689816117286682,0.6689816117286682,1.0,1.0,-0.7918616533279419,0.2952297925949096,0.4966318905353546,0.1623639017343521,0.0,0.0,0.0671948865056037,25.15418815612793,25.0,-2.039957523345948,-3781.384521484375,62.0780143737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,302.8039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33984375,18000.0,0.0,0.0,0.0845007449388504,0.0,0.0,0.0,0.0,1.0,0.0026622449513524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868717208504676,0.0997548252344131,-0.0128830997273325,0.0,8.575751417083666e-05,0.0,0.0,3.8281853199005127,0.0,0.0,0.0,0.2690711617469787,4.0,0.0,1.0
747300,293.1371459960937,297.1499938964844,293.1499938964844,0.0511967092752456,-1412.418212890625,304.1473999023437,0.7132671475410461,0.099287025630474,0.0898702219128608,293.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5615937113761902,0.050000000745058,0.0481609143316745,293.2130432128906,297.1499938964844,293.1499938964844,0.0635338351130485,-1261.5159912109375,304.1545104980469,0.7447222471237183,0.1136246174573898,0.0802245810627937,293.1579284667969,297.1499938964844,293.1499938964844,0.1506257355213165,-3349.994384765625,304.1498413085937,0.9344993233680724,0.224520742893219,0.2131157368421554,293.2889099121094,297.1499938964844,293.1499938964844,0.0056738113053143,-2063.067626953125,298.6290283203125,0.5615937113761902,0.050000000745058,0.2284546345472335,291.1582946777344,291.1499938964844,274.8500061035156,271.52410888671875,286.4209289550781,293.2890625,291.15802001953125,1.0,0.1806535273790359,0.6689616441726685,0.6689616441726685,1.0,1.0,-0.7918427586555481,0.295071929693222,0.4967707991600036,0.1627479493618011,0.0,0.0,0.0667255371809005,25.13838577270508,25.0,-2.248182535171509,-3778.027587890625,62.053855895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045593261719,302.7939147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.0843772441148758,0.0,0.0,0.0,0.0,1.0,0.0026834162417799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867020189762115,0.0997767001390457,-0.0130746783688664,0.0,8.563217852497473e-05,0.0,0.0,3.828798532485962,0.0,0.0,0.0,0.2690654397010803,4.0,0.0,1.0
747360,293.1362609863281,297.1499938964844,293.1499938964844,0.0514886379241943,-1417.29052734375,304.1473388671875,0.7141956686973572,0.0996269434690475,0.0901743248105049,293.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5617200136184692,0.050000000745058,0.0481600873172283,293.21160888671875,297.1499938964844,293.1499938964844,0.063118502497673,-1255.892578125,304.1544494628906,0.7437905669212341,0.1131076291203498,0.0798617824912071,293.1571044921875,297.1499938964844,293.1499938964844,0.1506855934858322,-3351.0869140625,304.1497497558594,0.9347975254058838,0.2245828658342361,0.2131715714931488,293.2880249023437,297.1499938964844,293.1499938964844,0.005654361564666,-2057.187744140625,298.6069641113281,0.5617200136184692,0.050000000745058,0.2284507155418396,291.15740966796875,291.1499938964844,274.8500061035156,271.5262756347656,286.4235534667969,293.2881774902344,291.1571350097656,1.0,0.1806252896785736,0.6689398884773254,0.6689398884773254,1.0,1.0,-0.7918336987495422,0.2949347198009491,0.4968989491462707,0.1630880832672119,0.0,0.0,0.0663205981254577,25.123857498168945,25.0,-2.402958631515503,-3775.07177734375,62.03289031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057189941406,302.784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.232421875,18000.0,0.0,0.0,0.0842553451657295,0.0,0.0,0.0,0.0,1.0,0.0027022005524486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865540727972984,0.09979959577322,-0.013245528563857,0.0,8.550845814170316e-05,0.0,0.0,3.829481601715088,0.0,0.0,0.0,0.2690608501434326,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520740188658237,-1427.0740966796875,304.1472473144531,0.7159942984580994,0.1003073900938034,0.0907841995358467,293.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5619379878044128,0.050000000745058,0.0481586642563343,293.208984375,297.1499938964844,293.1499938964844,0.0622923634946346,-1244.734375,304.15435791015625,0.7419021129608154,0.112079918384552,0.0791413560509681,293.1555480957031,297.1499938964844,293.1499938964844,0.1508161872625351,-3353.461669921875,304.1496276855469,0.9353554844856262,0.2247172743082046,0.2132937610149383,293.2863464355469,297.1499938964844,293.1499938964844,0.0056159035302698,-2045.527587890625,298.5630798339844,0.5619379878044128,0.050000000745058,0.2284439653158188,291.1556091308594,291.1499938964844,274.8500061035156,271.5306701660156,286.4276428222656,293.2864685058594,291.1553039550781,1.0,0.1805777847766876,0.668896496295929,0.668896496295929,1.0,1.0,-0.7918379306793213,0.2947202026844024,0.4971176981925964,0.1636362075805664,0.0,0.0,0.065700814127922,25.09830665588379,25.0,-2.571584463119507,-3770.316650390625,61.99904251098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,302.76983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.130859375,18000.0,0.0,0.0,0.0840228348970413,0.0,0.0,0.0,0.0,1.0,0.0027326201088726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863229110836982,0.0998468324542045,-0.0135239232331514,0.0,8.527249156031758e-05,0.0,0.0,3.8309922218322754,0.0,0.0,0.0,0.2690548002719879,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520740188658237,-1427.0740966796875,304.1472473144531,0.7159942984580994,0.1003073900938034,0.0907841995358467,293.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5619379878044128,0.050000000745058,0.0481586642563343,293.208984375,297.1499938964844,293.1499938964844,0.0622923634946346,-1244.734375,304.15435791015625,0.7419021129608154,0.112079918384552,0.0791413560509681,293.1555480957031,297.1499938964844,293.1499938964844,0.1508161872625351,-3353.461669921875,304.1496276855469,0.9353554844856262,0.2247172743082046,0.2132937610149383,293.2863464355469,297.1499938964844,293.1499938964844,0.0056159035302698,-2045.527587890625,298.5630798339844,0.5619379878044128,0.050000000745058,0.2284439653158188,291.1556091308594,291.1499938964844,274.8500061035156,271.5306701660156,286.4276428222656,293.2864685058594,291.1553039550781,1.0,0.1805777847766876,0.668896496295929,0.668896496295929,1.0,1.0,-0.7918379306793213,0.2947202026844024,0.4971176981925964,0.1636362075805664,0.0,0.0,0.065700814127922,25.09830665588379,25.0,-2.571584463119507,-3770.316650390625,61.99904251098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,302.76983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.130859375,18000.0,0.0,0.0,0.0840228348970413,0.0,0.0,0.0,0.0,1.0,0.0027326201088726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863229110836982,0.0998468324542045,-0.0135239232331514,0.0,8.527249156031758e-05,0.0,0.0,3.8309922218322754,0.0,0.0,0.0,0.2690548002719879,4.0,0.0,1.0
747540,293.1332092285156,297.1499938964844,293.1499938964844,0.0526577048003673,-1436.8475341796875,304.1471862792969,0.7177140116691589,0.1009851396083831,0.0913928672671318,293.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5621116161346436,0.050000000745058,0.0481575354933738,293.2066650390625,297.1499938964844,293.1499938964844,0.0614687278866767,-1233.645751953125,304.1542663574219,0.7399751543998718,0.1110570505261421,0.0784252285957336,293.1541442871094,297.1499938964844,293.1499938964844,0.1509578377008438,-3356.028076171875,304.1495056152344,0.935861110687256,0.2248626351356506,0.2134273201227188,293.28472900390625,297.1499938964844,293.1499938964844,0.0055779516696929,-2033.9715576171875,298.51953125,0.5621116161346436,0.050000000745058,0.228438600897789,291.1537475585937,291.1499938964844,274.8500061035156,271.5350646972656,286.43023681640625,293.28485107421875,291.1534729003906,1.0,0.1805404871702194,0.6688530445098877,0.6688530445098877,1.0,1.0,-0.7918614745140076,0.2945785522460937,0.4972829520702362,0.1640136688947677,0.0,0.0,0.0653291195631027,25.077089309692383,25.0,-2.594232082366944,-3767.01904296875,61.97394943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20489501953125,302.7585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.037109375,18000.0,0.0,0.0,0.0838151052594184,0.0,0.0,0.0,0.0,1.0,0.0027536556590348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086176261305809,0.0998939424753189,-0.013717683032155,0.0,8.506167796440423e-05,0.0,0.0,3.832613468170166,0.0,0.0,0.0,0.269052654504776,4.0,0.0,1.0
747600,293.1332092285156,297.1499938964844,293.1499938964844,0.0526577048003673,-1436.8475341796875,304.1471862792969,0.7177140116691589,0.1009851396083831,0.0913928672671318,293.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5621116161346436,0.050000000745058,0.0481575354933738,293.2066650390625,297.1499938964844,293.1499938964844,0.0614687278866767,-1233.645751953125,304.1542663574219,0.7399751543998718,0.1110570505261421,0.0784252285957336,293.1541442871094,297.1499938964844,293.1499938964844,0.1509578377008438,-3356.028076171875,304.1495056152344,0.935861110687256,0.2248626351356506,0.2134273201227188,293.28472900390625,297.1499938964844,293.1499938964844,0.0055779516696929,-2033.9715576171875,298.51953125,0.5621116161346436,0.050000000745058,0.228438600897789,291.1537475585937,291.1499938964844,274.8500061035156,271.5350646972656,286.43023681640625,293.28485107421875,291.1534729003906,1.0,0.1805404871702194,0.6688530445098877,0.6688530445098877,1.0,1.0,-0.7918614745140076,0.2945785522460937,0.4972829520702362,0.1640136688947677,0.0,0.0,0.0653291195631027,25.077089309692383,25.0,-2.594232082366944,-3767.01904296875,61.97394943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20489501953125,302.7585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.037109375,18000.0,0.0,0.0,0.0838151052594184,0.0,0.0,0.0,0.0,1.0,0.0027536556590348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086176261305809,0.0998939424753189,-0.013717683032155,0.0,8.506167796440423e-05,0.0,0.0,3.832613468170166,0.0,0.0,0.0,0.269052654504776,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532360933721065,-1446.5499267578125,304.14715576171875,0.7193564176559448,0.1016569659113884,0.0919971540570259,293.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5622448325157166,0.050000000745058,0.0481566675007343,293.2046203613281,297.1499938964844,293.1499938964844,0.0606441460549831,-1222.5797119140625,304.1542358398437,0.7380066514015198,0.1100359037518501,0.0777110159397125,293.1528625488281,297.1499938964844,293.1499938964844,0.151106983423233,-3358.72119140625,304.1494140625,0.9363161325454712,0.2250164449214935,0.2135696858167648,293.283203125,297.1499938964844,293.1499938964844,0.0055404235608875,-2022.4888916015625,298.47625732421875,0.5622448325157166,0.050000000745058,0.2284345030784607,291.1519470214844,291.1499938964844,274.8500061035156,271.5394592285156,286.4315490722656,293.2833251953125,291.1517028808594,1.0,0.1805115044116974,0.6688045859336853,0.6688045859336853,1.0,1.0,-0.7918944954872131,0.2944979667663574,0.4973965287208557,0.1642354279756546,0.0,0.0,0.0651900023221969,25.05975914001465,25.0,-2.480816602706909,-3765.049560546875,61.95551300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,302.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0836423337459564,0.0,0.0,0.0,0.0,1.0,0.0027657439932227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861095637083053,0.0999390929937362,-0.0138295292854309,0.0,8.488634193781763e-05,0.0,0.0,3.834268093109131,0.0,0.0,0.0,0.2690540254116058,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532360933721065,-1446.5499267578125,304.14715576171875,0.7193564176559448,0.1016569659113884,0.0919971540570259,293.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5622448325157166,0.050000000745058,0.0481566675007343,293.2046203613281,297.1499938964844,293.1499938964844,0.0606441460549831,-1222.5797119140625,304.1542358398437,0.7380066514015198,0.1100359037518501,0.0777110159397125,293.1528625488281,297.1499938964844,293.1499938964844,0.151106983423233,-3358.72119140625,304.1494140625,0.9363161325454712,0.2250164449214935,0.2135696858167648,293.283203125,297.1499938964844,293.1499938964844,0.0055404235608875,-2022.4888916015625,298.47625732421875,0.5622448325157166,0.050000000745058,0.2284345030784607,291.1519470214844,291.1499938964844,274.8500061035156,271.5394592285156,286.4315490722656,293.2833251953125,291.1517028808594,1.0,0.1805115044116974,0.6688045859336853,0.6688045859336853,1.0,1.0,-0.7918944954872131,0.2944979667663574,0.4973965287208557,0.1642354279756546,0.0,0.0,0.0651900023221969,25.05975914001465,25.0,-2.480816602706909,-3765.049560546875,61.95551300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,302.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0836423337459564,0.0,0.0,0.0,0.0,1.0,0.0027657439932227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861095637083053,0.0999390929937362,-0.0138295292854309,0.0,8.488634193781763e-05,0.0,0.0,3.834268093109131,0.0,0.0,0.0,0.2690540254116058,4.0,0.0,1.0
747780,293.1309814453125,297.1499938964844,293.1499938964844,0.0538064092397689,-1456.1337890625,304.14715576171875,0.7209257483482361,0.1023207679390907,0.0925947949290275,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5623424053192139,0.050000000745058,0.0481560342013835,293.2028503417969,297.1499938964844,293.1499938964844,0.0598163455724716,-1211.5054931640625,304.1542053222656,0.735997200012207,0.1090151220560073,0.0769973471760749,293.1517333984375,297.1499938964844,293.1499938964844,0.1512606889009475,-3361.48779296875,304.1493530273437,0.9367256760597228,0.2251771390438079,0.2137191444635391,293.28179931640625,297.1499938964844,293.1499938964844,0.0055032586678862,-2011.0552978515625,298.43328857421875,0.5623424053192139,0.050000000745058,0.2284314930438995,291.1503295898437,291.1499938964844,274.8500061035156,271.5438232421875,286.4317932128906,293.28192138671875,291.15008544921875,1.0,0.1804893612861633,0.6687561869621277,0.6687561869621277,1.0,1.0,-0.7919302582740784,0.294466882944107,0.4974634051322937,0.1643275916576385,0.0,0.0,0.0652610436081886,25.045907974243164,25.0,-2.234915971755981,-3764.264892578125,61.94219207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1946716308594,302.7467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.0835137292742729,0.0,0.0,0.0,0.0,1.0,0.0027694490272551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861162841320037,0.0999802500009536,-0.0138639686629176,0.0,8.47558185341768e-05,0.0,0.0,3.835869550704956,0.0,0.0,0.0,0.2690584063529968,4.0,0.0,1.0
747840,293.1309814453125,297.1499938964844,293.1499938964844,0.0538064092397689,-1456.1337890625,304.14715576171875,0.7209257483482361,0.1023207679390907,0.0925947949290275,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5623424053192139,0.050000000745058,0.0481560342013835,293.2028503417969,297.1499938964844,293.1499938964844,0.0598163455724716,-1211.5054931640625,304.1542053222656,0.735997200012207,0.1090151220560073,0.0769973471760749,293.1517333984375,297.1499938964844,293.1499938964844,0.1512606889009475,-3361.48779296875,304.1493530273437,0.9367256760597228,0.2251771390438079,0.2137191444635391,293.28179931640625,297.1499938964844,293.1499938964844,0.0055032586678862,-2011.0552978515625,298.43328857421875,0.5623424053192139,0.050000000745058,0.2284314930438995,291.1503295898437,291.1499938964844,274.8500061035156,271.5438232421875,286.4317932128906,293.28192138671875,291.15008544921875,1.0,0.1804893612861633,0.6687561869621277,0.6687561869621277,1.0,1.0,-0.7919302582740784,0.294466882944107,0.4974634051322937,0.1643275916576385,0.0,0.0,0.0652610436081886,25.045907974243164,25.0,-2.234915971755981,-3764.264892578125,61.94219207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1946716308594,302.7467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.0835137292742729,0.0,0.0,0.0,0.0,1.0,0.0027694490272551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861162841320037,0.0999802500009536,-0.0138639686629176,0.0,8.47558185341768e-05,0.0,0.0,3.835869550704956,0.0,0.0,0.0,0.2690584063529968,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540879890322685,-1460.8717041015625,304.14715576171875,0.7216853499412537,0.1026492938399314,0.0928907170891761,293.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5623798370361328,0.050000000745058,0.0481557920575141,293.2020263671875,297.1499938964844,293.1499938964844,0.0594009011983871,-1205.960693359375,304.1541748046875,0.734978437423706,0.1085047796368599,0.0766406059265136,293.15118408203125,297.1499938964844,293.1499938964844,0.1513385623693466,-3362.8857421875,304.1493225097656,0.936915934085846,0.2252597510814666,0.2137961983680725,293.2811279296875,297.1499938964844,293.1499938964844,0.0054847919382154,-2005.348876953125,298.4118957519531,0.5623798370361328,0.050000000745058,0.2284303456544876,291.14959716796875,291.1499938964844,274.8500061035156,271.5460205078125,286.4315795898437,293.28125,291.1493835449219,1.0,0.1804804354906082,0.6687319874763489,0.6687319874763489,1.0,1.0,-0.7919480800628662,0.2944658398628235,0.4974822402000427,0.1643345206975937,0.0,0.0,0.0653647035360336,25.04012489318848,25.0,-2.071035623550415,-3764.25634765625,61.93706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907653808594,302.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.0834681540727615,0.0,0.0,0.0,0.0,1.0,0.0027684622909873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861438363790512,0.0999987348914146,-0.0138548975810408,0.0,8.470956527162343e-05,0.0,0.0,3.836622476577759,0.0,0.0,0.0,0.2690615355968475,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543672256171703,-1465.57421875,304.1471862792969,0.7224305868148804,0.1029757931828498,0.0931848138570785,293.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5624111890792847,0.050000000745058,0.048155590891838,293.2012634277344,297.1499938964844,293.1499938964844,0.0589844584465026,-1200.411376953125,304.1541748046875,0.7339519262313843,0.1079946905374527,0.0762839838862419,293.15069580078125,297.1499938964844,293.1499938964844,0.1514167487621307,-3364.28759765625,304.1493225097656,0.9370985627174376,0.2253436744213104,0.2138745039701461,293.2804870605469,297.1499938964844,293.1499938964844,0.0054663936607539,-1999.646728515625,298.390625,0.5624111890792847,0.050000000745058,0.2284293919801712,291.1489562988281,291.1499938964844,274.8500061035156,271.5482177734375,286.43121337890625,293.2806091308594,291.14874267578125,1.0,0.1804726123809814,0.6687056422233582,0.6687056422233582,1.0,1.0,-0.7919656038284302,0.2944719791412353,0.4974936544895172,0.1643203645944595,0.0,0.0,0.0655032768845558,25.034948348999023,25.0,-1.8838921785354608,-3764.447998046875,61.932716369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,302.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0834344625473022,0.0,0.0,0.0,0.0,1.0,0.0027659465558826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861840471625328,0.1000157222151756,-0.0138316750526428,0.0,8.467536827083677e-05,0.0,0.0,3.837335109710693,0.0,0.0,0.0,0.2690650820732116,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549183525145053,-1474.866943359375,304.1471862792969,0.7238819003105164,0.1036223992705345,0.0937673673033714,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5624585747718811,0.050000000745058,0.0481552854180336,293.19989013671875,297.1499938964844,293.1499938964844,0.0581490583717823,-1189.305419921875,304.1541748046875,0.7318788170814514,0.106976144015789,0.0755716785788536,293.1497497558594,297.1499938964844,293.1499938964844,0.1515737175941467,-3367.09521484375,304.1492919921875,0.9374454021453856,0.2255153656005859,0.2140349745750427,293.279296875,297.1499938964844,293.1499938964844,0.0054297712631523,-1988.2431640625,298.3482666015625,0.5624585747718811,0.050000000745058,0.2284279316663742,291.1478576660156,291.1499938964844,274.8500061035156,271.5526123046875,286.4300842285156,293.2793884277344,291.147705078125,1.0,0.1804599612951278,0.6686529517173767,0.6686529517173767,1.0,1.0,-0.7920003533363342,0.2945020496845245,0.4974983334541321,0.1642433106899261,0.0,0.0,0.0658673867583274,25.02620887756348,25.0,-1.4668954610824585,-3765.34912109375,61.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768493652344,302.7464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.802734375,18000.0,0.0,0.0,0.0834043473005294,0.0,0.0,0.0,0.0,1.0,0.002756854519248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862967148423194,0.1000444591045379,-0.0137477396056056,0.0,8.464481652481481e-05,0.0,0.0,3.838602542877197,0.0,0.0,0.0,0.2690731585025787,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549183525145053,-1474.866943359375,304.1471862792969,0.7238819003105164,0.1036223992705345,0.0937673673033714,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5624585747718811,0.050000000745058,0.0481552854180336,293.19989013671875,297.1499938964844,293.1499938964844,0.0581490583717823,-1189.305419921875,304.1541748046875,0.7318788170814514,0.106976144015789,0.0755716785788536,293.1497497558594,297.1499938964844,293.1499938964844,0.1515737175941467,-3367.09521484375,304.1492919921875,0.9374454021453856,0.2255153656005859,0.2140349745750427,293.279296875,297.1499938964844,293.1499938964844,0.0054297712631523,-1988.2431640625,298.3482666015625,0.5624585747718811,0.050000000745058,0.2284279316663742,291.1478576660156,291.1499938964844,274.8500061035156,271.5526123046875,286.4300842285156,293.2793884277344,291.147705078125,1.0,0.1804599612951278,0.6686529517173767,0.6686529517173767,1.0,1.0,-0.7920003533363342,0.2945020496845245,0.4974983334541321,0.1642433106899261,0.0,0.0,0.0658673867583274,25.02620887756348,25.0,-1.4668954610824585,-3765.34912109375,61.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768493652344,302.7464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.802734375,18000.0,0.0,0.0,0.0834043473005294,0.0,0.0,0.0,0.0,1.0,0.002756854519248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862967148423194,0.1000444591045379,-0.0137477396056056,0.0,8.464481652481481e-05,0.0,0.0,3.838602542877197,0.0,0.0,0.0,0.2690731585025787,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554597899317741,-1484.0118408203125,304.147216796875,0.7252873778343201,0.1042607426643371,0.0943425372242927,293.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5624895691871643,0.050000000745058,0.0481550842523574,293.1986694335937,297.1499938964844,293.1499938964844,0.0573129020631313,-1178.224853515625,304.1541748046875,0.7297877073287964,0.1059639677405357,0.0748628377914428,293.14892578125,297.1499938964844,293.1499938964844,0.1517311632633209,-3369.903564453125,304.1492614746094,0.9377736449241638,0.2256919592618942,0.2142002433538437,293.2781677246094,297.1499938964844,293.1499938964844,0.0053933844901621,-1976.8436279296875,298.30621337890625,0.5624895691871643,0.050000000745058,0.228426992893219,291.1470642089844,291.1499938964844,274.8500061035156,271.5569763183594,286.4285583496094,293.2782592773437,291.14697265625,1.0,0.1804506927728653,0.6686002612113953,0.6686002612113953,1.0,1.0,-0.7920368909835815,0.294553279876709,0.4974836409091949,0.164111703634262,0.0,0.0,0.0663147941231727,25.0191593170166,25.0,-1.0479240417480469,-3766.79443359375,61.9221305847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,302.74908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0834220647811889,0.0,0.0,0.0,0.0,1.0,0.0027435247320681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864410623908042,0.1000659987330436,-0.0136249335482716,0.0,8.466278814012185e-05,0.0,0.0,3.839635372161865,0.0,0.0,0.0,0.2690820097923279,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554597899317741,-1484.0118408203125,304.147216796875,0.7252873778343201,0.1042607426643371,0.0943425372242927,293.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5624895691871643,0.050000000745058,0.0481550842523574,293.1986694335937,297.1499938964844,293.1499938964844,0.0573129020631313,-1178.224853515625,304.1541748046875,0.7297877073287964,0.1059639677405357,0.0748628377914428,293.14892578125,297.1499938964844,293.1499938964844,0.1517311632633209,-3369.903564453125,304.1492614746094,0.9377736449241638,0.2256919592618942,0.2142002433538437,293.2781677246094,297.1499938964844,293.1499938964844,0.0053933844901621,-1976.8436279296875,298.30621337890625,0.5624895691871643,0.050000000745058,0.228426992893219,291.1470642089844,291.1499938964844,274.8500061035156,271.5569763183594,286.4285583496094,293.2782592773437,291.14697265625,1.0,0.1804506927728653,0.6686002612113953,0.6686002612113953,1.0,1.0,-0.7920368909835815,0.294553279876709,0.4974836409091949,0.164111703634262,0.0,0.0,0.0663147941231727,25.0191593170166,25.0,-1.0479240417480469,-3766.79443359375,61.9221305847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,302.74908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0834220647811889,0.0,0.0,0.0,0.0,1.0,0.0027435247320681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864410623908042,0.1000659987330436,-0.0136249335482716,0.0,8.466278814012185e-05,0.0,0.0,3.839635372161865,0.0,0.0,0.0,0.2690820097923279,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559916011989116,-1493.0096435546875,304.14727783203125,0.7266537547111511,0.1048905104398727,0.0949101820588111,293.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5625091195106506,0.050000000745058,0.0481549613177776,293.197509765625,297.1499938964844,293.1499938964844,0.0564824938774108,-1167.25634765625,304.1541748046875,0.7276966571807861,0.1049666628241539,0.0741627737879753,293.1481628417969,297.1499938964844,293.1499938964844,0.1518892347812652,-3372.716796875,304.14923095703125,0.9380908608436584,0.2258732169866562,0.2143700718879699,293.2771301269531,297.1499938964844,293.1499938964844,0.0053572193719446,-1965.447509765625,298.264404296875,0.5625091195106506,0.050000000745058,0.2284263968467712,291.14654541015625,291.1499938964844,274.8500061035156,271.5613708496094,286.4266662597656,293.2771911621094,291.146484375,1.0,0.1804443001747131,0.6685444712638855,0.6685444712638855,1.0,1.0,-0.7920809388160706,0.2946240603923797,0.4974568486213684,0.1639348566532135,0.0,0.0,0.0668131485581398,25.01321029663086,25.0,-0.6807580590248108,-3768.65625,61.92071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1558837890625,302.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0834835544228553,0.0,0.0,0.0,0.0,1.0,0.00272723659873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866055637598037,0.1000809147953987,-0.0134753510355949,0.0,8.47251940285787e-05,0.0,0.0,3.840439558029175,0.0,0.0,0.0,0.2690911293029785,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559916011989116,-1493.0096435546875,304.14727783203125,0.7266537547111511,0.1048905104398727,0.0949101820588111,293.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5625091195106506,0.050000000745058,0.0481549613177776,293.197509765625,297.1499938964844,293.1499938964844,0.0564824938774108,-1167.25634765625,304.1541748046875,0.7276966571807861,0.1049666628241539,0.0741627737879753,293.1481628417969,297.1499938964844,293.1499938964844,0.1518892347812652,-3372.716796875,304.14923095703125,0.9380908608436584,0.2258732169866562,0.2143700718879699,293.2771301269531,297.1499938964844,293.1499938964844,0.0053572193719446,-1965.447509765625,298.264404296875,0.5625091195106506,0.050000000745058,0.2284263968467712,291.14654541015625,291.1499938964844,274.8500061035156,271.5613708496094,286.4266662597656,293.2771911621094,291.146484375,1.0,0.1804443001747131,0.6685444712638855,0.6685444712638855,1.0,1.0,-0.7920809388160706,0.2946240603923797,0.4974568486213684,0.1639348566532135,0.0,0.0,0.0668131485581398,25.01321029663086,25.0,-0.6807580590248108,-3768.65625,61.92071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1558837890625,302.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0834835544228553,0.0,0.0,0.0,0.0,1.0,0.00272723659873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866055637598037,0.1000809147953987,-0.0134753510355949,0.0,8.47251940285787e-05,0.0,0.0,3.840439558029175,0.0,0.0,0.0,0.2690911293029785,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565135441720485,-1501.8563232421875,304.1473083496094,0.7279860973358154,0.1055110692977905,0.0954696759581565,293.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5625220537185669,0.050000000745058,0.048154879361391,293.19635009765625,297.1499938964844,293.1499938964844,0.0556668676435947,-1156.5184326171875,304.1541442871094,0.7256293296813965,0.1039954796433448,0.0734787359833717,293.1474914550781,297.1499938964844,293.1499938964844,0.1520481705665588,-3375.540283203125,304.14923095703125,0.9384039044380188,0.2260585129261016,0.2145439237356186,293.2761535644531,297.1499938964844,293.1499938964844,0.0053212805651128,-1954.0616455078125,298.2228698730469,0.5625220537185669,0.050000000745058,0.2284260094165802,291.146240234375,291.1499938964844,274.8500061035156,271.5657653808594,286.42449951171875,293.2762451171875,291.1462097167969,1.0,0.1804405301809311,0.6684887409210205,0.6684887409210205,1.0,1.0,-0.79213947057724,0.2947145402431488,0.4974249303340912,0.1637239158153534,0.0,0.0,0.0673376470804214,25.00781440734864,25.0,-0.3911953866481781,-3770.853515625,61.9222297668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457824707031,302.7578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.783203125,18000.0,0.0,0.0,0.0835820138454437,0.0,0.0,0.0,0.0,1.0,0.0027090772055089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867811664938926,0.1000904142856597,-0.0133092477917671,0.0,8.482511475449428e-05,0.0,0.0,3.8410487174987793,0.0,0.0,0.0,0.2691002190113067,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565135441720485,-1501.8563232421875,304.1473083496094,0.7279860973358154,0.1055110692977905,0.0954696759581565,293.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5625220537185669,0.050000000745058,0.048154879361391,293.19635009765625,297.1499938964844,293.1499938964844,0.0556668676435947,-1156.5184326171875,304.1541442871094,0.7256293296813965,0.1039954796433448,0.0734787359833717,293.1474914550781,297.1499938964844,293.1499938964844,0.1520481705665588,-3375.540283203125,304.14923095703125,0.9384039044380188,0.2260585129261016,0.2145439237356186,293.2761535644531,297.1499938964844,293.1499938964844,0.0053212805651128,-1954.0616455078125,298.2228698730469,0.5625220537185669,0.050000000745058,0.2284260094165802,291.146240234375,291.1499938964844,274.8500061035156,271.5657653808594,286.42449951171875,293.2762451171875,291.1462097167969,1.0,0.1804405301809311,0.6684887409210205,0.6684887409210205,1.0,1.0,-0.79213947057724,0.2947145402431488,0.4974249303340912,0.1637239158153534,0.0,0.0,0.0673376470804214,25.00781440734864,25.0,-0.3911953866481781,-3770.853515625,61.9222297668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457824707031,302.7578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.783203125,18000.0,0.0,0.0,0.0835820138454437,0.0,0.0,0.0,0.0,1.0,0.0027090772055089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867811664938926,0.1000904142856597,-0.0133092477917671,0.0,8.482511475449428e-05,0.0,0.0,3.8410487174987793,0.0,0.0,0.0,0.2691002190113067,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567709915339946,-1506.2259521484375,304.1473388671875,0.7286421060562134,0.1058181598782539,0.0957464352250099,293.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625280141830444,0.050000000745058,0.0481548383831977,293.1957702636719,297.1499938964844,293.1499938964844,0.0552690662443637,-1151.2943115234375,304.15411376953125,0.7246167659759521,0.1035262867808342,0.0731463581323623,293.14715576171875,297.1499938964844,293.1499938964844,0.1521280705928802,-3376.9580078125,304.14923095703125,0.9385617971420288,0.2261526137590408,0.2146322429180145,293.27569580078125,297.1499938964844,293.1499938964844,0.0053033977746963,-1948.374755859375,298.2021789550781,0.5625280141830444,0.050000000745058,0.2284258306026458,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.42333984375,293.2757873535156,291.1461181640625,1.0,0.1804396510124206,0.6684608459472656,0.6684608459472656,1.0,1.0,-0.7921784520149231,0.2947678864002228,0.4974105656147003,0.1636092960834503,0.0,0.0,0.0676044076681137,25.00509452819824,25.0,-0.278573989868164,-3772.066650390625,61.92440032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410522460937,302.76055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0836428105831146,0.0,0.0,0.0,0.0,1.0,0.0026995497755706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868711397051811,0.1000935286283493,-0.0132223889231681,0.0,8.488681487506256e-05,0.0,0.0,3.8412928581237793,0.0,0.0,0.0,0.2691047191619873,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570263899862766,-1510.5650634765625,304.1473388671875,0.7292943596839905,0.1061235666275024,0.0960214734077453,293.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5625358819961548,0.050000000745058,0.0481547899544239,293.1950988769531,297.1499938964844,293.1499938964844,0.0548834651708602,-1146.2392578125,304.154052734375,0.7236343622207642,0.103076085448265,0.0728249847888946,293.1468505859375,297.1499938964844,293.1499938964844,0.1522084921598434,-3378.384765625,304.14923095703125,0.9387243390083312,0.226248025894165,0.2147215753793716,293.2752685546875,297.1499938964844,293.1499938964844,0.0052855690009891,-1942.6917724609373,298.1815185546875,0.5625358819961548,0.050000000745058,0.2284255921840667,291.1460876464844,291.1499938964844,274.8500061035156,271.57012939453125,286.422119140625,293.2753295898437,291.14605712890625,1.0,0.1804395467042923,0.66843181848526,0.66843181848526,1.0,1.0,-0.7922297120094299,0.2948282063007355,0.497401475906372,0.1634910404682159,0.0,0.0,0.0678721815347671,25.002086639404297,25.0,-0.1899090409278869,-3773.358154296875,61.92802047729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366271972656,302.7634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0837098732590675,0.0,0.0,0.0,0.0,1.0,0.0026898365467786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869617536664009,0.1000957936048507,-0.013134041801095,0.0,8.495488145854324e-05,0.0,0.0,3.8415048122406006,0.0,0.0,0.0,0.2691091299057007,4.0,0.0,1.0
