time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575325451791286,-1519.1773681640625,304.1473999023437,0.730598509311676,0.106730505824089,0.0965676680207252,293.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5625643730163574,0.050000000745058,0.0481546074151992,293.19354248046875,297.1499938964844,293.1499938964844,0.0541682951152324,-1136.888427734375,304.1539001464844,0.7218167781829834,0.1022528260946273,0.0722311064600944,293.14630126953125,297.1499938964844,293.1499938964844,0.1523724794387817,-3381.292724609375,304.1492004394531,0.9390766620635986,0.2264436185359954,0.2149044424295425,293.2744445800781,297.1499938964844,293.1499938964844,0.0052500925958156,-1931.347412109375,298.140380859375,0.5625643730163574,0.050000000745058,0.2284247279167175,291.14599609375,291.1499938964844,274.8500061035156,271.57452392578125,286.4195251464844,293.2745056152344,291.14599609375,1.0,0.1804424226284027,0.6683737635612488,0.6683737635612488,1.0,1.0,-0.7923905849456787,0.2949779629707336,0.4974126517772674,0.1632524579763412,0.0,0.0,0.0684111043810844,24.99434471130371,25.0,-0.1042985171079635,-3776.2119140625,61.94166946411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,302.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.0838580578565597,0.0,0.0,0.0,0.0,1.0,0.0026700280141085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871442928910255,0.1000988259911537,-0.012954531237483,0.0,8.51052682264708e-05,0.0,0.0,3.841871500015259,0.0,0.0,0.0,0.2691178917884826,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575325451791286,-1519.1773681640625,304.1473999023437,0.730598509311676,0.106730505824089,0.0965676680207252,293.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5625643730163574,0.050000000745058,0.0481546074151992,293.19354248046875,297.1499938964844,293.1499938964844,0.0541682951152324,-1136.888427734375,304.1539001464844,0.7218167781829834,0.1022528260946273,0.0722311064600944,293.14630126953125,297.1499938964844,293.1499938964844,0.1523724794387817,-3381.292724609375,304.1492004394531,0.9390766620635986,0.2264436185359954,0.2149044424295425,293.2744445800781,297.1499938964844,293.1499938964844,0.0052500925958156,-1931.347412109375,298.140380859375,0.5625643730163574,0.050000000745058,0.2284247279167175,291.14599609375,291.1499938964844,274.8500061035156,271.57452392578125,286.4195251464844,293.2745056152344,291.14599609375,1.0,0.1804424226284027,0.6683737635612488,0.6683737635612488,1.0,1.0,-0.7923905849456787,0.2949779629707336,0.4974126517772674,0.1632524579763412,0.0,0.0,0.0684111043810844,24.99434471130371,25.0,-0.1042985171079635,-3776.2119140625,61.94166946411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,302.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.0838580578565597,0.0,0.0,0.0,0.0,1.0,0.0026700280141085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871442928910255,0.1000988259911537,-0.012954531237483,0.0,8.51052682264708e-05,0.0,0.0,3.841871500015259,0.0,0.0,0.0,0.2691178917884826,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580333657562732,-1527.7171630859375,304.1474304199219,0.7319068312644958,0.1073319837450981,0.0971091166138649,293.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.562612771987915,0.050000000745058,0.0481542944908142,293.1916198730469,297.1499938964844,293.1499938964844,0.053539965301752,-1128.7010498046875,304.1536560058594,0.7202305197715759,0.1015389859676361,0.0717115327715873,293.145751953125,297.1499938964844,293.1499938964844,0.1525414735078811,-3384.29052734375,304.1492004394531,0.9394694566726683,0.2266449183225631,0.2150927633047104,293.2736511230469,297.1499938964844,293.1499938964844,0.0052148904651403,-1920.048095703125,298.0993957519531,0.562612771987915,0.050000000745058,0.2284232527017593,291.1459045410156,291.1499938964844,274.8500061035156,271.5788879394531,286.416748046875,293.2737121582031,291.1459045410156,1.0,0.1804501712322235,0.6683156490325928,0.6683156490325928,1.0,1.0,-0.7926406860351562,0.2951683402061462,0.49747234582901,0.1630210429430008,0.0,0.0,0.0689622834324836,24.984100341796875,25.0,-0.1302626579999923,-3779.472412109375,61.965274810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226501464844,302.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0840181708335876,0.0,0.0,0.0,0.0,1.0,0.0026496981736272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873304232954979,0.1001016572117805,-0.0127712320536375,0.0,8.526776218786836e-05,0.0,0.0,3.842233896255493,0.0,0.0,0.0,0.2691267430782318,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580333657562732,-1527.7171630859375,304.1474304199219,0.7319068312644958,0.1073319837450981,0.0971091166138649,293.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.562612771987915,0.050000000745058,0.0481542944908142,293.1916198730469,297.1499938964844,293.1499938964844,0.053539965301752,-1128.7010498046875,304.1536560058594,0.7202305197715759,0.1015389859676361,0.0717115327715873,293.145751953125,297.1499938964844,293.1499938964844,0.1525414735078811,-3384.29052734375,304.1492004394531,0.9394694566726683,0.2266449183225631,0.2150927633047104,293.2736511230469,297.1499938964844,293.1499938964844,0.0052148904651403,-1920.048095703125,298.0993957519531,0.562612771987915,0.050000000745058,0.2284232527017593,291.1459045410156,291.1499938964844,274.8500061035156,271.5788879394531,286.416748046875,293.2737121582031,291.1459045410156,1.0,0.1804501712322235,0.6683156490325928,0.6683156490325928,1.0,1.0,-0.7926406860351562,0.2951683402061462,0.49747234582901,0.1630210429430008,0.0,0.0,0.0689622834324836,24.984100341796875,25.0,-0.1302626579999923,-3779.472412109375,61.965274810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226501464844,302.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0840181708335876,0.0,0.0,0.0,0.0,1.0,0.0026496981736272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873304232954979,0.1001016572117805,-0.0127712320536375,0.0,8.526776218786836e-05,0.0,0.0,3.842233896255493,0.0,0.0,0.0,0.2691267430782318,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585271790623664,-1536.1568603515625,304.1474609375,0.7332208752632141,0.1079241633415222,0.0976429358124733,293.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5626882910728455,0.050000000745058,0.0481538102030754,293.18927001953125,297.1499938964844,293.1499938964844,0.0530169904232025,-1121.9111328125,304.1532897949219,0.7189339995384216,0.10096275806427,0.071280337870121,293.1452941894531,297.1499938964844,293.1499938964844,0.1527160406112671,-3387.389404296875,304.149169921875,0.9399112462997437,0.226849615573883,0.2152848243713379,293.2728881835937,297.1499938964844,293.1499938964844,0.005179944448173,-1908.800048828125,298.0585021972656,0.5626882910728455,0.050000000745058,0.2284209430217743,291.1456604003906,291.1499938964844,274.8444519042969,271.579345703125,286.41259765625,293.27294921875,291.1455993652344,1.0,0.1804642081260681,0.668254017829895,0.668254017829895,1.0,1.0,-0.7929909229278564,0.2953797876834869,0.4976111352443695,0.162861093878746,0.0,0.0,0.0695528388023376,24.97145652770996,25.0,-0.4737018346786499,-3783.498779296875,62.0006217956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,302.7844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.0841845944523811,0.0,0.0,0.0,0.0,1.0,0.002628379035741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087526760995388,0.100106805562973,-0.012580051086843,0.0,8.543666626792401e-05,0.0,0.0,3.842697858810425,0.0,0.0,0.0,0.2691362798213959,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585271790623664,-1536.1568603515625,304.1474609375,0.7332208752632141,0.1079241633415222,0.0976429358124733,293.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5626882910728455,0.050000000745058,0.0481538102030754,293.18927001953125,297.1499938964844,293.1499938964844,0.0530169904232025,-1121.9111328125,304.1532897949219,0.7189339995384216,0.10096275806427,0.071280337870121,293.1452941894531,297.1499938964844,293.1499938964844,0.1527160406112671,-3387.389404296875,304.149169921875,0.9399112462997437,0.226849615573883,0.2152848243713379,293.2728881835937,297.1499938964844,293.1499938964844,0.005179944448173,-1908.800048828125,298.0585021972656,0.5626882910728455,0.050000000745058,0.2284209430217743,291.1456604003906,291.1499938964844,274.8444519042969,271.579345703125,286.41259765625,293.27294921875,291.1455993652344,1.0,0.1804642081260681,0.668254017829895,0.668254017829895,1.0,1.0,-0.7929909229278564,0.2953797876834869,0.4976111352443695,0.162861093878746,0.0,0.0,0.0695528388023376,24.97145652770996,25.0,-0.4737018346786499,-3783.498779296875,62.0006217956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,302.7844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.0841845944523811,0.0,0.0,0.0,0.0,1.0,0.002628379035741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087526760995388,0.100106805562973,-0.012580051086843,0.0,8.543666626792401e-05,0.0,0.0,3.842697858810425,0.0,0.0,0.0,0.2691362798213959,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.059016577899456,-1544.54833984375,304.1474914550781,0.7345672249794006,0.1085074096918106,0.0981678739190101,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5628190040588379,0.050000000745058,0.0481529645621776,293.1860046386719,297.1499938964844,293.1499938964844,0.0526745729148387,-1117.499755859375,304.1527709960937,0.7181565165519714,0.1006268039345741,0.0709971264004707,293.1448669433594,297.1499938964844,293.1499938964844,0.1529028415679931,-3390.720947265625,304.1491394042969,0.9404442310333252,0.2270573675632476,0.215479090809822,293.27215576171875,297.1499938964844,293.1499938964844,0.0051454724743962,-1897.717041015625,298.0174865722656,0.5628190040588379,0.050000000745058,0.2284169346094131,291.14471435546875,291.1499938964844,274.8283386230469,271.57232666015625,286.40533447265625,293.272216796875,291.1444702148437,1.0,0.1804867684841156,0.6681923270225525,0.6681923270225525,1.0,1.0,-0.7935082912445068,0.2956163883209228,0.4978919327259063,0.162851944565773,0.0,0.0,0.0703165009617805,24.95375633239746,25.0,-1.555922508239746,-3789.151611328125,62.05416488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145935058594,302.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.0843540504574775,0.0,0.0,0.0,0.0,1.0,0.0026034638285636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877677202224731,0.1001257225871086,-0.0123580023646354,0.0,8.560864080209285e-05,0.0,0.0,3.84374475479126,0.0,0.0,0.0,0.2691490948200226,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.059016577899456,-1544.54833984375,304.1474914550781,0.7345672249794006,0.1085074096918106,0.0981678739190101,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5628190040588379,0.050000000745058,0.0481529645621776,293.1860046386719,297.1499938964844,293.1499938964844,0.0526745729148387,-1117.499755859375,304.1527709960937,0.7181565165519714,0.1006268039345741,0.0709971264004707,293.1448669433594,297.1499938964844,293.1499938964844,0.1529028415679931,-3390.720947265625,304.1491394042969,0.9404442310333252,0.2270573675632476,0.215479090809822,293.27215576171875,297.1499938964844,293.1499938964844,0.0051454724743962,-1897.717041015625,298.0174865722656,0.5628190040588379,0.050000000745058,0.2284169346094131,291.14471435546875,291.1499938964844,274.8283386230469,271.57232666015625,286.40533447265625,293.272216796875,291.1444702148437,1.0,0.1804867684841156,0.6681923270225525,0.6681923270225525,1.0,1.0,-0.7935082912445068,0.2956163883209228,0.4978919327259063,0.162851944565773,0.0,0.0,0.0703165009617805,24.95375633239746,25.0,-1.555922508239746,-3789.151611328125,62.05416488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145935058594,302.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.0843540504574775,0.0,0.0,0.0,0.0,1.0,0.0026034638285636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877677202224731,0.1001257225871086,-0.0123580023646354,0.0,8.560864080209285e-05,0.0,0.0,3.84374475479126,0.0,0.0,0.0,0.2691490948200226,4.0,0.0,1.0
749100,293.1272277832031,297.1499938964844,293.1499938964844,0.0592611618340015,-1548.7540283203125,304.1474914550781,0.7352614402770996,0.1087970286607742,0.0984279736876487,293.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5629113912582397,0.050000000745058,0.0481523685157299,293.1839904785156,297.1499938964844,293.1499938964844,0.0525956563651561,-1116.504638671875,304.15240478515625,0.7180362343788147,0.1005709767341613,0.0709307640790939,293.1446533203125,297.1499938964844,293.1499938964844,0.153002992272377,-3392.514404296875,304.14910888671875,0.9407562613487244,0.227163553237915,0.2155778855085373,293.27178955078125,297.1499938964844,293.1499938964844,0.0051284413784742,-1892.25390625,297.99688720703125,0.5629113912582397,0.050000000745058,0.2284141033887863,291.1438293457031,291.1499938964844,274.8165588378906,271.566162109375,286.40057373046875,293.2718505859375,291.1435241699219,1.0,0.1805024743080139,0.6681615114212036,0.6681615114212036,1.0,1.0,-0.7938552498817444,0.2957558333873749,0.4980994164943695,0.1629058718681335,0.0,0.0,0.0708194300532341,24.942201614379883,25.0,-2.2226274013519287,-3792.94482421875,62.09050369262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131896972656,302.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58984375,18000.0,0.0,0.0,0.0844406634569168,0.0,0.0,0.0,0.0,1.0,0.002587919589132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879245474934578,0.1001447886228561,-0.0122202457860112,0.0,8.569653437007219e-05,0.0,0.0,3.8446860313415527,0.0,0.0,0.0,0.2691580355167389,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0595061257481575,-1552.9735107421875,304.14752197265625,0.7359710335731506,0.1090861037373542,0.0986872166395187,293.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5630211234092712,0.050000000745058,0.0481516607105731,293.18170166015625,297.1499938964844,293.1499938964844,0.052578404545784,-1116.316162109375,304.1520080566406,0.7180959582328796,0.1005881130695343,0.0709146857261657,293.1444396972656,297.1499938964844,293.1499938964844,0.153107613325119,-3394.391357421875,304.1490783691406,0.9410983920097352,0.2272718697786331,0.2156782746315002,293.2714233398437,297.1499938964844,293.1499938964844,0.0051115318201482,-1886.835693359375,297.9762268066406,0.5630211234092712,0.050000000745058,0.2284107506275177,291.1427307128906,291.1499938964844,274.8023986816406,271.5583190917969,286.3951416015625,293.271484375,291.142333984375,1.0,0.1805215179920196,0.668128252029419,0.668128252029419,1.0,1.0,-0.7942626476287842,0.2959102690219879,0.4983523786067962,0.1629967838525772,0.0,0.0,0.0714174062013626,24.92894554138184,25.0,-2.877732753753662,-3797.472900390625,62.13362121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117858886719,302.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0845296084880828,0.0,0.0,0.0,0.0,1.0,0.002569563454017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881119593977928,0.10017029941082,-0.0120583390817046,0.0,8.578680717619136e-05,0.0,0.0,3.845917463302612,0.0,0.0,0.0,0.2691690027713775,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599979534745216,-1561.466552734375,304.14752197265625,0.7374400496482849,0.1096637696027755,0.0992045328021049,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5632924437522888,0.050000000745058,0.0481499135494232,293.1764221191406,297.1499938964844,293.1499938964844,0.0527408085763454,-1118.51220703125,304.15106201171875,0.7187865972518921,0.1008538082242012,0.0710434094071388,293.1440124511719,297.1499938964844,293.1499938964844,0.15333092212677,-3398.40625,304.1490173339844,0.9418756365776062,0.2274966686964035,0.2158858925104141,293.2706604003906,297.1499938964844,293.1499938964844,0.005078129004687,-1876.1451416015625,297.93487548828125,0.5632924437522888,0.050000000745058,0.2284024655818939,291.139892578125,291.1499938964844,274.76739501953125,271.5378723144531,286.38214111328125,293.2707214355469,291.139404296875,1.0,0.1805715411901474,0.6680616736412048,0.6680616736412048,1.0,1.0,-0.795275092124939,0.2962745428085327,0.4990005791187286,0.1632881313562393,0.0,0.0,0.0729516893625259,24.89745140075684,25.0,-4.020487785339356,-3809.056396484375,62.24283218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,302.8282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.267578125,18000.0,0.0,0.0,0.0847205221652984,0.0,0.0,0.0,0.0,1.0,0.002521744929254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885992422699928,0.1002397760748863,-0.0116405291482806,0.0,8.598055865149945e-05,0.0,0.0,3.849249839782715,0.0,0.0,0.0,0.2691979706287384,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599979534745216,-1561.466552734375,304.14752197265625,0.7374400496482849,0.1096637696027755,0.0992045328021049,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5632924437522888,0.050000000745058,0.0481499135494232,293.1764221191406,297.1499938964844,293.1499938964844,0.0527408085763454,-1118.51220703125,304.15106201171875,0.7187865972518921,0.1008538082242012,0.0710434094071388,293.1440124511719,297.1499938964844,293.1499938964844,0.15333092212677,-3398.40625,304.1490173339844,0.9418756365776062,0.2274966686964035,0.2158858925104141,293.2706604003906,297.1499938964844,293.1499938964844,0.005078129004687,-1876.1451416015625,297.93487548828125,0.5632924437522888,0.050000000745058,0.2284024655818939,291.139892578125,291.1499938964844,274.76739501953125,271.5378723144531,286.38214111328125,293.2707214355469,291.139404296875,1.0,0.1805715411901474,0.6680616736412048,0.6680616736412048,1.0,1.0,-0.795275092124939,0.2962745428085327,0.4990005791187286,0.1632881313562393,0.0,0.0,0.0729516893625259,24.89745140075684,25.0,-4.020487785339356,-3809.056396484375,62.24283218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,302.8282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.267578125,18000.0,0.0,0.0,0.0847205221652984,0.0,0.0,0.0,0.0,1.0,0.002521744929254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885992422699928,0.1002397760748863,-0.0116405291482806,0.0,8.598055865149945e-05,0.0,0.0,3.849249839782715,0.0,0.0,0.0,0.2691979706287384,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604924857616424,-1570.0316162109375,304.14752197265625,0.7389740347862244,0.1102424710988998,0.0997219458222389,293.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5636265873908997,0.050000000745058,0.0481477677822113,293.1703186035156,297.1499938964844,293.1499938964844,0.0531626977026462,-1124.1005859375,304.1500244140625,0.7202169299125671,0.1014227643609047,0.0713850781321525,293.1435852050781,297.1499938964844,293.1499938964844,0.1535719633102417,-3402.744873046875,304.1489562988281,0.9427695274353028,0.2277345210313797,0.2161048203706741,293.26983642578125,297.1499938964844,293.1499938964844,0.0050452444702386,-1865.62255859375,297.89361572265625,0.5636265873908997,0.050000000745058,0.2283922880887985,291.136474609375,291.1499938964844,274.7240600585937,271.5115051269531,286.366455078125,293.2699279785156,291.13592529296875,1.0,0.1806396842002868,0.6679951548576355,0.6679951548576355,1.0,1.0,-0.7965540289878845,0.2967184484004974,0.4998356103897095,0.1637142598628997,0.0,0.0,0.0749800875782966,24.860258102416992,25.0,-4.798829555511475,-3824.254150390625,62.38453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040344238281,302.85693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.0849406272172927,0.0,0.0,0.0,0.0,1.0,0.0024557744618505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892567858099937,0.1003304943442344,-0.011073712259531,0.0,8.62039378262125e-05,0.0,0.0,3.85364294052124,0.0,0.0,0.0,0.2692370414733886,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604924857616424,-1570.0316162109375,304.14752197265625,0.7389740347862244,0.1102424710988998,0.0997219458222389,293.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5636265873908997,0.050000000745058,0.0481477677822113,293.1703186035156,297.1499938964844,293.1499938964844,0.0531626977026462,-1124.1005859375,304.1500244140625,0.7202169299125671,0.1014227643609047,0.0713850781321525,293.1435852050781,297.1499938964844,293.1499938964844,0.1535719633102417,-3402.744873046875,304.1489562988281,0.9427695274353028,0.2277345210313797,0.2161048203706741,293.26983642578125,297.1499938964844,293.1499938964844,0.0050452444702386,-1865.62255859375,297.89361572265625,0.5636265873908997,0.050000000745058,0.2283922880887985,291.136474609375,291.1499938964844,274.7240600585937,271.5115051269531,286.366455078125,293.2699279785156,291.13592529296875,1.0,0.1806396842002868,0.6679951548576355,0.6679951548576355,1.0,1.0,-0.7965540289878845,0.2967184484004974,0.4998356103897095,0.1637142598628997,0.0,0.0,0.0749800875782966,24.860258102416992,25.0,-4.798829555511475,-3824.254150390625,62.38453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040344238281,302.85693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.0849406272172927,0.0,0.0,0.0,0.0,1.0,0.0024557744618505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892567858099937,0.1003304943442344,-0.011073712259531,0.0,8.62039378262125e-05,0.0,0.0,3.85364294052124,0.0,0.0,0.0,0.2692370414733886,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609891898930072,-1578.65576171875,304.14752197265625,0.7405680418014526,0.1108234897255897,0.1002408787608146,293.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5640139579772949,0.050000000745058,0.0481452867388725,293.1635437011719,297.1499938964844,293.1499938964844,0.0538331009447574,-1132.9482421875,304.1488952636719,0.7223348617553711,0.1022829189896583,0.0719324573874473,293.1431579589844,297.1499938964844,293.1499938964844,0.1538286656141281,-3407.3642578125,304.1488647460937,0.9437676668167114,0.2279874235391616,0.2163371741771698,293.2689819335937,297.1499938964844,293.1499938964844,0.005012831185013,-1855.23291015625,297.85260009765625,0.5640139579772949,0.050000000745058,0.2283805161714553,291.1328125,291.1499938964844,274.6731872558594,271.4797058105469,286.3482971191406,293.2690734863281,291.1322326660156,1.0,0.1807280629873275,0.6679214239120483,0.6679214239120483,1.0,1.0,-0.7980955839157104,0.2972448468208313,0.5008507370948792,0.1642572432756424,0.0,0.0,0.0775194391608238,24.818687438964844,25.0,-5.160831928253174,-3843.16259765625,62.56012344360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09716796875,302.8937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.085206426680088,0.0,0.0,0.0,0.0,1.0,0.00236830371432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900980457663536,0.1004379615187645,-0.0103399204090237,0.0,8.647369395475835e-05,0.0,0.0,3.85894513130188,0.0,0.0,0.0,0.2692864239215851,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609891898930072,-1578.65576171875,304.14752197265625,0.7405680418014526,0.1108234897255897,0.1002408787608146,293.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5640139579772949,0.050000000745058,0.0481452867388725,293.1635437011719,297.1499938964844,293.1499938964844,0.0538331009447574,-1132.9482421875,304.1488952636719,0.7223348617553711,0.1022829189896583,0.0719324573874473,293.1431579589844,297.1499938964844,293.1499938964844,0.1538286656141281,-3407.3642578125,304.1488647460937,0.9437676668167114,0.2279874235391616,0.2163371741771698,293.2689819335937,297.1499938964844,293.1499938964844,0.005012831185013,-1855.23291015625,297.85260009765625,0.5640139579772949,0.050000000745058,0.2283805161714553,291.1328125,291.1499938964844,274.6731872558594,271.4797058105469,286.3482971191406,293.2690734863281,291.1322326660156,1.0,0.1807280629873275,0.6679214239120483,0.6679214239120483,1.0,1.0,-0.7980955839157104,0.2972448468208313,0.5008507370948792,0.1642572432756424,0.0,0.0,0.0775194391608238,24.818687438964844,25.0,-5.160831928253174,-3843.16259765625,62.56012344360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09716796875,302.8937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.085206426680088,0.0,0.0,0.0,0.0,1.0,0.00236830371432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900980457663536,0.1004379615187645,-0.0103399204090237,0.0,8.647369395475835e-05,0.0,0.0,3.85894513130188,0.0,0.0,0.0,0.2692864239215851,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614872984588146,-1587.322265625,304.14752197265625,0.7422156929969788,0.1114076524972915,0.1007622182369232,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5644449591636658,0.050000000745058,0.0481425374746322,293.15625,297.1499938964844,293.1499938964844,0.054740160703659,-1144.920654296875,304.14776611328125,0.7250861525535583,0.1034218221902847,0.0726780146360397,293.1426696777344,297.1499938964844,293.1499938964844,0.1540991067886352,-3412.22509765625,304.1488037109375,0.9448565244674684,0.228256955742836,0.2165846675634384,293.2680969238281,297.1499938964844,293.1499938964844,0.0049808714538812,-1844.95458984375,297.8119812011719,0.5644449591636658,0.050000000745058,0.2283674776554107,291.12908935546875,291.1499938964844,274.61553955078125,271.44305419921875,286.3277282714844,293.2681579589844,291.1285400390625,1.0,0.1808385998010635,0.6678476929664612,0.6678476929664612,1.0,1.0,-0.7998940944671631,0.2978592216968536,0.5020349025726318,0.1649007946252823,0.0,0.0,0.0805637687444686,24.77401733398437,25.0,-5.154754161834717,-3865.77490234375,62.77073669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873107910156,302.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.529296875,18000.0,0.0,0.0,0.0855358466506004,0.0,0.0,0.0,0.0,1.0,0.0022562246304005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911286696791648,0.1005592495203018,-0.0094305807724595,0.0,8.680800965521485e-05,0.0,0.0,3.865054845809937,0.0,0.0,0.0,0.2693462073802948,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614872984588146,-1587.322265625,304.14752197265625,0.7422156929969788,0.1114076524972915,0.1007622182369232,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5644449591636658,0.050000000745058,0.0481425374746322,293.15625,297.1499938964844,293.1499938964844,0.054740160703659,-1144.920654296875,304.14776611328125,0.7250861525535583,0.1034218221902847,0.0726780146360397,293.1426696777344,297.1499938964844,293.1499938964844,0.1540991067886352,-3412.22509765625,304.1488037109375,0.9448565244674684,0.228256955742836,0.2165846675634384,293.2680969238281,297.1499938964844,293.1499938964844,0.0049808714538812,-1844.95458984375,297.8119812011719,0.5644449591636658,0.050000000745058,0.2283674776554107,291.12908935546875,291.1499938964844,274.61553955078125,271.44305419921875,286.3277282714844,293.2681579589844,291.1285400390625,1.0,0.1808385998010635,0.6678476929664612,0.6678476929664612,1.0,1.0,-0.7998940944671631,0.2978592216968536,0.5020349025726318,0.1649007946252823,0.0,0.0,0.0805637687444686,24.77401733398437,25.0,-5.154754161834717,-3865.77490234375,62.77073669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873107910156,302.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.529296875,18000.0,0.0,0.0,0.0855358466506004,0.0,0.0,0.0,0.0,1.0,0.0022562246304005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911286696791648,0.1005592495203018,-0.0094305807724595,0.0,8.680800965521485e-05,0.0,0.0,3.865054845809937,0.0,0.0,0.0,0.2693462073802948,4.0,0.0,1.0
749700,293.12713623046875,297.1499938964844,293.1499938964844,0.0617366433143615,-1591.666748046875,304.14752197265625,0.7430568933486938,0.111700989305973,0.1010239273309707,293.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5646734237670898,0.050000000745058,0.0481410846114158,293.1524353027344,297.1499938964844,293.1499938964844,0.0552748069167137,-1151.987548828125,304.1471862792969,0.7266737818717957,0.1040879562497139,0.0731195583939552,293.1424255371094,297.1499938964844,293.1499938964844,0.1542388945817947,-3414.734130859375,304.1487731933594,0.9454296231269836,0.2283980697393417,0.2167142927646637,293.26763916015625,297.1499938964844,293.1499938964844,0.0049650417640805,-1839.84716796875,297.7918701171875,0.5646734237670898,0.050000000745058,0.228360578417778,291.1272888183594,291.1499938964844,274.5843811035156,271.42303466796875,286.3166198730469,293.2677001953125,291.12677001953125,1.0,0.1809023320674896,0.6678107976913452,0.6678107976913452,1.0,1.0,-0.8008837103843689,0.2981989979743957,0.5026846528053284,0.1652535945177078,0.0,0.0,0.0822614431381225,24.750932693481445,25.0,-5.053525447845459,-3878.3974609375,62.88891220092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811767578125,302.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.408203125,18000.0,0.0,0.0,0.0857289358973503,0.0,0.0,0.0,0.0,1.0,0.0021902897860854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091712363064289,0.1006248369812965,-0.0089124711230397,0.0,8.700397302163765e-05,0.0,0.0,3.8684005737304688,0.0,0.0,0.0,0.2693798542022705,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619860552251338,-1596.015869140625,304.14752197265625,0.7439080476760864,0.111995168030262,0.1012863367795944,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5649088025093079,0.050000000745058,0.0481395907700061,293.1485900878906,297.1499938964844,293.1499938964844,0.0558592975139617,-1159.7249755859375,304.1466369628906,0.7283902764320374,0.1048140227794647,0.0736038535833358,293.1421813964844,297.1499938964844,293.1499938964844,0.1543814241886139,-3417.289794921875,304.1487121582031,0.9460189938545228,0.2285434454679489,0.2168478369712829,293.26715087890625,297.1499938964844,293.1499938964844,0.0049493126571178,-1834.760009765625,297.7718811035156,0.5649088025093079,0.050000000745058,0.2283534854650497,291.12554931640625,291.1499938964844,274.55181884765625,271.4020080566406,286.3049621582031,293.2672424316406,291.1250305175781,1.0,0.1809716820716858,0.6677677035331726,0.6677677035331726,1.0,1.0,-0.8019298315048218,0.2985588610172272,0.503371000289917,0.1656221449375152,0.0,0.0,0.0840671136975288,24.727542877197266,25.0,-4.898730278015137,-3891.85107421875,63.01543045043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0742492675781,302.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.0859428644180297,0.0,0.0,0.0,0.0,1.0,0.0021173695567995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923396721482276,0.1006941422820091,-0.0083544719964265,0.0,8.722108032088727e-05,0.0,0.0,3.871955156326294,0.0,0.0,0.0,0.2694159746170044,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624847374856472,-1604.7222900390625,304.14752197265625,0.7456365823745728,0.112586036324501,0.1018133610486984,293.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5653961300849915,0.050000000745058,0.048136506229639,293.1407470703125,297.1499938964844,293.1499938964844,0.0571710504591465,-1177.1400146484375,304.14556884765625,0.7321927547454834,0.1064391657710075,0.0746964737772941,293.14166259765625,297.1499938964844,293.1499938964844,0.1546743065118789,-3422.53369140625,304.1486511230469,0.9472399950027466,0.2288472801446914,0.2171272188425064,293.26617431640625,297.1499938964844,293.1499938964844,0.0049181277863681,-1824.633056640625,297.7323303222656,0.5653961300849915,0.050000000745058,0.2283388674259185,291.122314453125,291.1499938964844,274.4827880859375,271.3571472167969,286.2801208496094,293.2662658691406,291.1218566894531,1.0,0.1811278611421585,0.6676814556121826,0.6676814556121826,1.0,1.0,-0.8041877150535583,0.2993440628051758,0.5048436522483826,0.1664004325866699,0.0,0.0,0.0879841968417167,24.68035125732422,25.0,-4.467784881591797,-3921.208740234375,63.293739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580139160156,303.0455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.048828125,18000.0,0.0,0.0,0.0864406675100326,0.0,0.0,0.0,0.0,1.0,0.0019482244970276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937226042151451,0.1008454710245132,-0.0071228649467229,0.0,8.77262864378281e-05,0.0,0.0,3.879749536514282,0.0,0.0,0.0,0.2694957554340362,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624847374856472,-1604.7222900390625,304.14752197265625,0.7456365823745728,0.112586036324501,0.1018133610486984,293.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5653961300849915,0.050000000745058,0.048136506229639,293.1407470703125,297.1499938964844,293.1499938964844,0.0571710504591465,-1177.1400146484375,304.14556884765625,0.7321927547454834,0.1064391657710075,0.0746964737772941,293.14166259765625,297.1499938964844,293.1499938964844,0.1546743065118789,-3422.53369140625,304.1486511230469,0.9472399950027466,0.2288472801446914,0.2171272188425064,293.26617431640625,297.1499938964844,293.1499938964844,0.0049181277863681,-1824.633056640625,297.7323303222656,0.5653961300849915,0.050000000745058,0.2283388674259185,291.122314453125,291.1499938964844,274.4827880859375,271.3571472167969,286.2801208496094,293.2662658691406,291.1218566894531,1.0,0.1811278611421585,0.6676814556121826,0.6676814556121826,1.0,1.0,-0.8041877150535583,0.2993440628051758,0.5048436522483826,0.1664004325866699,0.0,0.0,0.0879841968417167,24.68035125732422,25.0,-4.467784881591797,-3921.208740234375,63.293739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580139160156,303.0455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.048828125,18000.0,0.0,0.0,0.0864406675100326,0.0,0.0,0.0,0.0,1.0,0.0019482244970276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937226042151451,0.1008454710245132,-0.0071228649467229,0.0,8.77262864378281e-05,0.0,0.0,3.879749536514282,0.0,0.0,0.0,0.2694957554340362,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629827976226806,-1613.43115234375,304.14752197265625,0.7473917603492737,0.11317989975214,0.1023430973291397,293.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5658973455429077,0.050000000745058,0.0481333509087562,293.13287353515625,297.1499938964844,293.1499938964844,0.0586519688367843,-1196.8953857421875,304.14459228515625,0.7364388704299927,0.1082726567983627,0.075938880443573,293.14111328125,297.1499938964844,293.1499938964844,0.1549768894910812,-3427.939697265625,304.1485900878906,0.9485034942626952,0.2291682362556457,0.2174227088689804,293.2651672363281,297.1499938964844,293.1499938964844,0.0048873033374547,-1814.5675048828125,297.6933288574219,0.5658973455429077,0.050000000745058,0.2283238917589187,291.1194152832031,291.1499938964844,274.4092712402344,271.3089599609375,286.2533264160156,293.2652282714844,291.1190185546875,1.0,0.1813068836927414,0.6675951480865479,0.6675951480865479,1.0,1.0,-0.806647539138794,0.3002155423164367,0.5064319968223572,0.1672129184007644,0.0,0.0,0.0922605395317077,24.633420944213867,25.0,-3.955689907073975,-3953.628662109375,63.60425567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389404296875,303.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.798828125,18000.0,0.0,0.0,0.0870372205972671,0.0,0.0,0.0,0.0,1.0,0.0017440044321119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952643603086471,0.101021759212017,-0.005757397506386,0.0,8.833171159494668e-05,0.0,0.0,3.8887553215026855,0.0,0.0,0.0,0.2695858776569366,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629827976226806,-1613.43115234375,304.14752197265625,0.7473917603492737,0.11317989975214,0.1023430973291397,293.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5658973455429077,0.050000000745058,0.0481333509087562,293.13287353515625,297.1499938964844,293.1499938964844,0.0586519688367843,-1196.8953857421875,304.14459228515625,0.7364388704299927,0.1082726567983627,0.075938880443573,293.14111328125,297.1499938964844,293.1499938964844,0.1549768894910812,-3427.939697265625,304.1485900878906,0.9485034942626952,0.2291682362556457,0.2174227088689804,293.2651672363281,297.1499938964844,293.1499938964844,0.0048873033374547,-1814.5675048828125,297.6933288574219,0.5658973455429077,0.050000000745058,0.2283238917589187,291.1194152832031,291.1499938964844,274.4092712402344,271.3089599609375,286.2533264160156,293.2652282714844,291.1190185546875,1.0,0.1813068836927414,0.6675951480865479,0.6675951480865479,1.0,1.0,-0.806647539138794,0.3002155423164367,0.5064319968223572,0.1672129184007644,0.0,0.0,0.0922605395317077,24.633420944213867,25.0,-3.955689907073975,-3953.628662109375,63.60425567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389404296875,303.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.798828125,18000.0,0.0,0.0,0.0870372205972671,0.0,0.0,0.0,0.0,1.0,0.0017440044321119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952643603086471,0.101021759212017,-0.005757397506386,0.0,8.833171159494668e-05,0.0,0.0,3.8887553215026855,0.0,0.0,0.0,0.2695858776569366,4.0,0.0,1.0
750060,293.1269226074219,297.1499938964844,293.1499938964844,0.0634796172380447,-1622.1309814453125,304.14752197265625,0.749162495136261,0.1137760505080223,0.1028750762343406,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5664024353027344,0.050000000745058,0.0481301806867122,293.12506103515625,297.1499938964844,293.1499938964844,0.0602790676057338,-1218.7249755859375,304.1436767578125,0.7410802245140076,0.110290341079235,0.0773142799735069,293.1405639648437,297.1499938964844,293.1499938964844,0.1552885174751281,-3433.495849609375,304.1485595703125,0.9497923851013184,0.2295057475566864,0.2177339941263198,293.2641296386719,297.1499938964844,293.1499938964844,0.004856826737523,-1804.559326171875,297.6549377441406,0.5664024353027344,0.050000000745058,0.2283088564872741,291.1169128417969,291.1499938964844,274.3319396972656,271.25799560546875,286.2246398925781,293.26422119140625,291.1165771484375,1.0,0.1815081685781479,0.6674961447715759,0.6674961447715759,1.0,1.0,-0.8092884421348572,0.3011732399463653,0.5081152319908142,0.1680227667093277,0.0,0.0,0.096843346953392,24.58759498596192,25.0,-3.406010627746582,-3988.926025390625,63.94533920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01763916015625,303.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51171875,18000.0,0.0,0.0,0.0877368152141571,0.0,0.0,0.0,0.0,1.0,0.0014964637812227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969521179795265,0.1012402698397636,-0.0042881532572209,0.0,8.904171409085393e-05,0.0,0.0,3.899632215499878,0.0,0.0,0.0,0.2696876525878906,4.0,0.0,1.0
750120,293.1269226074219,297.1499938964844,293.1499938964844,0.0634796172380447,-1622.1309814453125,304.14752197265625,0.749162495136261,0.1137760505080223,0.1028750762343406,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5664024353027344,0.050000000745058,0.0481301806867122,293.12506103515625,297.1499938964844,293.1499938964844,0.0602790676057338,-1218.7249755859375,304.1436767578125,0.7410802245140076,0.110290341079235,0.0773142799735069,293.1405639648437,297.1499938964844,293.1499938964844,0.1552885174751281,-3433.495849609375,304.1485595703125,0.9497923851013184,0.2295057475566864,0.2177339941263198,293.2641296386719,297.1499938964844,293.1499938964844,0.004856826737523,-1804.559326171875,297.6549377441406,0.5664024353027344,0.050000000745058,0.2283088564872741,291.1169128417969,291.1499938964844,274.3319396972656,271.25799560546875,286.2246398925781,293.26422119140625,291.1165771484375,1.0,0.1815081685781479,0.6674961447715759,0.6674961447715759,1.0,1.0,-0.8092884421348572,0.3011732399463653,0.5081152319908142,0.1680227667093277,0.0,0.0,0.096843346953392,24.58759498596192,25.0,-3.406010627746582,-3988.926025390625,63.94533920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01763916015625,303.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51171875,18000.0,0.0,0.0,0.0877368152141571,0.0,0.0,0.0,0.0,1.0,0.0014964637812227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969521179795265,0.1012402698397636,-0.0042881532572209,0.0,8.904171409085393e-05,0.0,0.0,3.899632215499878,0.0,0.0,0.0,0.2696876525878906,4.0,0.0,1.0
750180,293.1268615722656,297.1499938964844,293.1499938964844,0.0639742910861969,-1630.8057861328125,304.14752197265625,0.7509357929229736,0.1143731400370597,0.1034083142876625,293.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5669011473655701,0.050000000745058,0.0481270663440227,293.117431640625,297.1499938964844,293.1499938964844,0.0620311759412288,-1242.3834228515625,304.14288330078125,0.7460733652114868,0.1124697104096412,0.0788071230053901,293.1400146484375,297.1499938964844,293.1499938964844,0.155608594417572,-3439.19140625,304.14849853515625,0.9510890245437622,0.2298589646816253,0.2180604189634323,293.2630920410156,297.1499938964844,293.1499938964844,0.0048266663216054,-1794.5994873046875,297.6171264648437,0.5669011473655701,0.050000000745058,0.228294089436531,291.11480712890625,291.1499938964844,274.2515869140625,271.2047424316406,286.194091796875,293.2631530761719,291.1145324707031,1.0,0.181731104850769,0.6673970818519592,0.6673970818519592,1.0,1.0,-0.8120904564857483,0.3022238910198211,0.5098665356636047,0.1687949746847152,0.0,0.0,0.101684384047985,24.543643951416016,25.0,-2.874605178833008,-4026.96923828125,64.31533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,303.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.142578125,18000.0,0.0,0.0,0.0885411724448204,0.0,0.0,0.0,0.0,1.0,0.0011901962570846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987736210227012,0.1015358343720436,-0.0027622152119874,0.0,8.985803287941962e-05,0.0,0.0,3.913727760314941,0.0,0.0,0.0,0.2698040008544922,4.0,0.0,1.0
750240,293.1268615722656,297.1499938964844,293.1499938964844,0.0639742910861969,-1630.8057861328125,304.14752197265625,0.7509357929229736,0.1143731400370597,0.1034083142876625,293.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5669011473655701,0.050000000745058,0.0481270663440227,293.117431640625,297.1499938964844,293.1499938964844,0.0620311759412288,-1242.3834228515625,304.14288330078125,0.7460733652114868,0.1124697104096412,0.0788071230053901,293.1400146484375,297.1499938964844,293.1499938964844,0.155608594417572,-3439.19140625,304.14849853515625,0.9510890245437622,0.2298589646816253,0.2180604189634323,293.2630920410156,297.1499938964844,293.1499938964844,0.0048266663216054,-1794.5994873046875,297.6171264648437,0.5669011473655701,0.050000000745058,0.228294089436531,291.11480712890625,291.1499938964844,274.2515869140625,271.2047424316406,286.194091796875,293.2631530761719,291.1145324707031,1.0,0.181731104850769,0.6673970818519592,0.6673970818519592,1.0,1.0,-0.8120904564857483,0.3022238910198211,0.5098665356636047,0.1687949746847152,0.0,0.0,0.101684384047985,24.543643951416016,25.0,-2.874605178833008,-4026.96923828125,64.31533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,303.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.142578125,18000.0,0.0,0.0,0.0885411724448204,0.0,0.0,0.0,0.0,1.0,0.0011901962570846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987736210227012,0.1015358343720436,-0.0027622152119874,0.0,8.985803287941962e-05,0.0,0.0,3.913727760314941,0.0,0.0,0.0,0.2698040008544922,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.064220443367958,-1635.127197265625,304.14752197265625,0.7518188953399658,0.1146713942289352,0.1036748960614204,293.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.567145049571991,0.050000000745058,0.0481255501508712,293.1137390136719,297.1499938964844,293.1499938964844,0.0629467964172363,-1254.810546875,304.1425170898437,0.7486850023269653,0.1136119961738586,0.0795919299125671,293.13970947265625,297.1499938964844,293.1499938964844,0.1557715982198715,-3442.088134765625,304.1484680175781,0.9517346024513244,0.2300409078598022,0.2182288914918899,293.2625732421875,297.1499938964844,293.1499938964844,0.0048117064870893,-1789.6397705078125,297.5984191894531,0.567145049571991,0.050000000745058,0.2282868921756744,291.1138610839844,291.1499938964844,274.2105407714844,271.1774597167969,286.1781005859375,293.2626342773437,291.1136169433594,1.0,0.181850254535675,0.6673475503921509,0.6673475503921509,1.0,1.0,-0.8135440349578857,0.3027845919132232,0.5107594728469849,0.1691555082798004,0.0,0.0,0.1041871383786201,24.5225830078125,25.0,-2.6262853145599365,-4046.9736328125,64.5103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830322265625,303.26971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.880859375,18000.0,0.0,0.0,0.0889815315604209,0.0,0.0,0.0,0.0,1.0,0.0010064976522698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099730372428894,0.1017356216907501,-0.002005249261856,0.0,9.03049440239556e-05,0.0,0.0,3.922877550125122,0.0,0.0,0.0,0.2698699235916137,4.0,0.0,1.0
