time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644655376672744,-1639.43310546875,304.14752197265625,0.7526971697807312,0.1149690374732017,0.1039411127567291,293.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.5673837065696716,0.050000000745058,0.0481240674853324,293.110107421875,297.1499938964844,293.1499938964844,0.0638846978545188,-1267.5855712890625,304.14215087890625,0.7513631582260132,0.114784725010395,0.080399103462696,293.1394348144531,297.1499938964844,293.1499938964844,0.1559363305568695,-3445.012939453125,304.1484680175781,0.9523752927780152,0.2302260547876358,0.2184005230665207,293.2620544433594,297.1499938964844,293.1499938964844,0.0047968165017664,-1784.6903076171875,297.5798034667969,0.5673837065696716,0.050000000745058,0.2282798588275909,291.113037109375,291.1499938964844,274.16900634765625,271.1498107910156,286.16168212890625,293.2621154785156,291.11279296875,1.0,0.1819742172956466,0.6672890186309814,0.6672890186309814,1.0,1.0,-0.8150280714035034,0.3033669292926788,0.5116611123085022,0.1694911271333694,0.0,0.0,0.1067366525530815,24.502222061157227,25.0,-2.37964391708374,-4067.599853515625,64.71158599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,303.30377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.529296875,18000.0,0.0,0.0,0.0894461125135421,0.0,0.0,0.0,0.0,1.0,0.0007941767107695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007155179977417,0.1019956097006797,-0.0012800858821719,0.0,9.077643335331231e-05,0.0,0.0,3.934422492980957,0.0,0.0,0.0,0.269943356513977,4.0,0.0,1.0
750420,293.1268005371094,297.1499938964844,293.1499938964844,0.0649512633681297,-1647.975341796875,304.1475524902344,0.7544304728507996,0.1155609339475631,0.1044711545109748,293.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.567840576171875,0.050000000745058,0.0481212399899959,293.1031188964844,297.1499938964844,293.1499938964844,0.0658182650804519,-1294.06689453125,304.1415710449219,0.7568933367729187,0.1172113716602325,0.0820735245943069,293.1388854980469,297.1499938964844,293.1499938964844,0.1562700420618057,-3450.930419921875,304.1484069824219,0.9536335468292236,0.230604887008667,0.2187524437904358,293.2610168457031,297.1499938964844,293.1499938964844,0.0047672376967966,-1774.8199462890625,297.54296875,0.567840576171875,0.050000000745058,0.2282664477825164,291.11163330078125,291.1499938964844,274.0848693847656,271.0936889648437,286.1275329589844,293.2611083984375,291.1114501953125,1.0,0.1822360754013061,0.6671718955039978,0.6671718955039978,1.0,1.0,-0.8180766701698303,0.3046020269393921,0.5134746432304382,0.1700781881809234,0.0,0.0,0.1119542494416236,24.46396255493164,25.0,-1.8976030349731443,-4110.6513671875,65.13150787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,303.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.080078125,18000.0,0.0,0.0,0.0904460996389389,0.0,0.0,0.0,0.0,1.0,0.0002237524604424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027639433741569,0.1028975546360015,-0.0001336135173914,0.0,9.179129119729625e-05,0.0,0.0,3.9725208282470703,0.0,0.0,0.0,0.2701333165168762,4.0,0.0,1.0
750480,293.1268005371094,297.1499938964844,293.1499938964844,0.0649512633681297,-1647.975341796875,304.1475524902344,0.7544304728507996,0.1155609339475631,0.1044711545109748,293.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.567840576171875,0.050000000745058,0.0481212399899959,293.1031188964844,297.1499938964844,293.1499938964844,0.0658182650804519,-1294.06689453125,304.1415710449219,0.7568933367729187,0.1172113716602325,0.0820735245943069,293.1388854980469,297.1499938964844,293.1499938964844,0.1562700420618057,-3450.930419921875,304.1484069824219,0.9536335468292236,0.230604887008667,0.2187524437904358,293.2610168457031,297.1499938964844,293.1499938964844,0.0047672376967966,-1774.8199462890625,297.54296875,0.567840576171875,0.050000000745058,0.2282664477825164,291.11163330078125,291.1499938964844,274.0848693847656,271.0936889648437,286.1275329589844,293.2611083984375,291.1114501953125,1.0,0.1822360754013061,0.6671718955039978,0.6671718955039978,1.0,1.0,-0.8180766701698303,0.3046020269393921,0.5134746432304382,0.1700781881809234,0.0,0.0,0.1119542494416236,24.46396255493164,25.0,-1.8976030349731443,-4110.6513671875,65.13150787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,303.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.080078125,18000.0,0.0,0.0,0.0904460996389389,0.0,0.0,0.0,0.0,1.0,0.0002237524604424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027639433741569,0.1028975546360015,-0.0001336135173914,0.0,9.179129119729625e-05,0.0,0.0,3.9725208282470703,0.0,0.0,0.0,0.2701333165168762,4.0,0.0,1.0
750540,293.1268005371094,297.1499938964844,293.1499938964844,0.0654294937849044,-1656.3975830078125,304.1475524902344,0.756120502948761,0.1161458641290664,0.1049958765506744,293.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5682638883590698,0.050000000745058,0.0481186285614967,293.0965881347656,297.1499938964844,293.1499938964844,0.0678104609251022,-1321.5511474609375,304.1410522460937,0.7625983953475952,0.1197242364287376,0.0838126540184021,293.13836669921875,297.1499938964844,293.1499938964844,0.1566082388162613,-3456.91748046875,304.1483764648437,0.9548479318618774,0.2309927642345428,0.219113752245903,293.2600402832031,297.1499938964844,293.1499938964844,0.0047379052266478,-1764.9842529296875,297.5065612792969,0.5682638883590698,0.050000000745058,0.2282540649175644,291.1105041503906,291.1499938964844,274.0,271.0369567871094,286.0917358398437,293.2601318359375,291.1103820800781,1.0,0.1825146675109863,0.6670548319816589,0.6670548319816589,1.0,1.0,-0.8212093114852905,0.3059279024600982,0.5152813792228699,0.1705315560102462,0.0,0.0,0.1172963604331016,24.429338455200195,25.0,-1.4613951444625854,-4155.93505859375,65.57184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246520996094,303.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.38671875,18000.0,0.0,0.0,0.0915316790342331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049045771360397,0.104908786714077,-4.216304660076276e-06,0.0,9.289301669923589e-05,0.0,0.0,4.054241180419922,0.0,0.0,0.0,0.2704399228096008,4.0,0.0,1.0
750600,293.1268005371094,297.1499938964844,293.1499938964844,0.0654294937849044,-1656.3975830078125,304.1475524902344,0.756120502948761,0.1161458641290664,0.1049958765506744,293.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5682638883590698,0.050000000745058,0.0481186285614967,293.0965881347656,297.1499938964844,293.1499938964844,0.0678104609251022,-1321.5511474609375,304.1410522460937,0.7625983953475952,0.1197242364287376,0.0838126540184021,293.13836669921875,297.1499938964844,293.1499938964844,0.1566082388162613,-3456.91748046875,304.1483764648437,0.9548479318618774,0.2309927642345428,0.219113752245903,293.2600402832031,297.1499938964844,293.1499938964844,0.0047379052266478,-1764.9842529296875,297.5065612792969,0.5682638883590698,0.050000000745058,0.2282540649175644,291.1105041503906,291.1499938964844,274.0,271.0369567871094,286.0917358398437,293.2601318359375,291.1103820800781,1.0,0.1825146675109863,0.6670548319816589,0.6670548319816589,1.0,1.0,-0.8212093114852905,0.3059279024600982,0.5152813792228699,0.1705315560102462,0.0,0.0,0.1172963604331016,24.429338455200195,25.0,-1.4613951444625854,-4155.93505859375,65.57184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246520996094,303.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.38671875,18000.0,0.0,0.0,0.0915316790342331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049045771360397,0.104908786714077,-4.216304660076276e-06,0.0,9.289301669923589e-05,0.0,0.0,4.054241180419922,0.0,0.0,0.0,0.2704399228096008,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658970326185226,-1664.641357421875,304.1475830078125,0.7577506899833679,0.1167202740907669,0.105512224137783,293.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5686458945274353,0.050000000745058,0.0481162816286087,293.090576171875,297.1499938964844,293.1499938964844,0.0698404461145401,-1349.75732421875,304.1406555175781,0.768407940864563,0.1222978755831718,0.085599236190319,293.13787841796875,297.1499938964844,293.1499938964844,0.1569475978612899,-3462.913818359375,304.1483459472656,0.956002950668335,0.2313867956399917,0.2194818705320358,293.25909423828125,297.1499938964844,293.1499938964844,0.0047087678685784,-1755.1622314453125,297.47052001953125,0.5686458945274353,0.050000000745058,0.2282429188489914,291.1097717285156,291.1499938964844,273.9151306152344,270.9801330566406,286.05450439453125,293.2591857910156,291.1097106933594,1.0,0.1828080862760543,0.6669213175773621,0.6669213175773621,1.0,1.0,-0.8243988156318665,0.3073345124721527,0.5170643329620361,0.1708287745714187,0.0,0.0,0.1227128952741622,24.39891815185547,25.0,-0.9073288440704346,-4203.4072265625,66.02942657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9030456542969,303.511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.685546875,18000.0,0.0,0.0,0.0926928669214248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071330979466438,0.1071373224258422,-4.219669790472835e-06,0.0,9.407147445017472e-05,0.0,0.0,4.145316123962402,0.0,0.0,0.0,0.2707840800285339,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658970326185226,-1664.641357421875,304.1475830078125,0.7577506899833679,0.1167202740907669,0.105512224137783,293.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5686458945274353,0.050000000745058,0.0481162816286087,293.090576171875,297.1499938964844,293.1499938964844,0.0698404461145401,-1349.75732421875,304.1406555175781,0.768407940864563,0.1222978755831718,0.085599236190319,293.13787841796875,297.1499938964844,293.1499938964844,0.1569475978612899,-3462.913818359375,304.1483459472656,0.956002950668335,0.2313867956399917,0.2194818705320358,293.25909423828125,297.1499938964844,293.1499938964844,0.0047087678685784,-1755.1622314453125,297.47052001953125,0.5686458945274353,0.050000000745058,0.2282429188489914,291.1097717285156,291.1499938964844,273.9151306152344,270.9801330566406,286.05450439453125,293.2591857910156,291.1097106933594,1.0,0.1828080862760543,0.6669213175773621,0.6669213175773621,1.0,1.0,-0.8243988156318665,0.3073345124721527,0.5170643329620361,0.1708287745714187,0.0,0.0,0.1227128952741622,24.39891815185547,25.0,-0.9073288440704346,-4203.4072265625,66.02942657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9030456542969,303.511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.685546875,18000.0,0.0,0.0,0.0926928669214248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071330979466438,0.1071373224258422,-4.219669790472835e-06,0.0,9.407147445017472e-05,0.0,0.0,4.145316123962402,0.0,0.0,0.0,0.2707840800285339,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663503929972648,-1672.642578125,304.14764404296875,0.7593041658401489,0.1172800585627555,0.1060166433453559,293.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.5689799189567566,0.050000000745058,0.0481142364442348,293.08514404296875,297.1499938964844,293.1499938964844,0.0718880221247673,-1378.4014892578125,304.1403503417969,0.7742474675178528,0.1249084621667862,0.0874157845973968,293.137451171875,297.1499938964844,293.1499938964844,0.1572845578193664,-3468.855224609375,304.1483459472656,0.9570845365524292,0.2317835539579391,0.2198537737131118,293.2582397460937,297.1499938964844,293.1499938964844,0.0046797594986855,-1745.3284912109375,297.4348449707031,0.5689799189567566,0.050000000745058,0.2282332181930542,291.1094970703125,291.1499938964844,273.8309936523437,270.9237976074219,286.0161437988281,293.25830078125,291.1094970703125,1.0,0.1831142008304596,0.6667878031730652,0.6667878031730652,1.0,1.0,-0.8276166319847107,0.3088149428367615,0.5188016891479492,0.1709626466035843,0.0,0.0,0.1281376779079437,24.373241424560547,25.0,-0.3303603529930115,-4252.560546875,66.50069427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833923339844,303.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.40234375,18000.0,0.0,0.0,0.093918539583683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094198077917099,0.1094240322709083,-4.223246833134908e-06,0.0,9.531537943985312e-05,0.0,0.0,4.239148616790772,0.0,0.0,0.0,0.2711409330368042,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663503929972648,-1672.642578125,304.14764404296875,0.7593041658401489,0.1172800585627555,0.1060166433453559,293.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.5689799189567566,0.050000000745058,0.0481142364442348,293.08514404296875,297.1499938964844,293.1499938964844,0.0718880221247673,-1378.4014892578125,304.1403503417969,0.7742474675178528,0.1249084621667862,0.0874157845973968,293.137451171875,297.1499938964844,293.1499938964844,0.1572845578193664,-3468.855224609375,304.1483459472656,0.9570845365524292,0.2317835539579391,0.2198537737131118,293.2582397460937,297.1499938964844,293.1499938964844,0.0046797594986855,-1745.3284912109375,297.4348449707031,0.5689799189567566,0.050000000745058,0.2282332181930542,291.1094970703125,291.1499938964844,273.8309936523437,270.9237976074219,286.0161437988281,293.25830078125,291.1094970703125,1.0,0.1831142008304596,0.6667878031730652,0.6667878031730652,1.0,1.0,-0.8276166319847107,0.3088149428367615,0.5188016891479492,0.1709626466035843,0.0,0.0,0.1281376779079437,24.373241424560547,25.0,-0.3303603529930115,-4252.560546875,66.50069427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833923339844,303.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.40234375,18000.0,0.0,0.0,0.093918539583683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094198077917099,0.1094240322709083,-4.223246833134908e-06,0.0,9.531537943985312e-05,0.0,0.0,4.239148616790772,0.0,0.0,0.0,0.2711409330368042,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665706619620323,-1676.53271484375,304.1476745605469,0.760046660900116,0.1175529286265373,0.1062630712985992,293.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.569127082824707,0.050000000745058,0.0481133349239826,293.0826721191406,297.1499938964844,293.1499938964844,0.0729124248027801,-1392.80126953125,304.1402587890625,0.7771546840667725,0.1262187063694,0.0883297771215438,293.1372375488281,297.1499938964844,293.1499938964844,0.1574512422084808,-3471.789306640625,304.1483459472656,0.9575933814048768,0.2319815903902053,0.2200399339199066,293.2578430175781,297.1499938964844,293.1499938964844,0.0046652904711663,-1740.40380859375,297.4171447753906,0.569127082824707,0.050000000745058,0.2282289564609527,291.1094970703125,291.1499938964844,273.7894592285156,270.8959655761719,285.99658203125,293.2579040527344,291.1095275878906,1.0,0.1832712888717651,0.6667210459709167,0.6667210459709167,1.0,1.0,-0.8292264938354492,0.3095784783363342,0.519648015499115,0.1709673106670379,0.0,0.0,0.1308365315198898,24.36235618591309,25.0,-0.0479936748743057,-4277.6357421875,66.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8744506835937,303.6161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3125,18000.0,0.0,0.0,0.0945515856146812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105776652693748,0.1105818897485733,-4.2250803744536825e-06,0.0,9.595783922122791e-05,0.0,0.0,4.2867841720581055,0.0,0.0,0.0,0.2713223695755005,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667862296104431,-1680.34130859375,304.147705078125,0.7607641220092773,0.1178205981850624,0.1065051406621933,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5692602396011353,0.050000000745058,0.0481125228106975,293.0803527832031,297.1499938964844,293.1499938964844,0.0739330127835273,-1407.1907958984375,304.1401672363281,0.7800382375717163,0.1275267899036407,0.0892436578869819,293.1370544433594,297.1499938964844,293.1499938964844,0.1576161086559295,-3474.688232421875,304.1483459472656,0.9580790400505066,0.2321787327528,0.2202255725860595,293.2574462890625,297.1499938964844,293.1499938964844,0.0046508340165019,-1735.4705810546875,297.39947509765625,0.5692602396011353,0.050000000745058,0.2282250970602035,291.109619140625,291.1499938964844,273.7484130859375,270.8684997558594,285.9769592285156,293.25750732421875,291.10968017578125,1.0,0.183430477976799,0.6666437387466431,0.6666437387466431,1.0,1.0,-0.830830991268158,0.3103522360324859,0.5204787850379944,0.1709285527467727,0.0,0.0,0.1335173547267913,24.352828979492188,25.0,0.2463898956775665,-4302.95849609375,66.98152160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8661499023437,303.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2421875,18000.0,0.0,0.0,0.0951952114701271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117414832115173,0.1117457151412963,-4.2269348341505975e-06,0.0,9.661103831604124e-05,0.0,0.0,4.334746837615967,0.0,0.0,0.0,0.2715051770210266,4.0,0.0,1.0
751020,293.12750244140625,297.1499938964844,293.1499938964844,0.0672015249729156,-1687.681396484375,304.14776611328125,0.7621169090270996,0.1183384209871292,0.1069744229316711,293.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.5694828033447266,0.050000000745058,0.0481111630797386,293.0762939453125,297.1499938964844,293.1499938964844,0.0759518146514892,-1435.7728271484375,304.1400756835937,0.7856940627098083,0.130122110247612,0.091060847043991,293.1367492675781,297.1499938964844,293.1499938964844,0.1579383760690689,-3480.344970703125,304.1483459472656,0.9589754343032836,0.2325683832168579,0.2205934077501297,293.2567443847656,297.1499938964844,293.1499938964844,0.0046219304203987,-1725.56640625,297.3643493652344,0.5694828033447266,0.050000000745058,0.2282186448574066,291.11016845703125,291.1499938964844,273.6680603027344,270.8148193359375,285.9374389648437,293.2568054199219,291.1103210449219,1.0,0.1837537437677383,0.6664891839027405,0.6664891839027405,1.0,1.0,-0.834007203578949,0.3119269013404846,0.5220803022384644,0.1707311421632766,0.0,0.0,0.1387912333011627,24.33808708190918,25.0,0.8599287271499634,-4354.0810546875,67.46701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8516540527344,303.7177429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.17578125,18000.0,0.0,0.0,0.0965067818760871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140724048018455,0.1140766367316246,-4.230686499795411e-06,0.0,9.794211655389518e-05,0.0,0.0,4.431060791015625,0.0,0.0,0.0,0.2718726992607116,4.0,0.0,1.0
751080,293.12750244140625,297.1499938964844,293.1499938964844,0.0672015249729156,-1687.681396484375,304.14776611328125,0.7621169090270996,0.1183384209871292,0.1069744229316711,293.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.5694828033447266,0.050000000745058,0.0481111630797386,293.0762939453125,297.1499938964844,293.1499938964844,0.0759518146514892,-1435.7728271484375,304.1400756835937,0.7856940627098083,0.130122110247612,0.091060847043991,293.1367492675781,297.1499938964844,293.1499938964844,0.1579383760690689,-3480.344970703125,304.1483459472656,0.9589754343032836,0.2325683832168579,0.2205934077501297,293.2567443847656,297.1499938964844,293.1499938964844,0.0046219304203987,-1725.56640625,297.3643493652344,0.5694828033447266,0.050000000745058,0.2282186448574066,291.11016845703125,291.1499938964844,273.6680603027344,270.8148193359375,285.9374389648437,293.2568054199219,291.1103210449219,1.0,0.1837537437677383,0.6664891839027405,0.6664891839027405,1.0,1.0,-0.834007203578949,0.3119269013404846,0.5220803022384644,0.1707311421632766,0.0,0.0,0.1387912333011627,24.33808708190918,25.0,0.8599287271499634,-4354.0810546875,67.46701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8516540527344,303.7177429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.17578125,18000.0,0.0,0.0,0.0965067818760871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140724048018455,0.1140766367316246,-4.230686499795411e-06,0.0,9.794211655389518e-05,0.0,0.0,4.431060791015625,0.0,0.0,0.0,0.2718726992607116,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675939843058586,-1694.6207275390625,304.1478576660156,0.7633528709411621,0.1188307106494903,0.1074218302965164,293.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.5696454644203186,0.050000000745058,0.0481101721525192,293.07293701171875,297.1499938964844,293.1499938964844,0.0779246240854263,-1463.842041015625,304.1401062011719,0.7911427617073059,0.1326668858528137,0.0928480550646781,293.13653564453125,297.1499938964844,293.1499938964844,0.1582486182451248,-3485.77685546875,304.1483764648437,0.9597671627998352,0.2329493463039398,0.2209542095661163,293.25616455078125,297.1499938964844,293.1499938964844,0.0045929765328764,-1715.592529296875,297.329345703125,0.5696454644203186,0.050000000745058,0.2282139509916305,291.1111755371094,291.1499938964844,273.5907287597656,270.7633056640625,285.89801025390625,293.2562255859375,291.11138916015625,1.0,0.1840811520814895,0.6663345694541931,0.6663345694541931,1.0,1.0,-0.8371152281761169,0.3135220408439636,0.5235931873321533,0.1703854650259018,0.0,0.0,0.1439039558172226,24.32929420471192,25.0,1.4795000553131104,-4405.37841796875,67.95274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,303.783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21484375,18000.0,0.0,0.0,0.0978386253118515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163854598999023,0.1163896918296814,-4.23446181230247e-06,0.0,9.929376392392442e-05,0.0,0.0,4.5269775390625,0.0,0.0,0.0,0.2722392976284027,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675939843058586,-1694.6207275390625,304.1478576660156,0.7633528709411621,0.1188307106494903,0.1074218302965164,293.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.5696454644203186,0.050000000745058,0.0481101721525192,293.07293701171875,297.1499938964844,293.1499938964844,0.0779246240854263,-1463.842041015625,304.1401062011719,0.7911427617073059,0.1326668858528137,0.0928480550646781,293.13653564453125,297.1499938964844,293.1499938964844,0.1582486182451248,-3485.77685546875,304.1483764648437,0.9597671627998352,0.2329493463039398,0.2209542095661163,293.25616455078125,297.1499938964844,293.1499938964844,0.0045929765328764,-1715.592529296875,297.329345703125,0.5696454644203186,0.050000000745058,0.2282139509916305,291.1111755371094,291.1499938964844,273.5907287597656,270.7633056640625,285.89801025390625,293.2562255859375,291.11138916015625,1.0,0.1840811520814895,0.6663345694541931,0.6663345694541931,1.0,1.0,-0.8371152281761169,0.3135220408439636,0.5235931873321533,0.1703854650259018,0.0,0.0,0.1439039558172226,24.32929420471192,25.0,1.4795000553131104,-4405.37841796875,67.95274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,303.783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21484375,18000.0,0.0,0.0,0.0978386253118515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163854598999023,0.1163896918296814,-4.23446181230247e-06,0.0,9.929376392392442e-05,0.0,0.0,4.5269775390625,0.0,0.0,0.0,0.2722392976284027,4.0,0.0,1.0
751260,293.1283569335937,297.1499938964844,293.1499938964844,0.0679603889584541,-1701.099609375,304.14794921875,0.7644604444503784,0.1192936301231384,0.1078438088297844,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5697463154792786,0.050000000745058,0.0481095574796199,293.0704040527344,297.1499938964844,293.1499938964844,0.0798319056630134,-1491.091552734375,304.1402282714844,0.7963175177574158,0.135135605931282,0.0945861488580703,293.1363830566406,297.1499938964844,293.1499938964844,0.1585434526205063,-3490.92431640625,304.1484375,0.9604475498199464,0.2333180457353592,0.2213045805692672,293.2557373046875,297.1499938964844,293.1499938964844,0.0045639211311936,-1705.5303955078125,297.2944641113281,0.5697463154792786,0.050000000745058,0.2282110303640365,291.1126403808594,291.1499938964844,273.5172119140625,270.71453857421875,285.8592834472656,293.2557678222656,291.1128845214844,1.0,0.1844097822904586,0.6661621928215027,0.6661621928215027,1.0,1.0,-0.8401238918304443,0.3151116967201233,0.525012195110321,0.1699051111936569,0.0,0.0,0.14878810942173,24.32680320739746,25.0,2.104766607284546,-4456.16650390625,68.4341049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8322448730469,303.84637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.380859375,18000.0,0.0,0.0,0.0991753041744232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186470240354538,0.1186512634158134,-4.2382093852211256e-06,0.0,0.0001006503225653,0.0,0.0,4.621101379394531,0.0,0.0,0.0,0.2725997269153595,4.0,0.0,1.0
751320,293.1283569335937,297.1499938964844,293.1499938964844,0.0679603889584541,-1701.099609375,304.14794921875,0.7644604444503784,0.1192936301231384,0.1078438088297844,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5697463154792786,0.050000000745058,0.0481095574796199,293.0704040527344,297.1499938964844,293.1499938964844,0.0798319056630134,-1491.091552734375,304.1402282714844,0.7963175177574158,0.135135605931282,0.0945861488580703,293.1363830566406,297.1499938964844,293.1499938964844,0.1585434526205063,-3490.92431640625,304.1484375,0.9604475498199464,0.2333180457353592,0.2213045805692672,293.2557373046875,297.1499938964844,293.1499938964844,0.0045639211311936,-1705.5303955078125,297.2944641113281,0.5697463154792786,0.050000000745058,0.2282110303640365,291.1126403808594,291.1499938964844,273.5172119140625,270.71453857421875,285.8592834472656,293.2557678222656,291.1128845214844,1.0,0.1844097822904586,0.6661621928215027,0.6661621928215027,1.0,1.0,-0.8401238918304443,0.3151116967201233,0.525012195110321,0.1699051111936569,0.0,0.0,0.14878810942173,24.32680320739746,25.0,2.104766607284546,-4456.16650390625,68.4341049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8322448730469,303.84637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.380859375,18000.0,0.0,0.0,0.0991753041744232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186470240354538,0.1186512634158134,-4.2382093852211256e-06,0.0,0.0001006503225653,0.0,0.0,4.621101379394531,0.0,0.0,0.0,0.2725997269153595,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0682998225092887,-1707.1005859375,304.1480712890625,0.7654396891593933,0.1197259575128555,0.1082390546798706,293.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5697890520095825,0.050000000745058,0.0481092929840087,293.06866455078125,297.1499938964844,293.1499938964844,0.0816605240106582,-1517.3048095703125,304.14044189453125,0.8011792302131653,0.1375080645084381,0.0962613821029663,293.1363525390625,297.1499938964844,293.1499938964844,0.1588208973407745,-3495.75390625,304.14849853515625,0.9610193967819214,0.2336719036102295,0.2216419875621795,293.2554016113281,297.1499938964844,293.1499938964844,0.0045346966944634,-1695.35888671875,297.25958251953125,0.5697890520095825,0.050000000745058,0.2282097786664962,291.1145324707031,291.1499938964844,273.4481811523437,270.66912841796875,285.8217163085937,293.25543212890625,291.1148376464844,1.0,0.1847366392612457,0.6659898161888123,0.6659898161888123,1.0,1.0,-0.8430118560791016,0.3166806399822235,0.5263311862945557,0.1693169623613357,0.0,0.0,0.1533908396959304,24.3303165435791,25.0,2.7000417709350586,-4505.81982421875,68.90705108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279113769531,303.9068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.666015625,18000.0,0.0,0.0,0.1004995256662368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208267509937286,0.1208309978246688,-4.241876013111323e-06,0.0,0.0001019942428683,0.0,0.0,4.712148189544678,0.0,0.0,0.0,0.272949069738388,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0682998225092887,-1707.1005859375,304.1480712890625,0.7654396891593933,0.1197259575128555,0.1082390546798706,293.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5697890520095825,0.050000000745058,0.0481092929840087,293.06866455078125,297.1499938964844,293.1499938964844,0.0816605240106582,-1517.3048095703125,304.14044189453125,0.8011792302131653,0.1375080645084381,0.0962613821029663,293.1363525390625,297.1499938964844,293.1499938964844,0.1588208973407745,-3495.75390625,304.14849853515625,0.9610193967819214,0.2336719036102295,0.2216419875621795,293.2554016113281,297.1499938964844,293.1499938964844,0.0045346966944634,-1695.35888671875,297.25958251953125,0.5697890520095825,0.050000000745058,0.2282097786664962,291.1145324707031,291.1499938964844,273.4481811523437,270.66912841796875,285.8217163085937,293.25543212890625,291.1148376464844,1.0,0.1847366392612457,0.6659898161888123,0.6659898161888123,1.0,1.0,-0.8430118560791016,0.3166806399822235,0.5263311862945557,0.1693169623613357,0.0,0.0,0.1533908396959304,24.3303165435791,25.0,2.7000417709350586,-4505.81982421875,68.90705108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279113769531,303.9068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.666015625,18000.0,0.0,0.0,0.1004995256662368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208267509937286,0.1208309978246688,-4.241876013111323e-06,0.0,0.0001019942428683,0.0,0.0,4.712148189544678,0.0,0.0,0.0,0.272949069738388,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684589222073555,-1709.912353515625,304.14813232421875,0.7658795714378357,0.1199299246072769,0.1084259897470474,293.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.5697886943817139,0.050000000745058,0.048109296709299,293.068115234375,297.1499938964844,293.1499938964844,0.0825395807623863,-1529.931396484375,304.1405639648437,0.8034762144088745,0.1386495977640152,0.0970695912837982,293.1363525390625,297.1499938964844,293.1499938964844,0.1589524149894714,-3498.037353515625,304.1485290527344,0.9612636566162108,0.2338422685861587,0.2218049019575119,293.2553100585937,297.1499938964844,293.1499938964844,0.0045200129970908,-1690.2298583984375,297.2421264648437,0.5697886943817139,0.050000000745058,0.2282097786664962,291.1156311035156,291.1499938964844,273.4156188964844,270.6478576660156,285.8035583496094,293.2553405761719,291.115966796875,1.0,0.1848984658718109,0.6659036874771118,0.6659036874771118,1.0,1.0,-0.8444016575813293,0.3174503743648529,0.5269513130187988,0.1689898073673248,0.0,0.0,0.1555693596601486,24.334381103515625,25.0,2.9791646003723145,-4530.00537109375,69.1389389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82720947265625,303.9359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.857421875,18000.0,0.0,0.0,0.1011515408754348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218755990266799,0.1218798458576202,-4.243662260705605e-06,0.0,0.0001026559548336,0.0,0.0,4.756077289581299,0.0,0.0,0.0,0.2731178998947143,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0686110332608223,-1712.599853515625,304.148193359375,0.7662872672080994,0.1201259046792984,0.1086058393120765,293.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5697746872901917,0.050000000745058,0.0481093786656856,293.0677490234375,297.1499938964844,293.1499938964844,0.08339324593544,-1542.20654296875,304.1407470703125,0.8056797981262207,0.1397590041160583,0.097856156527996,293.13641357421875,297.1499938964844,293.1499938964844,0.1590788960456848,-3500.230224609375,304.1485595703125,0.9614810943603516,0.2340079993009567,0.2219636440277099,293.2552490234375,297.1499938964844,293.1499938964844,0.004505269229412,-1685.068603515625,297.2246398925781,0.5697746872901917,0.050000000745058,0.2282101809978485,291.1168212890625,291.1499938964844,273.38446044921875,270.6276550292969,285.7859191894531,293.2552490234375,291.1171875,1.0,0.1850587725639343,0.6658104062080383,0.6658104062080383,1.0,1.0,-0.8457525968551636,0.3182056844234466,0.5275468826293945,0.168643519282341,0.0,0.0,0.1576602905988693,24.339920043945312,25.0,3.2553822994232178,-4553.6640625,69.3671646118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8275146484375,303.9642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.1017940714955329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122893139719963,0.1228973865509033,-4.245408490533009e-06,0.0,0.0001033080479828,0.0,0.0,4.798769950866699,0.0,0.0,0.0,0.2732821404933929,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688942000269889,-1717.599365234375,304.1483154296875,0.7670085430145264,0.1204942688345909,0.1089441627264022,293.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5697085857391357,0.050000000745058,0.0481097735464572,293.0675964355469,297.1499938964844,293.1499938964844,0.0850182175636291,-1565.6011962890625,304.14111328125,0.8097255229949951,0.1418738365173339,0.0993580669164657,293.13653564453125,297.1499938964844,293.1499938964844,0.1593158841133117,-3504.326904296875,304.1486511230469,0.9618384838104248,0.2343247681856155,0.222267597913742,293.2552185058594,297.1499938964844,293.1499938964844,0.0044755856506526,-1674.6424560546875,297.1895446777344,0.5697085857391357,0.050000000745058,0.2282120585441589,291.1195068359375,291.1499938964844,273.3268127441406,270.5906677246094,285.7524719238281,293.2552185058594,291.1199035644531,1.0,0.1853733658790588,0.6656239628791809,0.6656239628791809,1.0,1.0,-0.8483285903930664,0.3196684420108795,0.5286601781845093,0.1679107248783111,0.0,0.0,0.1615463346242904,24.35518264770508,25.0,3.772061109542847,-4599.029296875,69.81070709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8311767578125,304.0185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.609375,18000.0,0.0,0.0,0.1030408293008804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248147711157798,0.1248190179467201,-4.248749064572621e-06,0.0,0.0001045733442879,0.0,0.0,4.879608154296875,0.0,0.0,0.0,0.2735936939716339,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688942000269889,-1717.599365234375,304.1483154296875,0.7670085430145264,0.1204942688345909,0.1089441627264022,293.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5697085857391357,0.050000000745058,0.0481097735464572,293.0675964355469,297.1499938964844,293.1499938964844,0.0850182175636291,-1565.6011962890625,304.14111328125,0.8097255229949951,0.1418738365173339,0.0993580669164657,293.13653564453125,297.1499938964844,293.1499938964844,0.1593158841133117,-3504.326904296875,304.1486511230469,0.9618384838104248,0.2343247681856155,0.222267597913742,293.2552185058594,297.1499938964844,293.1499938964844,0.0044755856506526,-1674.6424560546875,297.1895446777344,0.5697085857391357,0.050000000745058,0.2282120585441589,291.1195068359375,291.1499938964844,273.3268127441406,270.5906677246094,285.7524719238281,293.2552185058594,291.1199035644531,1.0,0.1853733658790588,0.6656239628791809,0.6656239628791809,1.0,1.0,-0.8483285903930664,0.3196684420108795,0.5286601781845093,0.1679107248783111,0.0,0.0,0.1615463346242904,24.35518264770508,25.0,3.772061109542847,-4599.029296875,69.81070709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8311767578125,304.0185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.609375,18000.0,0.0,0.0,0.1030408293008804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248147711157798,0.1248190179467201,-4.248749064572621e-06,0.0,0.0001045733442879,0.0,0.0,4.879608154296875,0.0,0.0,0.0,0.2735936939716339,4.0,0.0,1.0
751740,293.131103515625,297.1499938964844,293.1499938964844,0.0691517293453216,-1722.14208984375,304.1484680175781,0.7676184773445129,0.1208338662981987,0.1092562451958656,293.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.569599449634552,0.050000000745058,0.0481104329228401,293.06817626953125,297.1499938964844,293.1499938964844,0.086530327796936,-1587.3953857421875,304.1415710449219,0.8133046627044678,0.143844336271286,0.1007608622312545,293.1367492675781,297.1499938964844,293.1499938964844,0.1595325320959091,-3508.05810546875,304.14874267578125,0.9621047973632812,0.2346224039793014,0.2225537002086639,293.2553405761719,297.1499938964844,293.1499938964844,0.0044456371106207,-1664.0814208984375,297.1542663574219,0.569599449634552,0.050000000745058,0.2282151728868484,291.1224975585937,291.1499938964844,273.27593994140625,270.55877685546875,285.72186279296875,293.2553405761719,291.1229553222656,1.0,0.1856781244277954,0.6654374599456787,0.6654374599456787,1.0,1.0,-0.8507345914840698,0.3210582435131073,0.5296763181686401,0.1671472191810608,0.0,0.0,0.1650123596191406,24.37525749206543,25.0,4.202200889587402,-4641.32763671875,70.23524475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83905029296875,304.0693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.1042224615812301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126564010977745,0.1265682578086853,-4.251845439284807e-06,0.0,0.000105772545794,0.0,0.0,4.953444957733154,0.0,0.0,0.0,0.2738790214061737,4.0,0.0,1.0
751800,293.131103515625,297.1499938964844,293.1499938964844,0.0691517293453216,-1722.14208984375,304.1484680175781,0.7676184773445129,0.1208338662981987,0.1092562451958656,293.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.569599449634552,0.050000000745058,0.0481104329228401,293.06817626953125,297.1499938964844,293.1499938964844,0.086530327796936,-1587.3953857421875,304.1415710449219,0.8133046627044678,0.143844336271286,0.1007608622312545,293.1367492675781,297.1499938964844,293.1499938964844,0.1595325320959091,-3508.05810546875,304.14874267578125,0.9621047973632812,0.2346224039793014,0.2225537002086639,293.2553405761719,297.1499938964844,293.1499938964844,0.0044456371106207,-1664.0814208984375,297.1542663574219,0.569599449634552,0.050000000745058,0.2282151728868484,291.1224975585937,291.1499938964844,273.27593994140625,270.55877685546875,285.72186279296875,293.2553405761719,291.1229553222656,1.0,0.1856781244277954,0.6654374599456787,0.6654374599456787,1.0,1.0,-0.8507345914840698,0.3210582435131073,0.5296763181686401,0.1671472191810608,0.0,0.0,0.1650123596191406,24.37525749206543,25.0,4.202200889587402,-4641.32763671875,70.23524475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83905029296875,304.0693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.1042224615812301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126564010977745,0.1265682578086853,-4.251845439284807e-06,0.0,0.000105772545794,0.0,0.0,4.953444957733154,0.0,0.0,0.0,0.2738790214061737,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693862289190292,-1726.2742919921875,304.1485900878906,0.7681319117546082,0.1211474612355232,0.1095446273684501,293.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5694553256034851,0.050000000745058,0.0481113009154796,293.0694274902344,297.1499938964844,293.1499938964844,0.0879251733422279,-1607.509765625,304.1420593261719,0.8164727687835693,0.1456626057624817,0.1020591780543327,293.13702392578125,297.1499938964844,293.1499938964844,0.1597296893596649,-3511.44091796875,304.1488342285156,0.962292730808258,0.2349011301994323,0.2228221893310547,293.2555847167969,297.1499938964844,293.1499938964844,0.0044154175557196,-1653.3868408203125,297.11871337890625,0.5694553256034851,0.050000000745058,0.2282193005084991,291.125732421875,291.1499938964844,273.23260498046875,270.5325622558594,285.6946105957031,293.2555847167969,291.126220703125,1.0,0.185971200466156,0.6652425527572632,0.6652425527572632,1.0,1.0,-0.8529670238494873,0.322362333536148,0.5306046605110168,0.1663764119148254,0.0,0.0,0.1680317670106887,24.399389266967773,25.0,4.571524620056152,-4680.0517578125,70.63880920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511047363281,304.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.1053226217627525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281191706657409,0.1281234174966812,-4.2546512304397766e-06,0.0,0.0001068890705937,0.0,0.0,5.0193047523498535,0.0,0.0,0.0,0.2741342484951019,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693862289190292,-1726.2742919921875,304.1485900878906,0.7681319117546082,0.1211474612355232,0.1095446273684501,293.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5694553256034851,0.050000000745058,0.0481113009154796,293.0694274902344,297.1499938964844,293.1499938964844,0.0879251733422279,-1607.509765625,304.1420593261719,0.8164727687835693,0.1456626057624817,0.1020591780543327,293.13702392578125,297.1499938964844,293.1499938964844,0.1597296893596649,-3511.44091796875,304.1488342285156,0.962292730808258,0.2349011301994323,0.2228221893310547,293.2555847167969,297.1499938964844,293.1499938964844,0.0044154175557196,-1653.3868408203125,297.11871337890625,0.5694553256034851,0.050000000745058,0.2282193005084991,291.125732421875,291.1499938964844,273.23260498046875,270.5325622558594,285.6946105957031,293.2555847167969,291.126220703125,1.0,0.185971200466156,0.6652425527572632,0.6652425527572632,1.0,1.0,-0.8529670238494873,0.322362333536148,0.5306046605110168,0.1663764119148254,0.0,0.0,0.1680317670106887,24.399389266967773,25.0,4.571524620056152,-4680.0517578125,70.63880920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511047363281,304.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.1053226217627525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281191706657409,0.1281234174966812,-4.2546512304397766e-06,0.0,0.0001068890705937,0.0,0.0,5.0193047523498535,0.0,0.0,0.0,0.2741342484951019,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695995092391967,-1730.028076171875,304.148681640625,0.7685589790344238,0.1214369013905525,0.1098109483718872,293.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5692816376686096,0.050000000745058,0.0481123551726341,293.07135009765625,297.1499938964844,293.1499938964844,0.0891951546072959,-1625.822265625,304.142578125,0.8192561268806458,0.1473171859979629,0.1032449454069137,293.13739013671875,297.1499938964844,293.1499938964844,0.1599075943231582,-3514.480712890625,304.14892578125,0.9624098539352416,0.2351604700088501,0.2230725884437561,293.2559509277344,297.1499938964844,293.1499938964844,0.0043849372304975,-1642.564453125,297.0829162597656,0.5692816376686096,0.050000000745058,0.228224292397499,291.12921142578125,291.1499938964844,273.1976013183594,270.5126342773437,285.67120361328125,293.25592041015625,291.1297302246094,1.0,0.1862506568431854,0.6650476455688477,0.6650476455688477,1.0,1.0,-0.8550174832344055,0.3235708177089691,0.531446635723114,0.1656215637922287,0.0,0.0,0.1705712378025055,24.427106857299805,25.0,4.8559441566467285,-4714.6357421875,71.01899719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8673400878906,304.1600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.841796875,18000.0,0.0,0.0,0.1063238605856895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294547766447067,0.1294590383768081,-4.257117780070985e-06,0.0,0.0001079052017303,0.0,0.0,5.076050281524658,0.0,0.0,0.0,0.2743549048900604,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695995092391967,-1730.028076171875,304.148681640625,0.7685589790344238,0.1214369013905525,0.1098109483718872,293.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5692816376686096,0.050000000745058,0.0481123551726341,293.07135009765625,297.1499938964844,293.1499938964844,0.0891951546072959,-1625.822265625,304.142578125,0.8192561268806458,0.1473171859979629,0.1032449454069137,293.13739013671875,297.1499938964844,293.1499938964844,0.1599075943231582,-3514.480712890625,304.14892578125,0.9624098539352416,0.2351604700088501,0.2230725884437561,293.2559509277344,297.1499938964844,293.1499938964844,0.0043849372304975,-1642.564453125,297.0829162597656,0.5692816376686096,0.050000000745058,0.228224292397499,291.12921142578125,291.1499938964844,273.1976013183594,270.5126342773437,285.67120361328125,293.25592041015625,291.1297302246094,1.0,0.1862506568431854,0.6650476455688477,0.6650476455688477,1.0,1.0,-0.8550174832344055,0.3235708177089691,0.531446635723114,0.1656215637922287,0.0,0.0,0.1705712378025055,24.427106857299805,25.0,4.8559441566467285,-4714.6357421875,71.01899719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8673400878906,304.1600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.841796875,18000.0,0.0,0.0,0.1063238605856895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294547766447067,0.1294590383768081,-4.257117780070985e-06,0.0,0.0001079052017303,0.0,0.0,5.076050281524658,0.0,0.0,0.0,0.2743549048900604,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696988403797149,-1731.774658203125,304.14874267578125,0.7687431573867798,0.1215732172131538,0.10993642359972,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.569185197353363,0.050000000745058,0.0481129400432109,293.0725402832031,297.1499938964844,293.1499938964844,0.0897808820009231,-1634.2647705078125,304.1428527832031,0.8205077648162842,0.1480792462825775,0.1037930622696876,293.1375732421875,297.1499938964844,293.1499938964844,0.1599894762039184,-3515.875,304.1489562988281,0.962444007396698,0.2352827787399292,0.2231909334659576,293.2561950683594,297.1499938964844,293.1499938964844,0.0043695992790162,-1637.1065673828125,297.0648803710937,0.569185197353363,0.050000000745058,0.2282270640134811,291.1310119628906,291.1499938964844,273.1834411621094,270.50518798828125,285.6610717773437,293.2561340332031,291.13153076171875,1.0,0.18638476729393,0.6649501919746399,0.6649501919746399,1.0,1.0,-0.8559719324111938,0.3241358995437622,0.5318360328674316,0.1652560532093048,0.0,0.0,0.1716542094945907,24.442188262939453,25.0,4.972322463989258,-4730.22705078125,71.19963073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87701416015625,304.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2890625,18000.0,0.0,0.0,0.1067822650074958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130034327507019,0.1300385743379593,-4.258210083207814e-06,0.0,0.0001083704264601,0.0,0.0,5.100733757019043,0.0,0.0,0.0,0.274451196193695,4.0,0.0,1.0
